,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-01-01 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.91,2.55,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-7.438290488207138,11.67006549935948,0.0,0.0,89.97976195690983,130.0,90.0,89.97976195690983,89.97976195690983,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-01 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26,2.88,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.13476818115332,11.668842030144859,0.0,0.0,89.97242540130904,130.0,90.0,89.97242540130904,89.97242540130904,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-01 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.47,2.67,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.112276650351632,11.668398506535437,0.0,0.0,89.96976580384481,130.0,90.0,89.96976580384481,89.96976580384481,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-01 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.39,2.92,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.466636269140233,11.668237723419885,0.0,0.0,89.96880166494141,130.0,90.0,89.96880166494141,89.96880166494141,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-01 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.43,3.35,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.59509627065163,11.668179437435331,0.0,0.0,89.96845215196527,130.0,90.0,89.96845215196527,89.96845215196527,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-01 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.38,3.57,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.641664703155625,11.668158308002779,0.0,0.0,89.96832544893516,130.0,90.0,89.96832544893516,89.96832544893516,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-01 06:00:00,3.46,0.0,3.43,0.04,3.58,0.0,3.58,0.0,5.16,3.91,1.0,0.0,3.5999999046325684,316390.2344402277,2.892922452616902,0.0,0.0,0.0,-11.658546369667103,11.668150648306826,5.207260662042022,0.0,89.9682795174278,130.0,90.0,89.9682795174278,89.9682795174278,180.0,0.0,6042.5658083971475,0.0,0.0,0.0,0.0
2018-01-01 07:00:00,101.49,74.39,24.63,2.47,238.32,212.58,25.74,911.95,7.95,4.21,0.0,0.0,239.3718402929061,316390.2344402277,20.652253113592057,0.0,0.0,0.0,-11.664666194812154,11.668147871566754,37.17405737013859,0.0,89.968262866655,130.0,90.0,89.968262866655,89.968262866655,180.0,0.0,6042.568321738799,0.0,0.0,0.0,0.0
2018-01-01 08:00:00,369.16,334.29,29.64,5.23,503.64,472.66,30.98,1057.46,11.28,2.52,0.0,0.0,504.29087116368873,316390.2344402277,24.9112773352357,0.0,0.0,0.0,-11.666884711554948,11.668146864962123,44.84030133322418,0.0,89.96825683053184,130.0,90.0,89.96825683053184,89.96825683053184,180.0,0.0,6042.569232858054,0.0,0.0,0.0,0.0
2018-01-01 09:00:00,632.81,593.02,31.99,7.8,751.9,718.46,33.44,1120.06,13.96,1.94,0.0,0.0,752.1314107705203,316390.2344402277,665.2975883611289,0.052941177500199145,0.0,0.0,430.2104239697634,13.104248111877844,1197.5357159299238,600.8971917563273,89.81101734167503,91.17051318605341,90.0,90.72187955740854,91.17051318605341,180.0,0.0,205.20834495422648,0.7989258035916074,600.8971917563273,0.0,540.8074725806946
2018-01-01 10:00:00,858.8,815.55,33.28,9.97,961.48,926.7,34.78,1154.01,15.41,3.98,0.0,0.0,961.6184678946535,316390.2344402277,909.3470788817483,0.052941177500199145,0.0,0.0,812.8371899029014,13.244153223611201,1636.8248197321504,983.9621448557162,89.98540253121202,92.21156112424374,90.0,91.47692878854328,92.21156112424374,180.0,0.0,336.0262720704001,1.0232354906930827,983.9621448557162,0.0,885.5659303701447
2018-01-01 11:00:00,1026.32,980.74,34.0,11.58,1115.88,1080.34,35.54,1173.2,16.52,6.54,0.0,0.0,1115.889850587672,316390.2344402277,1090.3552606910382,0.052941177500199145,0.0,0.0,1121.8190301649465,13.360795089418941,1962.6395624642414,1266.8084059456419,90.18615428938665,93.0522365196479,90.0,92.10642938366169,93.0522365196479,180.0,0.0,432.61918997887955,1.1352450291383958,1266.8084059456419,0.0,1140.1275653510777
2018-01-01 12:00:00,1120.55,1073.7,34.37,12.47,1202.4,1166.48,35.92,1181.98,17.18,7.53,0.0,0.0,1202.3998656023368,316390.2344402277,1192.2487044051218,0.052941177500199145,0.0,0.0,1322.9047629841932,13.440161063077781,2146.047769861014,1425.908224458752,90.37331246876406,93.5993490224558,90.0,92.53475695973752,93.5993490224558,180.0,0.0,486.95229535447015,1.185885216100261,1425.908224458752,0.0,1283.317402012877
2018-01-01 13:00:00,1134.8,1087.77,34.42,12.61,1215.48,1179.5,35.98,1183.51,18.15,8.97,0.0,0.0,1215.4902685005513,316390.2344402277,1207.6175474812435,0.052941177500199145,0.0,0.0,1400.6557087455803,13.475474869466192,2173.7116887119982,1453.9822798018554,90.52134067987947,93.81089319286907,90.0,92.7253408635825,93.81089319286907,180.0,0.0,496.5396765440415,1.1962105476957143,1453.9822798018554,0.0,1308.5840518216698
2018-01-01 14:00:00,1067.92,1021.75,34.2,11.97,1154.16,1118.42,35.74,1178.06,19.08,9.5,0.0,0.0,1154.1872836551938,316390.2344402277,1135.2528932040423,0.052941177500199145,0.0,0.0,1347.3079727792456,13.463365335951835,2043.4553048261903,1347.1059127699255,90.61799429735635,93.66574508646457,90.0,92.65998732605885,93.66574508646457,180.0,0.0,460.0410496670576,1.1671467289985884,1347.1059127699255,0.0,1212.395321492933
2018-01-01 15:00:00,924.63,880.42,33.6,10.61,1022.38,987.26,35.12,1163.65,20.31,9.82,0.0,0.0,1022.3738708639362,316390.2344402277,980.214644659136,0.052941177500199145,0.0,0.0,1167.8360684215068,13.404951071899749,1764.3864441903,1115.3214063591695,90.65408784231471,93.17743932055961,90.0,92.3447333327388,93.17743932055961,180.0,0.0,380.8858870217448,1.090913449711591,1115.3214063591695,0.0,1003.7892657232526
2018-01-01 16:00:00,717.07,675.9,32.55,8.62,830.52,796.5,34.02,1136.99,19.65,9.74,0.0,0.0,830.6922423168835,316390.2344402277,755.9527358756775,0.052941177500199145,0.0,0.0,869.3269000794752,13.302625183277192,1360.7149892067102,767.1563082142329,90.62961021601733,92.36525788971929,90.0,91.79249415739764,92.36525788971929,180.0,0.0,261.986373858235,0.9235144727902568,767.1563082142329,0.0,690.4406773928097
2018-01-01 17:00:00,463.28,426.45,30.67,6.16,593.38,561.32,32.06,1088.28,18.65,8.35,0.0,0.0,593.8800494232291,316390.2344402277,482.2712744638132,0.052941177500199145,0.0,0.0,482.8108786003812,13.166527827407842,868.0883352668452,342.39359957711764,90.5389819790978,91.31362809519348,90.0,91.0579948768819,91.31362809519348,180.0,0.0,116.92852763510922,0.576536625383606,342.39359957711764,0.0,308.15423961940587
2018-01-01 18:00:00,189.08,158.84,26.85,3.4,327.52,299.46,28.06,975.89,17.24,6.55,0.0,0.0,328.3792581624091,316390.2344402277,22.580867826549074,0.0,0.0,0.0,64.37462526965153,11.702649077511024,40.64556401834894,0.0,90.1751499813279,91.0579948768819,90.0,90.1751499813279,90.1751499813279,180.0,0.0,133.26053229001226,0.0,0.0,0.0,0.0
2018-01-01 19:00:00,16.59,0.0,15.84,0.74,71.48,54.92,16.56,623.91,15.25,4.81,0.0,0.0,73.16256701852893,316390.2344402277,13.339587524768088,0.0,0.0,0.0,15.898354041442472,11.680654003847872,24.011258685056095,0.0,90.04325611841372,91.0579948768819,90.0,90.04325611841372,90.04325611841372,180.0,0.0,153.1691781532253,0.0,0.0,0.0,0.0
2018-01-01 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.22,3.16,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.67492898796256,11.672680501659235,0.0,0.0,89.99544286619552,91.0579948768819,90.0,89.99544286619552,89.99544286619552,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-01 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.85,2.19,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.045474176511933,11.669790002717248,0.0,0.0,89.97810993623827,91.0579948768819,90.0,89.97810993623827,89.97810993623827,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-01 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.67,2.04,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.354880218139549,11.668742159004918,0.0,0.0,89.97182652218537,91.0579948768819,90.0,89.97182652218537,89.97182652218537,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-01 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69,1.85,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.19207014572985,11.668362301939576,0.0,0.0,89.96954870232123,91.0579948768819,90.0,89.96954870232123,89.96954870232123,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-02 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86,1.84,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.495562455971498,11.668224598779847,0.0,0.0,89.96872296279655,91.0579948768819,90.0,89.96872296279655,89.96872296279655,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-02 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.98,2.43,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.605582392117412,11.668174679581472,0.0,0.0,89.96842362140728,91.0579948768819,90.0,89.96842362140728,89.96842362140728,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-02 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.24,2.15,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.64546605948131,11.668156583218462,0.0,0.0,89.96831510623434,91.0579948768819,90.0,89.96831510623434,89.96831510623434,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-02 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.33,2.51,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.659924411107507,11.668150023049927,0.0,0.0,89.96827576806334,91.0579948768819,90.0,89.96827576806334,89.96827576806334,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-02 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.21,2.77,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665165752874678,11.668147644902943,0.0,0.0,89.96826150746129,91.0579948768819,90.0,89.96826150746129,89.96826150746129,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-02 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.18,3.33,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667065807890182,11.668146782793524,0.0,0.0,89.96825633780634,91.0579948768819,90.0,89.96825633780634,89.96825633780634,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-02 06:00:00,3.04,0.0,3.0,0.03,3.14,0.0,3.14,0.0,5.56,3.88,1.0,0.0,3.0999999046325684,316390.2344402277,2.4911276568872944,0.0,0.0,0.0,-11.66775460271053,11.66814647026757,4.484029995377115,0.0,89.96825446373873,91.0579948768819,90.0,89.96825446373873,89.96825446373873,180.0,0.0,164.49026125055602,0.0,0.0,0.0,0.0
2018-01-02 07:00:00,103.5,76.26,24.68,2.56,246.6,220.8,25.8,956.26,7.95,4.0,0.0,0.0,247.74188880917703,316390.2344402277,20.73261084655757,0.0,0.0,0.0,-11.668004299854694,11.668146356972821,37.31870129634674,0.0,89.96825378436468,91.0579948768819,90.0,89.96825378436468,89.96825378436468,180.0,0.0,164.49036379829514,0.0,0.0,0.0,0.0
2018-01-02 08:00:00,380.02,344.92,29.72,5.38,518.98,487.92,31.06,1096.58,11.24,2.73,0.0,0.0,519.6926615368557,316390.2344402277,24.99163660092672,0.0,0.0,0.0,-11.668094818337064,11.668146315901991,44.98494801833838,0.0,89.96825353808269,91.0579948768819,90.0,89.96825353808269,89.96825353808269,180.0,0.0,164.49040097319255,0.0,0.0,0.0,0.0
2018-01-02 09:00:00,644.91,604.91,32.05,7.95,766.14,732.64,33.5,1145.27,14.89,0.86,0.0,0.0,766.4843647978596,316390.2344402277,677.4414780768939,0.052941177500199145,0.0,0.0,447.6026275520687,13.109750374725218,1219.3947184565475,624.5048064228175,89.80492702396377,91.21783375871588,90.0,90.75157453624769,91.21783375871588,180.0,0.0,213.27042212897172,0.8147652256253323,624.5048064228175,0.0,562.0543257805358
2018-01-02 10:00:00,868.84,825.44,33.31,10.09,972.3,937.48,34.82,1169.25,17.27,3.19,0.0,0.0,972.4247589413786,316390.2344402277,919.2546183588009,0.052941177500199145,0.0,0.0,835.7551976548681,13.25214666520401,1654.6583916378943,1009.6994035702267,89.9895285796684,92.27391626204867,90.0,91.52006832686318,92.27391626204867,180.0,0.0,344.81562961262193,1.0383316490927552,1009.6994035702267,0.0,908.729463213204
2018-01-02 11:00:00,1032.45,986.79,34.02,11.64,1121.92,1086.36,35.56,1180.79,18.58,5.42,0.0,0.0,1122.0282567283882,316390.2344402277,1096.1616880880133,0.052941177500199145,0.0,0.0,1142.6651879886247,13.368469417633994,1973.0911322752195,1287.3021234791506,90.19650647939966,93.1089545842313,90.0,92.14784670963685,93.1089545842313,180.0,0.0,439.61786115708696,1.1472992019226576,1287.3021234791506,0.0,1158.5719111312355
2018-01-02 12:00:00,1124.86,1077.98,34.37,12.51,1206.28,1170.36,35.92,1186.36,19.89,6.38,0.0,0.0,1206.3331741615295,316390.2344402277,1196.0886697919498,0.052941177500199145,0.0,0.0,1343.7165094237896,13.447781418477037,2152.9597078856036,1446.6666837477665,90.38297206933076,93.65597346081218,90.0,92.57588300162331,93.65597346081218,180.0,0.0,494.04137670305585,1.1992264780028805,1446.6666837477665,0.0,1302.0000153729898
2018-01-02 13:00:00,1137.05,1090.05,34.37,12.63,1217.06,1181.14,35.92,1185.02,19.26,8.24,0.0,0.0,1217.0112008073042,316390.2344402277,1209.182306685687,0.052941177500199145,0.0,0.0,1412.3440026239168,13.480201564621503,2176.5282554137766,1462.4098485731524,90.53407520247563,93.84269461223222,90.0,92.75085020701255,93.84269461223222,180.0,0.0,499.41771868381386,1.2016404184308764,1462.4098485731524,0.0,1316.1688637158372
2018-01-02 14:00:00,1068.28,1022.18,34.14,11.97,1153.62,1117.94,35.68,1176.88,18.7,8.77,0.0,0.0,1153.6469755220803,316390.2344402277,1134.844513680647,0.052941177500199145,0.0,0.0,1348.564301003145,13.464400988848386,2042.7202216491642,1344.1979913057514,90.62799151297244,93.66916329455566,90.0,92.6655766066332,93.66916329455566,180.0,0.0,459.0479850311999,1.1651727259956952,1344.1979913057514,0.0,1209.7781921751764
2018-01-02 15:00:00,925.59,881.44,33.54,10.61,1022.36,987.3,35.06,1162.56,18.55,8.61,0.0,0.0,1022.4968371012994,316390.2344402277,980.5622041473185,0.052941177500199145,0.0,0.0,1162.0101752461894,13.40324777493074,1765.0120512987435,1106.4029464058133,90.65841430758061,93.1615882755772,90.0,92.33554086613833,93.1615882755772,180.0,0.0,377.84020394704055,1.0820600184372025,1106.4029464058133,0.0,995.762651765232
2018-01-02 16:00:00,718.47,677.37,32.47,8.62,830.98,797.04,33.94,1135.94,17.98,8.73,0.0,0.0,831.0293457675675,316390.2344402277,756.6168955742464,0.052941177500199145,0.0,0.0,862.3197757401692,13.300178373697376,1361.9104767209171,759.3076943339158,90.62830233057687,92.34619296014415,90.0,91.77928905238694,92.34619296014415,180.0,0.0,259.3060466963498,0.913695404622075,759.3076943339158,0.0,683.3769249005243
2018-01-02 17:00:00,465.1,428.34,30.6,6.16,594.24,562.26,31.98,1087.58,16.94,7.92,0.0,0.0,594.6987246249307,316390.2344402277,483.43333979509663,0.052941177500199145,0.0,0.0,475.04047496999885,13.163739152518941,870.1800529625066,334.23461744319314,90.53629955986565,91.292486441241,90.0,91.04294477038714,91.292486441241,180.0,0.0,114.14220870537802,0.5620234306942408,334.23461744319314,0.0,300.81115569887385
2018-01-02 18:00:00,193.09,162.74,26.9,3.45,332.58,304.46,28.12,988.44,15.82,6.45,0.0,0.0,333.37864931243126,316390.2344402277,22.580867826549074,0.0,0.0,0.0,64.01722492266988,11.702486914729937,40.64556401834894,0.0,90.17417756923481,91.04294477038714,90.0,90.17417756923481,90.17417756923481,180.0,0.0,131.13558252949235,0.0,0.0,0.0,0.0
2018-01-02 19:00:00,16.85,0.0,16.07,0.78,75.06,58.26,16.8,654.11,14.21,4.06,0.0,0.0,76.76813863277584,316390.2344402277,13.500304523424626,0.0,0.0,0.0,15.768791736144486,11.680595217716498,24.300549296378428,0.0,90.04290360629798,91.04294477038714,90.0,90.04290360629798,90.04290360629798,180.0,0.0,150.95065793501288,0.0,0.0,0.0,0.0
2018-01-02 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.92,2.85,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.721897020017694,11.672659190916912,0.0,0.0,89.99531507593805,91.04294477038714,90.0,89.99531507593805,89.99531507593805,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-02 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.68,2.13,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.062500703090546,11.669782277294132,0.0,0.0,89.97806361059676,91.04294477038714,90.0,89.97806361059676,89.97806361059676,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-02 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.65,1.51,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.361052556955887,11.668739358437888,0.0,0.0,89.97180972853377,91.04294477038714,90.0,89.97180972853377,89.97180972853377,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-02 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.87,1.53,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.194307699368647,11.668361286697358,0.0,0.0,89.96954261440264,91.04294477038714,90.0,89.96954261440264,89.96954261440264,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-03 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81,1.78,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.496373598462085,11.668224230741252,0.0,0.0,89.96872075584635,91.04294477038714,90.0,89.96872075584635,89.96872075584635,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-03 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.85,2.35,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.60587644188964,11.668174546162664,0.0,0.0,89.96842282135894,91.04294477038714,90.0,89.96842282135894,89.96842282135894,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-03 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.19,2.26,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.645572656373592,11.668156534852395,0.0,0.0,89.96831481620634,91.04294477038714,90.0,89.96831481620634,89.96831481620634,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-03 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4,2.5,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.659963053873298,11.668150005516598,0.0,0.0,89.9682756629244,91.04294477038714,90.0,89.9682756629244,89.9682756629244,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-03 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.87,2.73,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665179761381628,11.668147638546882,0.0,0.0,89.96826146934706,91.04294477038714,90.0,89.96826146934706,89.96826146934706,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-03 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.36,3.08,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667070886159435,11.668146780489367,0.0,0.0,89.96825632398942,91.04294477038714,90.0,89.96825632398942,89.96825632398942,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-03 06:00:00,2.4,0.0,2.37,0.03,2.48,0.0,2.48,0.0,6.18,3.29,1.0,0.0,2.5,316390.2344402277,2.00897397864804,0.0,0.0,0.0,-11.66775644365554,11.668146469432282,3.616153333324531,0.0,89.9682544587299,91.04294477038714,90.0,89.9682544587299,89.9682544587299,180.0,0.0,162.21853204292827,0.0,0.0,0.0,0.0
2018-01-03 07:00:00,97.87,70.97,24.47,2.42,233.54,207.96,25.58,909.35,7.92,3.74,0.0,0.0,234.60203179870467,316390.2344402277,20.571893847901034,0.0,0.0,0.0,-11.668004967220437,11.668146356670018,37.02941068502441,0.0,89.96825378254891,91.04294477038714,90.0,89.96825378254891,89.96825378254891,180.0,0.0,162.21863410869193,0.0,0.0,0.0,0.0
2018-01-03 08:00:00,366.44,331.68,29.56,5.19,500.18,469.28,30.9,1059.15,11.08,1.94,0.0,0.0,500.68601150402793,316390.2344402277,24.830918069544673,0.0,0.0,0.0,-11.668095060263871,11.668146315792223,44.69565464810999,0.0,89.96825353742446,91.04294477038714,90.0,89.96825353742446,89.96825353742446,180.0,0.0,162.21867110886646,0.0,0.0,0.0,0.0
2018-01-03 09:00:00,631.49,591.78,31.94,7.78,749.78,716.4,33.38,1122.71,14.71,1.24,0.0,0.0,750.0291123771415,316390.2344402277,662.2548351578729,0.052941177500199145,0.0,0.0,429.6209681922284,13.10406154425585,1192.0587599039213,600.0976992614358,89.81122236142927,91.16890939934403,90.0,90.72087267683216,91.16890939934403,180.0,0.0,204.93531566746648,0.8000992086286981,600.0976992614358,0.0,540.0879293352922
2018-01-03 10:00:00,859.05,815.82,33.26,9.97,960.76,926.0,34.76,1156.9,16.36,3.77,0.0,0.0,961.0088567422844,316390.2344402277,908.0355406056333,0.052941177500199145,0.0,0.0,815.2918298462326,13.244904604309463,1634.4640507230129,987.4759966673455,89.98413120593972,92.21823968957038,90.0,91.48098388997226,92.21823968957038,180.0,0.0,337.2262638902507,1.027540994798718,987.4759966673455,0.0,888.7283970006109
2018-01-03 11:00:00,1028.13,982.56,33.98,11.58,1116.54,1081.02,35.52,1176.04,17.38,5.5,0.0,0.0,1116.5496943006538,316390.2344402277,1090.5870633746129,0.052941177500199145,0.0,0.0,1126.291503413769,13.36231148916208,1963.0568073144939,1272.1457080110822,90.1862476164604,93.06440519018757,90.0,92.11461319085761,93.06440519018757,180.0,0.0,434.4418959898171,1.139354311325915,1272.1457080110822,0.0,1144.931137209974
2018-01-03 12:00:00,1122.63,1075.83,34.31,12.48,1203.06,1167.2,35.86,1183.57,18.17,6.94,0.0,0.0,1203.1549945281686,316390.2344402277,1192.8348639964145,0.052941177500199145,0.0,0.0,1328.7295551829914,13.442208585480191,2147.1028571754546,1432.3344280646897,90.37462159672327,93.61519707190983,90.0,92.54580716509827,93.61519707190983,180.0,0.0,489.1468647823269,1.1904820530844378,1432.3344280646897,0.0,1289.1009852582208
2018-01-03 13:00:00,1136.91,1089.96,34.33,12.62,1216.0,1180.12,35.88,1183.88,18.53,8.09,0.0,0.0,1216.027632022641,316390.2344402277,1208.2220192616257,0.052941177500199145,0.0,0.0,1404.0276022233243,13.476818083265329,2174.799737968366,1456.560714891277,90.52468133823729,93.82006741450054,90.0,92.73259000933366,93.82006741450054,180.0,0.0,497.4202205115148,1.1978023167685368,1456.560714891277,0.0,1310.9046434021493
2018-01-03 14:00:00,1070.12,1024.07,34.08,11.98,1154.58,1118.96,35.62,1177.35,18.85,8.87,0.0,0.0,1154.5046052816595,316390.2344402277,1135.8333064591568,0.052941177500199145,0.0,0.0,1347.694640986712,13.463669024000946,2044.5000487350192,1346.3197955852918,90.62082488679944,93.66679713032555,90.0,92.66162628996193,93.66679713032555,180.0,0.0,459.7725880922465,1.166145019626696,1346.3197955852918,0.0,1211.6878160267627
2018-01-03 15:00:00,927.02,882.92,33.49,10.61,1022.86,987.86,35.0,1162.08,20.04,9.56,0.0,0.0,1022.9100347997568,316390.2344402277,981.1976818244668,0.052941177500199145,0.0,0.0,1167.9324880986658,13.405022579484433,1766.1559111719407,1115.1558854028613,90.65472466200859,93.17770165846967,90.0,92.34511924963752,93.17770165846967,180.0,0.0,380.82936107693115,1.0901798276142265,1115.1558854028613,0.0,1003.6402968625752
2018-01-03 16:00:00,719.68,678.65,32.42,8.62,831.12,797.24,33.88,1134.62,19.43,9.12,0.0,0.0,831.2774261720488,316390.2344402277,757.1746018298627,0.052941177500199145,0.0,0.0,869.9424954974979,13.302829593101995,1362.9143480287078,767.9220862091573,90.62955259393989,92.36693279695984,90.0,91.79359732996326,92.36693279695984,180.0,0.0,262.24788953362287,0.923785564279501,767.9220862091573,0.0,691.1298775882416
2018-01-03 17:00:00,466.23,429.54,30.52,6.16,594.2,562.3,31.9,1085.15,18.58,8.42,0.0,0.0,594.5744551962381,316390.2344402277,483.80386256263097,0.052941177500199145,0.0,0.0,484.28333220382495,13.167021264395846,870.8469939757465,344.19270939803135,90.538917835429,91.31763433554158,90.0,91.06065789050443,91.31763433554158,180.0,0.0,117.54292948921554,0.5788891641576348,344.19270939803135,0.0,309.7734384582282
2018-01-03 18:00:00,194.01,163.72,26.85,3.44,331.8,303.74,28.06,982.4,16.89,6.78,0.0,0.0,332.6038651901254,316390.2344402277,22.580867826549074,0.0,0.0,0.0,64.3660788913568,11.702645199774238,40.64556401834894,0.0,90.1751267284081,91.06065789050443,90.0,90.1751267284081,90.1751267284081,180.0,0.0,133.66600930087347,0.0,0.0,0.0,0.0
2018-01-03 19:00:00,16.85,0.0,16.07,0.78,74.86,58.06,16.8,645.56,14.92,4.35,0.0,0.0,76.59099412818665,316390.2344402277,13.500304523424626,0.0,0.0,0.0,15.895255867408254,11.680652598117515,24.300549296378428,0.0,90.04324768892583,91.06065789050443,90.0,90.04324768892583,90.04324768892583,180.0,0.0,153.57241764939187,0.0,0.0,0.0,0.0
2018-01-03 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.18,2.53,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.6760521166126856,11.672679992063573,0.0,0.0,89.9954398103958,91.06065789050443,90.0,89.9954398103958,89.9954398103958,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-03 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.15,1.32,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.045881325355667,11.669789817982148,0.0,0.0,89.97810882847085,91.06065789050443,90.0,89.97810882847085,89.97810882847085,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-03 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.73,1.51,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.35502781492697,11.668742092036023,0.0,0.0,89.97182612060517,91.06065789050443,90.0,89.97182612060517,89.97182612060517,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-03 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.57,1.78,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.19212365149482,11.668362277662476,0.0,0.0,89.96954855674316,91.06065789050443,90.0,89.96954855674316,89.96954855674316,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-04 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.62,1.75,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.495581852511583,11.668224589979081,0.0,0.0,89.96872291002259,91.06065789050443,90.0,89.96872291002259,89.96872291002259,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-04 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.96,1.95,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.605589423616967,11.668174676391079,0.0,0.0,89.96842360227603,91.06065789050443,90.0,89.96842360227603,89.96842360227603,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-04 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.33,1.85,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.645468608490125,11.668156582061902,0.0,0.0,89.96831509929902,91.06065789050443,90.0,89.96831509929902,89.96831509929902,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-04 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.08,2.47,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.659925335149971,11.668150022630662,0.0,0.0,89.96827576554921,91.06065789050443,90.0,89.96827576554921,89.96827576554921,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-04 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.18,2.91,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665166087855479,11.668147644750954,0.0,0.0,89.96826150654988,91.06065789050443,90.0,89.96826150654988,89.96826150654988,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-04 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.15,3.32,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667065929326272,11.668146782738425,0.0,0.0,89.96825633747594,91.06065789050443,90.0,89.96825633747594,89.96825633747594,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-04 06:00:00,1.82,0.0,1.8,0.02,1.88,0.0,1.88,0.0,5.77,3.57,1.0,0.0,1.899999976158142,316390.2344402277,1.5268202046134416,0.0,0.0,0.0,-11.667754646735684,11.668146470247597,2.7482764988403177,0.0,89.96825446361895,91.06065789050443,90.0,89.96825446361895,89.96825446361895,180.0,0.0,164.89222838043645,0.0,0.0,0.0,0.0
2018-01-04 07:00:00,95.21,68.46,24.38,2.37,228.82,203.34,25.48,898.5,8.37,3.93,0.0,0.0,229.94045437677414,316390.2344402277,20.491534582210008,0.0,0.0,0.0,-11.668004315811135,11.66814635696558,36.88476399991021,0.0,89.96825378432126,91.06065789050443,90.0,89.96825378432126,89.96825378432126,180.0,0.0,164.89233091664806,0.0,0.0,0.0,0.0
2018-01-04 08:00:00,361.03,326.4,29.53,5.11,492.76,461.9,30.86,1047.68,11.52,2.06,0.0,0.0,493.4461106844715,316390.2344402277,24.830918069544673,0.0,0.0,0.0,-11.668094824124212,11.668146315899365,44.69565464810999,0.0,89.96825353806695,91.06065789050443,90.0,89.96825353806695,89.96825353806695,180.0,0.0,164.89236808736908,0.0,0.0,0.0,0.0
2018-01-04 09:00:00,624.09,584.51,31.9,7.68,740.56,707.22,33.34,1111.37,14.59,1.35,0.0,0.0,740.831923361106,316390.2344402277,653.5178356449229,0.052941177500199145,0.0,0.0,419.3373090479833,13.100808118537607,1176.3321600336383,586.1393448606849,89.81482264719234,91.14092969927506,90.0,90.70331437208776,91.14092969927506,180.0,0.0,200.16849225048597,0.7911907227234607,586.1393448606849,0.0,527.5254103746164
2018-01-04 10:00:00,850.13,807.05,33.22,9.86,950.14,915.42,34.72,1145.48,16.57,3.72,0.0,0.0,950.3159430418845,316390.2344402277,897.5236894863511,0.052941177500199145,0.0,0.0,801.8694935211041,13.240218928077395,1615.54271780959,972.4327016320836,89.98164641986725,92.18172030096228,90.0,91.45569592020092,92.18172030096228,180.0,0.0,332.08892971862304,1.0232730585571417,972.4327016320836,0.0,875.1894314688753
2018-01-04 11:00:00,1018.07,972.66,33.95,11.46,1104.84,1069.36,35.48,1164.4,17.81,5.36,0.0,0.0,1104.9273904751426,316390.2344402277,1078.9602939011204,0.052941177500199145,0.0,0.0,1111.4182102038162,13.356973395893416,1942.128621268172,1256.5308339535898,90.18110824329241,93.02393804933672,90.0,92.0858042133421,93.02393804933672,180.0,0.0,429.10936572346566,1.1372067022551178,1256.5308339535898,0.0,1130.877750558231
2018-01-04 12:00:00,1113.97,1067.32,34.27,12.38,1192.9,1157.08,35.82,1173.72,18.85,7.22,0.0,0.0,1192.8711426522527,316390.2344402277,1182.5138885754475,0.052941177500199145,0.0,0.0,1316.0957043054918,13.437490892981348,2128.525100535318,1420.3959723763382,90.36725759266781,93.5808229883944,90.0,92.52034640780462,93.5808229883944,180.0,0.0,485.06984334384146,1.1907371396529909,1420.3959723763382,0.0,1278.3563751387044
2018-01-04 13:00:00,1130.2,1083.34,34.33,12.53,1207.84,1171.96,35.88,1175.6,19.74,8.52,0.0,0.0,1207.8522247217873,316390.2344402277,1200.0715402665976,0.052941177500199145,0.0,0.0,1396.3385817236024,13.473748544738001,2160.1288750804865,1450.728541672176,90.51695607228316,93.79914718713898,90.0,92.71602411923656,93.79914718713898,180.0,0.0,495.4285143924035,1.2010811521304539,1450.728541672176,0.0,1305.6556875049585
2018-01-04 14:00:00,1065.49,1019.48,34.1,11.92,1148.5,1112.86,35.64,1170.4,19.02,9.56,0.0,0.0,1148.4985942254348,316390.2344402277,1130.006098077164,0.052941177500199145,0.0,0.0,1339.74624113796,13.460739956927972,2034.0110731492327,1338.5269865802632,90.61682973088277,93.64517118564216,90.0,92.64581850557155,93.64517118564216,180.0,0.0,457.1113184767361,1.1654580974763722,1338.5269865802632,0.0,1204.6742879222368
2018-01-04 15:00:00,925.68,881.57,33.53,10.58,1020.16,985.12,35.04,1157.86,18.71,9.94,0.0,0.0,1020.2416980661953,316390.2344402277,978.8356679831326,0.052941177500199145,0.0,0.0,1157.8787007504475,13.401446400357052,1761.9042860555978,1104.3682657133782,90.65177677356874,93.1503473918011,90.0,92.32581908778442,93.1503473918011,180.0,0.0,377.1453538742963,1.0824574880703655,1104.3682657133782,0.0,993.9314391420404
2018-01-04 16:00:00,720.99,679.87,32.49,8.62,831.28,797.32,33.96,1133.13,17.8,9.06,0.0,0.0,831.4392856893936,316390.2344402277,757.6291928193514,0.052941177500199145,0.0,0.0,861.3814076107031,13.299638285098068,1363.7326118486528,759.7921282537978,90.62465322155396,92.3436398554128,90.0,91.77637426623939,92.3436398554128,180.0,0.0,259.4714824552494,0.9138275534139705,759.7921282537978,0.0,683.812915428418
2018-01-04 17:00:00,469.15,432.31,30.66,6.19,596.4,564.36,32.04,1086.94,17.0,7.76,0.0,0.0,596.7240724238152,316390.2344402277,486.00374739625505,0.052941177500199145,0.0,0.0,477.97983822810875,13.164596152608382,874.8067868643499,338.7514311477253,90.53407792158377,91.30048383800435,90.0,91.04756988558556,91.30048383800435,180.0,0.0,115.68471527303991,0.5676852113100805,338.7514311477253,0.0,304.8762880329528
2018-01-04 18:00:00,196.03,165.65,26.92,3.46,333.06,304.92,28.14,983.05,15.92,6.14,0.0,0.0,333.81256755742453,316390.2344402277,22.580867826549074,0.0,0.0,0.0,63.72121813771718,11.702352607967581,40.64556401834894,0.0,90.1733721962693,91.04756988558556,90.0,90.1733721962693,90.1733721962693,180.0,0.0,131.95528454846013,0.0,0.0,0.0,0.0
2018-01-04 19:00:00,16.93,0.0,16.15,0.78,75.56,58.68,16.88,646.21,14.33,3.02,0.0,0.0,77.31043327692439,316390.2344402277,13.580663789115649,0.0,0.0,0.0,15.661485400931195,11.680546529756642,24.445195981492617,0.0,90.0426116480531,91.04756988558556,90.0,90.0426116480531,90.0426116480531,180.0,0.0,151.69286285420569,0.0,0.0,0.0,0.0
2018-01-04 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.81,1.67,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.7607969715151024,11.672641540893984,0.0,0.0,89.99520923725161,91.04756988558556,90.0,89.99520923725161,89.99520923725161,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-04 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.66,1.19,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.07660244483678,11.669775878929723,0.0,0.0,89.97802524268715,91.04756988558556,90.0,89.97802524268715,89.97802524268715,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-04 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.48,1.33,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.366164622975027,11.668737038947015,0.0,0.0,89.97179581966418,91.04756988558556,90.0,89.97179581966418,89.97179581966418,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-04 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69,1.58,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.196160890227931,11.66836044585155,0.0,0.0,89.96953757225532,91.04756988558556,90.0,89.96953757225532,89.96953757225532,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-05 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.98,1.64,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.497045404415228,11.668223925923636,0.0,0.0,89.96871892800192,91.04756988558556,90.0,89.96871892800192,89.96871892800192,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-05 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.04,1.81,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.606119980338516,11.668174435662289,0.0,0.0,89.96842215874142,91.04756988558556,90.0,89.96842215874142,89.96842215874142,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-05 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5,1.68,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.64566094224953,11.668156494794562,0.0,0.0,89.96831457599882,91.04756988558556,90.0,89.96831457599882,89.96831457599882,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-05 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.38,2.13,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.659995058665586,11.668149990995106,0.0,0.0,89.96827557584601,91.04756988558556,90.0,89.96827557584601,89.96827557584601,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-05 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.17,2.57,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665191363537133,11.668147633282652,0.0,0.0,89.96826143778,91.04756988558556,90.0,89.96826143778,89.96826143778,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-05 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4,3.1,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667075092094494,11.668146778581015,0.0,0.0,89.96825631254595,91.04756988558556,90.0,89.96825631254595,89.96825631254595,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-05 06:00:00,1.28,0.0,1.26,0.01,1.32,0.0,1.32,0.0,5.16,3.27,1.0,0.0,1.2999999523162842,316390.2344402277,1.0446664305788431,0.0,0.0,0.0,-11.667757968354854,11.668146468740483,1.880399664356105,0.0,89.96825445458151,91.04756988558556,90.0,89.96825445458151,89.96825445458151,180.0,0.0,162.9166681132221,0.0,0.0,0.0,0.0
2018-01-05 07:00:00,93.6,67.0,24.24,2.36,227.0,201.66,25.34,900.55,7.75,3.51,0.0,0.0,228.11648770042615,316390.2344402277,20.330816050827963,0.0,0.0,0.0,-11.668005519945288,11.668146356419232,36.595470629681834,0.0,89.96825378104506,91.04756988558556,90.0,89.96825378104506,89.96825378104506,180.0,0.0,162.91676977980705,0.0,0.0,0.0,0.0
2018-01-05 08:00:00,360.26,325.71,29.45,5.1,491.66,460.88,30.78,1050.22,10.69,1.56,0.0,0.0,492.2905974138729,316390.2344402277,24.75055880385365,0.0,0.0,0.0,-11.66809526063603,11.668146315701309,44.5510079629958,0.0,89.96825353687929,91.04756988558556,90.0,89.96825353687929,89.96825353687929,180.0,0.0,162.91680663527438,0.0,0.0,0.0,0.0
2018-01-05 09:00:00,624.06,584.54,31.84,7.68,740.08,706.8,33.28,1113.78,13.28,1.87,0.0,0.0,740.4618808098924,316390.2344402277,652.5937796923987,0.052941177500199145,0.0,0.0,412.998869548206,13.098802835962575,1174.668859240092,577.5359692820728,89.81704171985001,91.1236841222269,90.0,90.69249212944253,91.1236841222269,180.0,0.0,197.23041151433458,0.7799671856846747,577.5359692820728,0.0,519.7823723538655
2018-01-05 10:00:00,850.71,807.67,33.18,9.86,950.12,915.44,34.68,1147.31,14.7,4.33,0.0,0.0,950.280803274404,316390.2344402277,897.1215119942802,0.052941177500199145,0.0,0.0,792.2267420989765,13.236897515556365,1614.818798289478,961.3013960673451,89.98059444460486,92.1554843776546,90.0,91.43777069974819,92.1554843776546,180.0,0.0,328.28755267200813,1.0115971960655916,961.3013960673451,0.0,865.1712564606106
2018-01-05 11:00:00,1019.12,973.75,33.91,11.47,1105.16,1069.72,35.44,1165.85,16.04,5.98,0.0,0.0,1105.1478495573597,316390.2344402277,1078.9844803497306,0.052941177500199145,0.0,0.0,1101.7316173182512,13.353460411718412,1942.172156877738,1246.624542370956,90.1771654598015,92.99758284251523,90.0,92.0668451062197,92.99758284251523,180.0,0.0,425.72633493517776,1.1280160775504033,1246.624542370956,0.0,1121.9620881338606
2018-01-05 12:00:00,1114.72,1068.1,34.25,12.37,1192.76,1156.96,35.8,1174.06,16.82,7.73,0.0,0.0,1192.8364556890012,316390.2344402277,1182.3922593354378,0.052941177500199145,0.0,0.0,1304.8966351631118,13.433473543299545,2128.3061678929016,1408.6237170412514,90.36342131275227,93.55035264789981,90.0,92.49866530730112,93.55035264789981,180.0,0.0,481.0495798664383,1.18090263784536,1408.6237170412514,0.0,1267.7613453371264
2018-01-05 13:00:00,1130.52,1083.68,34.31,12.52,1207.14,1171.28,35.86,1174.84,18.09,8.45,0.0,0.0,1207.1383216252402,316390.2344402277,1199.37484190256,0.052941177500199145,0.0,0.0,1386.1624546208425,13.469986723125336,2158.8748179656545,1440.8370123074935,90.51164796920797,93.77146005941478,90.0,92.69572206964654,93.77146005941478,180.0,0.0,492.05052494954975,1.1935972758843503,1440.8370123074935,0.0,1296.7533110767442
2018-01-05 14:00:00,1065.45,1019.49,34.06,11.9,1147.34,1111.74,35.6,1168.62,18.58,9.34,0.0,0.0,1147.3142831836126,316390.2344402277,1128.9449345944374,0.052941177500199145,0.0,0.0,1334.234500245845,13.458488301105605,2032.1009787896,1334.717193276819,90.61045287045043,93.63017488375621,90.0,92.6336666193653,93.63017488375621,180.0,0.0,455.8102616751004,1.1633405186704322,1334.717193276819,0.0,1201.245473949137
2018-01-05 15:00:00,925.16,881.11,33.49,10.56,1018.34,983.34,35.0,1154.77,19.48,9.62,0.0,0.0,1018.4680285629248,316390.2344402277,977.3272597003481,0.052941177500199145,0.0,0.0,1157.8382624298588,13.401129592259265,1759.1891510176238,1106.5109569662764,90.64681903176313,93.15023736753197,90.0,92.32410931672825,93.15023736753197,180.0,0.0,377.87708990466353,1.0864464332057449,1106.5109569662764,0.0,995.8598612696487
2018-01-05 16:00:00,720.16,679.15,32.42,8.6,828.96,795.08,33.88,1128.56,18.92,9.05,0.0,0.0,829.2350296519155,316390.2344402277,755.9237260174974,0.052941177500199145,0.0,0.0,863.7253421024327,13.300337057235057,1360.6627714595058,763.2828284461795,90.62313306897383,92.35001721420504,90.0,91.78014544627874,92.35001721420504,180.0,0.0,260.66356792184433,0.9204662142246686,763.2828284461795,0.0,686.9545456015616
2018-01-05 17:00:00,468.54,431.82,30.56,6.16,593.94,562.0,31.94,1080.22,18.15,7.9,0.0,0.0,594.2420888756674,316390.2344402277,484.4050229918567,0.052941177500199145,0.0,0.0,481.5679076919107,13.165825651742605,871.9290827997492,342.93964749677474,90.53436471101247,91.31024622958265,90.0,91.05420532845449,91.31024622958265,180.0,0.0,117.11500477528675,0.5771042709977543,342.93964749677474,0.0,308.6456827470973
2018-01-05 18:00:00,197.55,167.17,26.92,3.46,333.38,305.24,28.14,980.93,17.14,6.26,0.0,0.0,334.1103219310489,316390.2344402277,22.580867826549074,0.0,0.0,0.0,63.759429406146786,11.702369945515263,40.64556401834894,0.0,90.17347616119218,91.05420532845449,90.0,90.17347616119218,90.17347616119218,180.0,0.0,132.94117485842642,0.0,0.0,0.0,0.0
2018-01-05 19:00:00,17.06,0.0,16.27,0.8,76.7,59.7,17.0,651.21,15.4,3.9,0.0,0.0,78.38783804875469,316390.2344402277,13.661023054806673,0.0,0.0,0.0,15.6753374860433,11.680552814844681,24.58984266660681,0.0,90.04264933669887,91.05420532845449,90.0,90.04264933669887,90.04264933669887,180.0,0.0,152.68875720000017,0.0,0.0,0.0,0.0
2018-01-05 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.77,2.26,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.755775409296315,11.672643819320689,0.0,0.0,89.99522289987917,91.05420532845449,90.0,89.99522289987917,89.99522289987917,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-05 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.39,1.21,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.074782062786383,11.669776704889234,0.0,0.0,89.97803019556852,91.05420532845449,90.0,89.97803019556852,89.97803019556852,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-05 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.24,1.4,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.365504710650123,11.66873733836815,0.0,0.0,89.97179761514852,91.05420532845449,90.0,89.97179761514852,89.97179761514852,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-05 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.18,1.99,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.195921663371346,11.668360554395631,0.0,0.0,89.9695382231419,91.05420532845449,90.0,89.9695382231419,89.9695382231419,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-06 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.3,2.18,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.49695868154451,11.668223965272286,0.0,0.0,89.96871916395683,91.05420532845449,90.0,89.96871916395683,89.96871916395683,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-06 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68,2.55,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.606088542169635,11.668174449926687,0.0,0.0,89.96842224427814,91.05420532845449,90.0,89.96842224427814,89.96842224427814,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-06 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82,2.36,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.645649545501211,11.668156499965594,0.0,0.0,89.968314607007,91.05420532845449,90.0,89.968314607007,89.968314607007,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-06 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.87,2.51,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.659990927190435,11.668149992869674,0.0,0.0,89.9682755870869,91.05420532845449,90.0,89.9682755870869,89.9682755870869,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-06 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.74,2.69,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.66518986583058,11.668147633962203,0.0,0.0,89.96826144185495,91.05420532845449,90.0,89.96826144185495,89.96826144185495,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-06 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.72,3.16,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667074549152431,11.668146778827362,0.0,0.0,89.96825631402318,91.05420532845449,90.0,89.96825631402318,89.96825631402318,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-06 06:00:00,0.85,0.0,0.84,0.01,0.88,0.0,0.88,0.0,5.77,3.22,1.0,0.0,0.8999999761581421,316390.2344402277,0.7232306131542255,0.0,0.0,0.0,-11.667757771534372,11.668146468829786,1.3018151655105055,0.0,89.96825445511702,91.05420532845449,90.0,89.96825445511702,89.96825445511702,180.0,0.0,163.91825126988317,0.0,0.0,0.0,0.0
2018-01-06 07:00:00,94.61,67.92,24.28,2.41,232.32,206.94,25.38,933.35,8.31,3.63,0.0,0.0,233.4221332284287,316390.2344402277,20.411175316518985,0.0,0.0,0.0,-11.668005448593098,11.668146356451606,36.740117314796024,0.0,89.9682537812392,91.05420532845449,90.0,89.9682537812392,89.9682537812392,180.0,0.0,163.9183529879965,0.0,0.0,0.0,0.0
2018-01-06 08:00:00,368.66,333.93,29.51,5.22,503.3,472.46,30.84,1081.63,11.93,2.11,0.0,0.0,503.84474830313695,316390.2344402277,24.75055880385365,0.0,0.0,0.0,-11.668095234766227,11.668146315713045,44.5510079629958,0.0,89.96825353694967,91.05420532845449,90.0,89.96825353694967,89.96825353694967,180.0,0.0,163.91838986214296,0.0,0.0,0.0,0.0
2018-01-06 09:00:00,637.35,597.61,31.9,7.84,755.38,722.04,33.34,1140.71,15.39,0.59,0.0,0.0,755.583586466232,316390.2344402277,665.3598459761544,0.052941177500199145,0.0,0.0,435.98146615145566,13.106073805390844,1197.647779642292,608.7310158249986,89.80899556547531,91.18621499287764,90.0,90.73173258183488,91.18621499287764,180.0,0.0,207.8836213473396,0.8056435141371399,608.7310158249986,0.0,547.8579142424987
2018-01-06 10:00:00,867.11,823.87,33.2,10.04,967.68,932.98,34.7,1171.15,17.24,3.52,0.0,0.0,967.8406316011644,316390.2344402277,913.4133254987479,0.052941177500199145,0.0,0.0,826.0847077008141,13.248590822828513,1644.1440639903951,1000.1615963202127,89.9847959339876,92.24760486795839,90.0,91.50087791974802,92.24760486795839,180.0,0.0,341.5584374221462,1.0333949243953289,1000.1615963202127,0.0,900.1454366881914
2018-01-06 11:00:00,1037.16,991.57,33.93,11.66,1123.82,1088.36,35.46,1187.24,18.76,5.19,0.0,0.0,1123.8948906038247,316390.2344402277,1097.161308692555,0.052941177500199145,0.0,0.0,1142.07207355938,13.36780167120923,1974.8904494488575,1289.967513884972,90.1888624435097,93.10734084309071,90.0,92.14424297122898,93.10734084309071,180.0,0.0,440.5281006478662,1.147765262276371,1289.967513884972,0.0,1160.970762496475
2018-01-06 12:00:00,1132.25,1085.4,34.29,12.56,1210.52,1174.68,35.84,1192.47,19.63,7.27,0.0,0.0,1210.524190584298,316390.2344402277,1199.9375363248585,0.052941177500199145,0.0,0.0,1346.3966571613216,13.448539174803654,2159.8876679738996,1450.9562475277137,90.38055929954668,93.66326558599688,90.0,92.57997251146831,93.66326558599688,180.0,0.0,495.5062766825118,1.1986181348654945,1450.9562475277137,0.0,1305.8606227749424
2018-01-06 13:00:00,1146.6,1099.56,34.35,12.69,1223.2,1187.3,35.9,1190.84,20.52,8.05,0.0,0.0,1223.1587922872861,316390.2344402277,1215.3994066970763,0.052941177500199145,0.0,0.0,1424.813249269722,13.484248752330378,2187.7190359658107,1478.5952159501517,90.53138295558445,93.87662084183026,90.0,92.77269233936914,93.87662084183026,180.0,0.0,504.9450742738817,1.2088334117152555,1478.5952159501517,0.0,1330.7356943551365
2018-01-06 14:00:00,1079.46,1033.3,34.12,12.05,1161.22,1125.56,35.66,1182.62,19.92,8.67,0.0,0.0,1161.2409468562666,316390.2344402277,1142.8172890529402,0.052941177500199145,0.0,0.0,1365.384569900358,13.470268836259274,2057.0712180009277,1363.0787149762496,90.63103940281668,93.71492775176122,90.0,92.69724459660952,93.71492775176122,180.0,0.0,465.4958135601288,1.1738121349117097,1363.0787149762496,0.0,1226.7708434786246
2018-01-06 15:00:00,935.71,891.49,33.54,10.67,1028.68,993.62,35.06,1165.84,19.45,9.17,0.0,0.0,1028.7718365843962,316390.2344402277,987.4521888877612,0.052941177500199145,0.0,0.0,1177.6705423685705,13.40899448830057,1777.4140244206021,1121.9323623090804,90.66588848957836,93.20419688102669,90.0,92.36655511184874,93.20419688102669,180.0,0.0,383.1435499758388,1.0905550894880487,1121.9323623090804,0.0,1009.7391260781724
2018-01-06 16:00:00,727.56,686.39,32.49,8.67,836.04,802.08,33.96,1136.89,18.66,8.34,0.0,0.0,836.2068610568268,316390.2344402277,762.5902734975297,0.052941177500199145,0.0,0.0,876.0244335176255,13.305290006941838,1372.6625574935233,772.3007854323488,90.63619372489296,92.38348048677086,90.0,91.80687585535115,92.38348048677086,180.0,0.0,263.7432295567922,0.9235762362153889,772.3007854323488,0.0,695.0707068891139
2018-01-06 17:00:00,473.17,436.34,30.62,6.21,598.22,566.22,32.0,1086.46,17.52,7.72,0.0,0.0,598.6707011197441,316390.2344402277,488.4197067211758,0.052941177500199145,0.0,0.0,486.7638275365368,13.16813821579825,879.1555138557608,345.1582446490149,90.54348227910876,91.32438324801119,90.0,91.06668592827339,91.32438324801119,180.0,0.0,117.87266291710557,0.5765410667390878,345.1582446490149,0.0,310.6424201841134
2018-01-06 18:00:00,200.51,170.06,26.96,3.49,336.12,307.94,28.18,986.45,16.15,6.04,0.0,0.0,336.854109790985,316390.2344402277,22.661227092240097,0.0,0.0,0.0,64.97423653329909,11.702921138327152,40.790210703463124,0.0,90.17678139900516,91.06668592827339,90.0,90.17678139900516,90.17678139900516,180.0,0.0,134.32614477898656,0.0,0.0,0.0,0.0
2018-01-06 19:00:00,17.15,0.0,16.34,0.81,77.9,60.82,17.08,658.43,14.52,3.51,0.0,0.0,79.64498377538233,316390.2344402277,13.741382320497696,0.0,0.0,0.0,16.115720975339517,11.680752629455863,24.734489351721,0.0,90.04384752868219,91.06668592827339,90.0,90.04384752868219,90.04384752868219,180.0,0.0,154.39177398273748,0.0,0.0,0.0,0.0
2018-01-06 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.0,2.05,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.596130628394747,11.672716254733457,0.0,0.0,89.9956572601613,91.06668592827339,90.0,89.9956572601613,89.9956572601613,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-06 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.29,1.39,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.016908739444903,11.669802963674774,0.0,0.0,89.97818765685797,91.06668592827339,90.0,89.97818765685797,89.97818765685797,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-06 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.3,1.54,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.34452487318906,11.668746857521722,0.0,0.0,89.97185469692762,91.06668592827339,90.0,89.97185469692762,89.97185469692762,180.0,0.0,0.0,0.0,0.0,0.0,0.0
