,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-01-06 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.08,1.89,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.188316197599292,11.668364005213437,0.0,0.0,89.9695589160342,91.06668592827339,90.0,89.9695589160342,89.9695589160342,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-07 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.12,2.13,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.494201600620956,11.668225216238925,0.0,0.0,89.96872666540123,91.06668592827339,90.0,89.96872666540123,89.96872666540123,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-07 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27,2.75,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.605089064232942,11.668174903418473,0.0,0.0,89.96842496364997,91.06668592827339,90.0,89.96842496364997,89.96842496364997,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-07 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.52,2.5,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.645287221664095,11.668156664362304,0.0,0.0,89.96831559281489,91.06668592827339,90.0,89.96831559281489,89.96831559281489,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-07 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.01,2.63,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.659859580056096,11.668150052465634,0.0,0.0,89.96827594445516,91.06668592827339,90.0,89.96827594445516,89.96827594445516,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-07 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.44,2.56,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665142250771034,11.668147655566521,0.0,0.0,89.96826157140563,91.06668592827339,90.0,89.96826157140563,89.96826157140563,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-07 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.29,2.97,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667057288069909,11.66814678665921,0.0,0.0,89.968256360987,91.06668592827339,90.0,89.968256360987,89.968256360987,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-07 06:00:00,0.56,0.0,0.55,0.01,0.58,0.0,0.58,0.0,4.73,3.33,1.0,0.0,0.6000000238418579,316390.2344402277,0.48215377403459847,0.0,0.0,0.0,-11.667751514165083,11.668146471668933,0.8678768344842129,0.0,89.96825447214202,91.06668592827339,90.0,89.96825447214202,89.96825447214202,180.0,0.0,165.8021259060511,0.0,0.0,0.0,0.0
2018-01-07 07:00:00,91.22,64.78,24.11,2.33,225.0,199.8,25.2,910.93,6.74,3.56,0.0,0.0,226.0892651310155,316390.2344402277,20.25045831786245,0.0,0.0,0.0,-11.668003180219166,11.66814635748083,36.450826703473695,0.0,89.96825378741097,91.06668592827339,90.0,89.96825378741097,89.96825378741097,180.0,0.0,165.80222926239884,0.0,0.0,0.0,0.0
2018-01-07 08:00:00,361.47,326.92,29.43,5.12,493.16,462.4,30.76,1063.58,10.42,2.42,0.0,0.0,493.756917398157,316390.2344402277,24.75055880385365,0.0,0.0,0.0,-11.668094412458478,11.66814631608615,44.5510079629958,0.0,89.968253539187,91.06668592827339,90.0,89.968253539187,89.968253539187,180.0,0.0,165.802266730428,0.0,0.0,0.0,0.0
2018-01-07 09:00:00,628.49,588.9,31.86,7.72,744.2,710.9,33.3,1126.24,14.54,1.13,0.0,0.0,744.4646633026218,316390.2344402277,654.9171381898987,0.052941177500199145,0.0,0.0,420.5118802194549,13.101179715875737,1178.8509047342284,587.7336293688456,89.81441143297515,91.14412546341178,90.0,90.7053198333677,91.14412546341178,180.0,0.0,200.71294559424078,0.7894714931955532,587.7336293688456,0.0,528.9602664319611
2018-01-07 10:00:00,857.69,814.57,33.2,9.92,956.34,921.64,34.7,1158.91,17.2,3.15,0.0,0.0,956.5397856753234,316390.2344402277,902.3122957422786,0.052941177500199145,0.0,0.0,809.9948053238566,13.242839693150325,1624.1622094796633,983.0987859571565,89.97962229386947,92.2038275863185,90.0,91.46983983981032,92.2038275863185,180.0,0.0,335.7314321991116,1.0277657037162153,983.0987859571565,0.0,884.7889073614408
2018-01-07 11:00:00,1028.02,982.53,33.95,11.55,1112.94,1077.46,35.48,1176.43,19.0,5.33,0.0,0.0,1113.0082269701593,316390.2344402277,1086.2572976834604,0.052941177500199145,0.0,0.0,1126.4462013629209,13.362081629974139,1955.2632287002443,1274.3710044849302,90.1816339102733,93.06482609116823,90.0,92.1133726714729,93.06482609116823,180.0,0.0,435.2018419717504,1.14497896206395,1274.3710044849302,0.0,1146.933904036437
2018-01-07 12:00:00,1123.98,1077.24,34.29,12.46,1200.58,1164.74,35.84,1182.85,20.3,6.72,0.0,0.0,1200.6168488650537,316390.2344402277,1189.968721378037,0.052941177500199145,0.0,0.0,1333.8947637155604,13.44381165952253,2141.943800217333,1439.5696770881043,90.37230571514765,93.62925053123864,90.0,92.55445874192861,93.62925053123864,180.0,0.0,491.6177258510682,1.1990250498724329,1439.5696770881043,0.0,1295.6127093792938
2018-01-07 13:00:00,1139.6,1092.67,34.33,12.6,1214.54,1178.66,35.88,1182.13,21.59,7.84,0.0,0.0,1214.5366185233474,316390.2344402277,1206.7928128290193,0.052941177500199145,0.0,0.0,1416.1979665074157,13.480884847352836,2172.2271662674843,1471.5153828780817,90.523960282162,93.8531804472861,90.0,92.75453779279515,93.8531804472861,180.0,0.0,502.5272882579008,1.2115858512913122,1471.5153828780817,0.0,1324.3638445902736
2018-01-07 14:00:00,1073.78,1027.71,34.1,11.97,1153.86,1118.22,35.64,1174.44,20.8,8.98,0.0,0.0,1153.814893217669,316390.2344402277,1135.585656871768,0.052941177500199145,0.0,0.0,1358.4862339415902,13.467632231464913,2044.0542794565463,1356.9984896648484,90.62602662903338,93.6961588127684,90.0,92.68301519213584,93.6961588127684,180.0,0.0,463.41939684489256,1.1760972211760563,1356.9984896648484,0.0,1221.2986406983637
2018-01-07 15:00:00,931.29,887.17,33.51,10.61,1022.48,987.46,35.02,1157.63,20.29,9.36,0.0,0.0,1022.4740056116027,316390.2344402277,981.5744468107935,0.052941177500199145,0.0,0.0,1172.4085904273895,13.406973782666835,1766.8340881795402,1117.3634225460469,90.66190877883217,93.1898802029818,90.0,92.35564963301242,93.1898802029818,180.0,0.0,381.58324218969636,1.0928037450474697,1117.3634225460469,0.0,1005.6270802914422
2018-01-07 16:00:00,724.47,683.42,32.43,8.62,831.08,797.18,33.9,1128.76,19.5,9.28,0.0,0.0,831.355800058732,316390.2344402277,758.4286358629638,0.052941177500199145,0.0,0.0,873.1410451815295,13.304104961531507,1365.1716093955038,770.3592419688283,90.6327412563252,92.37563538614134,90.0,91.80048032330201,92.37563538614134,180.0,0.0,263.0801861505801,0.9266300204008987,770.3592419688283,0.0,693.3233177719455
2018-01-07 17:00:00,471.57,434.86,30.54,6.17,594.56,562.64,31.92,1077.75,18.45,8.12,0.0,0.0,594.9579717736368,316390.2344402277,485.7640824790041,0.052941177500199145,0.0,0.0,486.9960353401496,13.168051676242586,874.3753899928079,346.63001314891244,90.54078427547243,91.32501503720292,90.0,91.06621888583186,91.32501503720292,180.0,0.0,118.37527664565138,0.582612603904725,346.63001314891244,0.0,311.9670118340212
2018-01-07 18:00:00,201.09,170.69,26.92,3.47,334.8,306.66,28.14,979.75,17.13,6.33,0.0,0.0,335.47706282782497,316390.2344402277,22.580867826549074,0.0,0.0,0.0,64.6147597504685,11.702758033407607,40.64556401834894,0.0,90.17580333736151,91.06621888583186,90.0,90.17580333736151,90.17580333736151,180.0,0.0,134.40328028855134,0.0,0.0,0.0,0.0
2018-01-07 19:00:00,17.21,0.0,16.4,0.81,78.12,60.98,17.14,655.24,15.52,4.13,0.0,0.0,79.75563485126636,316390.2344402277,13.741382320497696,0.0,0.0,0.0,15.985405934868238,11.680693501786966,24.734489351721,0.0,90.04349296853043,91.06621888583186,90.0,90.04349296853043,90.04349296853043,180.0,0.0,154.374795405999,0.0,0.0,0.0,0.0
2018-01-07 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.81,2.84,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.6433715368082649,11.67269482017931,0.0,0.0,89.99552872746395,91.06621888583186,90.0,89.99552872746395,89.99552872746395,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-07 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.42,1.75,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.034034187277438,11.669795193368252,0.0,0.0,89.97814106207228,91.06621888583186,90.0,89.97814106207228,89.97814106207228,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-07 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,1.72,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.350733072255133,11.668744040683869,0.0,0.0,89.97183780570774,91.06621888583186,90.0,89.97183780570774,89.97183780570774,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-07 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.96,1.66,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.190566751047255,11.668362984072834,0.0,0.0,89.96955279274583,91.06621888583186,90.0,89.96955279274583,89.96955279274583,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-08 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.08,1.97,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.495017455709306,11.668224846062088,0.0,0.0,89.96872444562904,91.06621888583186,90.0,89.96872444562904,89.96872444562904,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-08 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7,2.72,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.605384822383753,11.668174769224523,0.0,0.0,89.96842415895348,91.06621888583186,90.0,89.96842415895348,89.96842415895348,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-08 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32,2.51,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.645394437864766,11.66815661571524,0.0,0.0,89.96831530110188,91.06621888583186,90.0,89.96831530110188,89.96831530110188,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-08 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.78,2.53,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.659898447329795,11.668150034830438,0.0,0.0,89.96827583870538,91.06621888583186,90.0,89.96827583870538,89.96827583870538,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-08 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.73,2.63,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.66515634066367,11.668147649173534,0.0,0.0,89.96826153306996,91.06621888583186,90.0,89.96826153306996,89.96826153306996,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-08 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.58,2.83,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667062395838991,11.668146784341669,0.0,0.0,89.96825634708982,91.06621888583186,90.0,89.96825634708982,89.96825634708982,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-08 06:00:00,0.27,0.0,0.27,0.0,0.28,0.0,0.28,0.0,4.85,3.06,1.0,0.0,0.30000001192092896,316390.2344402277,0.24107688701729924,0.0,0.0,0.0,-11.667753365801692,11.668146470828793,0.43393841724210647,0.0,89.9682544671041,91.06621888583186,90.0,89.9682544671041,89.9682544671041,180.0,0.0,165.73162920462846,0.0,0.0,0.0,0.0
2018-01-08 07:00:00,87.5,61.32,23.94,2.25,216.56,191.54,25.02,882.87,7.28,3.9,0.0,0.0,217.61391577901355,316390.2344402277,20.0897397864804,0.0,0.0,0.0,-11.668003851455197,11.668146357176273,36.16153333324531,0.0,89.96825378558468,91.06621888583186,90.0,89.96825378558468,89.96825378558468,180.0,0.0,165.73173207619928,0.0,0.0,0.0,0.0
2018-01-08 08:00:00,351.24,316.98,29.3,4.97,478.72,448.1,30.62,1035.55,10.07,2.97,0.0,0.0,479.1975936191021,316390.2344402277,24.589841805197114,0.0,0.0,0.0,-11.668094655785064,11.668146315975745,44.26171735167347,0.0,89.96825353852496,91.06621888583186,90.0,89.96825353852496,89.96825353852496,180.0,0.0,165.73176936849097,0.0,0.0,0.0,0.0
2018-01-08 09:00:00,612.57,573.33,31.73,7.52,724.58,691.42,33.16,1098.44,12.4,3.46,0.0,0.0,724.9143306589174,316390.2344402277,637.0563648298794,0.052941177500199145,0.0,0.0,391.7701432168469,13.092086735870083,1146.7015111591795,548.7215091714143,89.82447384896383,91.06592516821392,90.0,90.65624623286139,91.06592516821392,180.0,0.0,187.39017968902732,0.7569466983397182,548.7215091714143,0.0,493.84935825427283
2018-01-08 10:00:00,836.83,794.11,33.05,9.67,932.12,897.58,34.54,1130.47,14.28,5.19,0.0,0.0,932.2821596624852,316390.2344402277,878.9624318067721,0.052941177500199145,0.0,0.0,765.2111091975675,13.227443824262615,1582.1324523994451,931.1869792256765,89.97522268162687,92.08198045311255,90.0,91.38675038852227,92.08198045311255,180.0,0.0,318.0033813959211,0.9988252693399118,931.1869792256765,0.0,838.0682813031088
2018-01-08 11:00:00,1003.19,958.12,33.81,11.26,1085.0,1049.66,35.34,1147.13,15.21,8.14,0.0,0.0,1085.005947654489,316390.2344402277,1058.59385465889,0.052941177500199145,0.0,0.0,1068.648213669005,13.341717444099785,1905.4690288909203,1210.9459820598208,90.16787311250482,92.90756977436676,90.0,92.00346987595232,92.90756977436676,180.0,0.0,413.5419905710497,1.116073128149742,1210.9459820598208,0.0,1089.8513838538388
2018-01-08 12:00:00,1099.15,1052.81,34.18,12.17,1172.92,1137.2,35.72,1155.32,16.01,8.0,0.0,0.0,1172.8896122529193,316390.2344402277,1162.2556729965618,0.052941177500199145,0.0,0.0,1270.4702782628497,13.420996613443569,2092.060310761339,1373.3566179316413,90.3495441610108,93.4566856829581,90.0,92.43132898071549,93.4566856829581,180.0,0.0,469.0057508406005,1.1709171976497084,1373.3566179316413,0.0,1236.0209561384772
2018-01-08 13:00:00,1116.14,1069.58,34.23,12.33,1188.3,1152.52,35.78,1155.88,17.15,10.02,0.0,0.0,1188.347329621848,316390.2344402277,1180.6452983300903,0.052941177500199145,0.0,0.0,1352.0031144193342,13.457495170623707,2125.161637933919,1406.6486791191235,90.49605666766554,93.67851959143681,90.0,92.6283068265923,93.67851959143681,180.0,0.0,480.3750979936965,1.1837016367653577,1406.6486791191235,0.0,1265.9838112072111
2018-01-08 14:00:00,1052.85,1007.13,34.0,11.72,1130.04,1094.5,35.54,1149.08,17.86,10.6,0.0,0.0,1130.0664096616308,316390.2344402277,1112.187126811049,0.052941177500199145,0.0,0.0,1303.522166506091,13.447085298515322,2001.936923346785,1305.2218686389224,90.59362249146453,93.54661300423425,90.0,92.57212613502024,93.54661300423425,180.0,0.0,445.73751239973996,1.154995721914907,1305.2218686389224,0.0,1174.6996817750303
2018-01-08 15:00:00,915.01,871.18,33.43,10.41,1003.2,968.26,34.94,1134.27,18.82,9.91,0.0,0.0,1003.235704692766,316390.2344402277,963.1881115081343,0.052941177500199145,0.0,0.0,1130.873864504246,13.391059292602483,1733.7386830628063,1081.0404238367319,90.63108014477349,93.07687284271483,90.0,92.26976125239419,93.07687284271483,180.0,0.0,369.1788200170349,1.0775537780204831,1081.0404238367319,0.0,972.9363814530587
2018-01-08 16:00:00,713.18,672.37,32.34,8.47,816.56,782.76,33.8,1106.99,18.39,9.65,0.0,0.0,816.7509427631971,316390.2344402277,745.3024588438537,0.052941177500199145,0.0,0.0,842.5058852158194,13.292264215163142,1341.5444896388778,744.3093993790911,90.60832564326189,92.29228348042545,90.0,91.73657739416147,92.29228348042545,180.0,0.0,254.18408019852197,0.9113052222027135,744.3093993790911,0.0,669.878459441182
2018-01-08 17:00:00,465.26,428.73,30.46,6.07,584.78,552.94,31.84,1057.36,17.36,8.03,0.0,0.0,585.1521817525213,316390.2344402277,478.09676102887363,0.052941177500199145,0.0,0.0,465.43474070403073,13.159631644814644,860.5742107270522,328.92052353382917,90.52218718887741,91.2663512339248,90.0,91.02077709905916,91.2663512339248,180.0,0.0,112.32742835520793,0.5621110777519748,328.92052353382917,0.0,296.0284711804463
2018-01-08 18:00:00,135.29,1.69,132.13,1.46,141.12,3.02,138.1,9.63,16.06,5.88,0.0,1.0,141.1190738096916,316390.2344402277,110.97572748523936,0.0,0.0,0.0,62.136919925053206,11.701633766459992,199.75631896134644,0.0,90.16906164997557,91.02077709905916,90.0,90.16906164997557,90.16906164997557,180.0,0.0,128.56171528667224,0.0,0.0,0.0,0.0
2018-01-08 19:00:00,17.12,0.0,16.32,0.8,76.9,59.84,17.06,639.4,14.05,4.21,0.0,0.0,78.61367022676444,316390.2344402277,13.741382320497696,0.0,0.0,0.0,15.087156555314401,11.680285940298209,24.734489351721,0.0,90.0410490185828,91.02077709905916,90.0,90.0410490185828,90.0410490185828,180.0,0.0,147.88451081412657,0.0,0.0,0.0,0.0
2018-01-08 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.87,1.97,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.9689986978491805,11.672547073803354,0.0,0.0,89.99464276360882,91.02077709905916,90.0,89.99464276360882,89.99464276360882,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-08 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.58,0.6,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.15207829666046,11.669741633372492,0.0,0.0,89.97781988857469,91.02077709905916,90.0,89.97781988857469,89.97781988857469,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-08 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.0,0.8,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.393525607480983,11.668724624484135,0.0,0.0,89.97172137610967,91.02077709905916,90.0,89.97172137610967,89.97172137610967,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-08 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.7,1.35,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.206079605355184,11.66835594544621,0.0,0.0,89.9695105854921,91.02077709905916,90.0,89.9695105854921,89.9695105854921,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-09 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.22,1.79,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.500641068510195,11.668222294467778,0.0,0.0,89.96870914494693,91.02077709905916,90.0,89.96870914494693,89.96870914494693,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-09 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.17,2.44,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.607423455653192,11.66817384423818,0.0,0.0,89.96841861225589,91.02077709905916,90.0,89.96841861225589,89.96841861225589,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-09 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66,2.27,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.646133469118942,11.668156280395579,0.0,0.0,89.96831329035138,91.02077709905916,90.0,89.96831329035138,89.96831329035138,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-09 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.86,2.49,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.660166355834363,11.668149913272671,0.0,0.0,89.968275109782,91.02077709905916,90.0,89.968275109782,89.968275109782,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-09 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.21,2.49,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665253461007318,11.668147605107249,0.0,0.0,89.96826126882569,91.02077709905916,90.0,89.96826126882569,89.96826126882569,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-09 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.82,2.8,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.66709760323786,11.668146768367063,0.0,0.0,89.9682562512978,91.02077709905916,90.0,89.9682562512978,89.9682562512978,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-09 06:00:00,0.08,0.0,0.08,0.0,0.08,0.0,0.08,0.0,5.76,3.0,1.0,0.0,0.10000000149011612,316390.2344402277,0.08035896034336341,0.0,0.0,0.0,-11.66776612894367,11.66814646503779,0.1446461354883766,0.0,89.96825443237825,91.02077709905916,90.0,89.96825443237825,89.96825443237825,180.0,0.0,158.87244918733583,0.0,0.0,0.0,0.0
2018-01-09 07:00:00,84.02,58.15,23.71,2.16,208.64,183.86,24.78,856.9,8.03,3.9,0.0,0.0,209.6878333661513,316390.2344402277,19.929021255098355,0.0,0.0,0.0,-11.668008478264241,11.668146355076956,35.87223996301692,0.0,89.96825377299609,91.02077709905916,90.0,89.96825377299609,89.96825377299609,180.0,0.0,158.87254871740853,0.0,0.0,0.0,0.0
2018-01-09 08:00:00,344.94,310.92,29.14,4.87,469.72,439.26,30.46,1020.32,10.91,2.68,0.0,0.0,470.31785105145605,316390.2344402277,24.509482539506088,0.0,0.0,0.0,-11.668096333065561,11.668146315214715,44.11707066655928,0.0,89.96825353396143,91.02077709905916,90.0,89.96825353396143,89.96825353396143,180.0,0.0,158.8725847983628,0.0,0.0,0.0,0.0
2018-01-09 09:00:00,606.38,567.32,31.63,7.43,716.48,683.42,33.06,1088.78,13.56,1.57,0.0,0.0,716.880795615613,316390.2344402277,629.3757598482335,0.052941177500199145,0.0,0.0,387.9745203426517,13.090885920271518,1132.8764215355604,543.5695842020398,89.82580268596683,91.05559806692582,90.0,90.64976559120936,91.05559806692582,180.0,0.0,185.63078055919863,0.7582426360511663,543.5695842020398,0.0,489.2126257818358
2018-01-09 10:00:00,832.68,790.07,32.99,9.61,926.58,892.1,34.48,1125.37,15.41,3.67,0.0,0.0,926.766042381371,316390.2344402277,873.3630861853821,0.052941177500199145,0.0,0.0,762.4920969739401,13.226421482414144,1572.053629802225,928.6683495867546,89.97352307108069,92.0745825857354,90.0,91.38123294589934,92.0745825857354,180.0,0.0,317.1432611842689,1.0020526293782792,928.6683495867546,0.0,835.8015146280792
2018-01-09 11:00:00,1002.38,957.37,33.77,11.24,1083.06,1047.76,35.3,1146.12,16.5,5.7,0.0,0.0,1083.1205022583822,316390.2344402277,1056.531320180923,0.052941177500199145,0.0,0.0,1070.8823759600202,13.342286227820509,1901.7564666542423,1214.9762742645403,90.16483349622206,92.91364846580638,90.0,92.00653952584355,92.91364846580638,180.0,0.0,414.91834846447705,1.1217369366854653,1214.9762742645403,0.0,1093.4786468380862
2018-01-09 12:00:00,1098.83,1052.56,34.12,12.15,1171.4,1135.74,35.66,1154.31,17.62,6.75,0.0,0.0,1171.4464763090402,316390.2344402277,1160.7239098625862,0.052941177500199145,0.0,0.0,1275.6756437696517,13.422720223275952,2089.303136989224,1379.8669108419635,90.34897771034298,93.47084840107105,90.0,92.44063107313079,93.47084840107105,180.0,0.0,471.22903703934304,1.1779171637355625,1379.8669108419635,0.0,1241.8802197577672
2018-01-09 13:00:00,1116.24,1069.77,34.16,12.32,1187.14,1151.44,35.7,1154.78,18.62,7.65,0.0,0.0,1187.1664423803795,316390.2344402277,1179.4878691935523,0.052941177500199145,0.0,0.0,1358.0447111590952,13.459639260300792,2123.078265389196,1413.166925091156,90.49774743510152,93.69495752100498,90.0,92.63987819265684,93.69495752100498,180.0,0.0,482.60110018887286,1.1903696690226724,1413.166925091156,0.0,1271.8502325820405
2018-01-09 14:00:00,1053.38,1007.75,33.91,11.72,1129.26,1093.82,35.44,1147.92,19.37,9.0,0.0,0.0,1129.2350675878745,316390.2344402277,1111.4691469942927,0.052941177500199145,0.0,0.0,1310.3536756729868,13.449536064059414,2000.6445596152398,1312.4019076470508,90.59596517726662,93.56520012140986,90.0,92.58535258984259,93.56520012140986,180.0,0.0,448.1895190687322,1.1622043499325907,1312.4019076470508,0.0,1181.161716882346
2018-01-09 15:00:00,915.17,871.44,33.33,10.39,1001.92,967.08,34.84,1132.16,18.93,9.42,0.0,0.0,1002.0376584500124,316390.2344402277,962.2101174992318,0.052941177500199145,0.0,0.0,1131.9282179536444,13.391723754951814,1731.9782937631683,1080.0796256212193,90.63612257297963,93.0797415194054,90.0,92.2733472670849,93.0797415194054,180.0,0.0,368.8507043021569,1.077883267672719,1080.0796256212193,0.0,972.0716630590974
2018-01-09 16:00:00,713.16,672.4,32.3,8.46,814.98,781.22,33.76,1103.66,18.33,8.46,0.0,0.0,815.2567559172384,316390.2344402277,744.1694443997102,0.052941177500199145,0.0,0.0,841.2751300618056,13.29196455757209,1339.5050635425519,741.9903498025708,90.61022373243078,92.28893485134464,90.0,91.73496018210307,92.28893485134464,180.0,0.0,253.39211722716323,0.9101308813660353,741.9903498025708,0.0,667.7913148223138
2018-01-09 17:00:00,465.36,428.9,30.41,6.05,583.22,551.44,31.78,1052.99,17.36,7.07,0.0,0.0,583.6814312916161,316390.2344402277,477.2118653673299,0.052941177500199145,0.0,0.0,464.21124413115353,13.159204109797747,858.9813984606191,327.5522916857417,90.52195385590846,91.26302235393526,90.0,91.01846974958642,91.26302235393526,180.0,0.0,111.86017272993293,0.5611833341364111,327.5522916857417,0.0,294.79706251716755
2018-01-09 18:00:00,111.13,1.7,108.23,1.2,116.12,3.0,113.12,9.54,16.99,5.66,0.0,1.0,116.09422774099787,316390.2344402277,90.88598156785693,0.0,0.0,0.0,62.10583109185811,11.701619660565315,163.59477459247694,0.0,90.16897706371925,91.01846974958642,90.0,90.16897706371925,90.16897706371925,180.0,0.0,128.2262015278377,0.0,0.0,0.0,0.0
2018-01-09 19:00:00,17.07,0.0,16.28,0.78,75.64,58.62,17.02,622.9,15.45,2.75,0.0,0.0,77.22118049229938,316390.2344402277,13.661023054806673,0.0,0.0,0.0,15.07588644623315,11.680280826726698,24.58984266660681,0.0,90.04101835495739,91.01846974958642,90.0,90.04101835495739,90.04101835495739,180.0,0.0,147.5408577337261,0.0,0.0,0.0,0.0
2018-01-09 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.45,0.96,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.9730842599563536,11.672545220066727,0.0,0.0,89.99463164764312,91.01846974958642,90.0,89.99463164764312,89.99463164764312,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-09 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.6,0.58,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.153559366412141,11.669740961368698,0.0,0.0,89.97781585889159,91.01846974958642,90.0,89.97781585889159,89.97781585889159,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-09 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.22,1.52,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.394062514657158,11.66872438087396,0.0,0.0,89.97171991529679,91.01846974958642,90.0,89.97171991529679,89.97171991529679,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.68,1.96,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.206274241239916,11.668355857134332,0.0,0.0,89.9695100559283,91.01846974958642,90.0,89.9695100559283,89.9695100559283,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-10 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.06,2.44,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.500711626565959,11.668222262453567,0.0,0.0,89.96870895297312,91.01846974958642,90.0,89.96870895297312,89.96870895297312,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-10 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.89,1.58,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.607449033875238,11.668173832632606,0.0,0.0,89.96841854266286,91.01846974958642,90.0,89.96841854266286,89.96841854266286,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-10 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.17,1.55,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.646142741555707,11.668156276188409,0.0,0.0,89.968313265123,91.01846974958642,90.0,89.968313265123,89.968313265123,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-10 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.73,1.71,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.660169717216672,11.668149911747516,0.0,0.0,89.96827510063638,91.01846974958642,90.0,89.96827510063638,89.96827510063638,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-10 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.88,2.53,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665254679551888,11.668147604554362,0.0,0.0,89.96826126551028,91.01846974958642,90.0,89.96826126551028,89.96826126551028,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-10 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.73,3.23,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667098044972736,11.668146768166636,0.0,0.0,89.96825625009593,91.01846974958642,90.0,89.96825625009593,89.96825625009593,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-10 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.16,3.48,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667766289072171,11.668146464965135,0.0,0.0,89.96825443194257,91.01846974958642,90.0,89.96825443194257,89.96825443194257,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-10 07:00:00,48.92,0.56,47.82,0.54,51.78,1.8,49.98,8.48,8.47,3.36,0.0,1.0,51.81349168671513,316390.2344402277,40.1794795729608,0.0,0.0,0.0,-11.668008536313303,11.668146355050618,72.32306666649062,0.0,89.96825377283815,91.01846974958642,90.0,89.96825377283815,89.96825377283815,180.0,0.0,158.52426715694605,0.0,0.0,0.0,0.0
2018-01-10 08:00:00,184.7,3.06,179.64,1.99,192.08,4.32,187.76,10.08,11.05,2.0,0.0,1.0,192.13240325477145,316390.2344402277,150.91412772840158,0.0,0.0,0.0,-11.668096354109261,11.668146315205167,271.64544281358843,0.0,89.96825353390417,91.01846974958642,90.0,89.96825353390417,89.96825353390417,180.0,0.0,158.52430322270268,0.0,0.0,0.0,0.0
2018-01-10 09:00:00,340.07,5.6,330.81,3.66,352.5,6.74,345.76,10.77,13.51,0.87,0.0,1.0,352.56377441151193,316390.2344402277,283.8378148092296,0.052941177500199145,0.0,0.0,-3.034191175774232,12.967183083901,510.90809092344426,12.840390725263514,89.96269393980384,89.99174459617348,90.0,89.9821578795715,89.99174459617348,180.0,0.0,4.385035186460866,0.03642005122816795,12.840390725263514,0.0,11.556351652737163
2018-01-10 10:00:00,436.2,9.63,421.88,4.69,451.8,10.86,440.94,13.72,14.74,3.69,0.0,1.0,451.7440812675458,316390.2344402277,364.5755508445561,0.052941177500199145,0.0,0.0,94.99482453043878,12.998544233303738,656.236022689738,143.38395134866957,89.93406311750755,90.25846118207383,90.0,90.15140982076696,90.25846118207383,180.0,0.0,48.96608563481039,0.31740084108318467,143.38395134866957,0.0,129.04555621380263
2018-01-10 11:00:00,500.22,14.56,480.28,5.37,517.9,15.92,501.98,17.43,15.65,5.57,0.0,1.0,517.893132081208,316390.2344402277,418.9937334817792,0.052941177500199145,0.0,0.0,182.84164550464735,13.030570527896336,754.1887560892446,232.01340490012385,89.97255695076721,90.49747413149137,90.0,90.3242514618524,90.49747413149137,180.0,0.0,79.2333322237523,0.4479947512873043,232.01340490012385,0.0,208.81206441011147
2018-01-10 12:00:00,536.64,18.18,512.7,5.76,555.46,19.6,535.86,19.93,16.46,7.11,0.0,1.0,555.4720780625082,316390.2344402277,450.15014613533174,0.052941177500199145,0.0,0.0,244.59791824015505,13.05443240184756,810.2703015293695,284.5801143491719,90.02165373757123,90.66550011954484,90.0,90.45303081349356,90.66550011954484,180.0,0.0,97.18503443457321,0.512321186947488,284.5801143491719,0.0,256.1221029142547
2018-01-10 13:00:00,549.17,19.51,523.76,5.9,568.4,20.98,547.42,21.04,17.29,8.14,0.0,1.0,568.3393484207216,316390.2344402277,460.8121507914715,0.052941177500199145,0.0,0.0,276.86600668538057,13.06786279740746,829.4619108219736,305.08986766088776,90.063046347824,90.75329488440747,90.0,90.52551286733492,90.75329488440747,180.0,0.0,104.18918188318233,0.5368093349662647,305.08986766088776,0.0,274.580880894799
2018-01-10 14:00:00,508.88,15.48,487.93,5.46,526.76,16.78,509.98,17.6,17.51,9.13,0.0,1.0,526.7769153924785,316390.2344402277,426.4429900364274,0.052941177500199145,0.0,0.0,248.31751449749206,13.060644302843519,767.5974185244886,253.2321969057768,90.10269687300439,90.67562036820324,90.0,90.48655561478762,90.67562036820324,180.0,0.0,86.47961869195979,0.480719996465875,253.2321969057768,0.0,227.90897721519912
2018-01-10 15:00:00,908.59,865.03,33.26,10.3,993.22,958.46,34.76,1121.24,18.03,9.51,0.0,0.0,993.2867777192055,316390.2344402277,953.9090606289662,0.052941177500199145,0.0,0.0,841.2576146865113,13.247257239415111,1717.0363906869877,1065.0947472631283,89.87917068733547,92.28888719564733,90.0,91.49368074790442,92.28888719564733,180.0,0.0,363.73331961574013,1.0722932904722733,1065.0947472631283,0.0,958.5852725368155
2018-01-10 16:00:00,709.19,668.63,32.17,8.39,808.84,775.22,33.62,1094.04,17.61,9.36,0.0,0.0,808.967620699065,316390.2344402277,738.6417547671836,0.052941177500199145,0.0,0.0,731.3805469022906,13.237691754165686,1329.5552217314118,733.8237332849523,90.32969990967976,91.9899345215128,90.0,91.4420570996079,91.9899345215128,180.0,0.0,250.60319113057506,0.9071113781424557,733.8237332849523,0.0,660.4413599564571
2018-01-10 17:00:00,463.69,427.39,30.29,6.01,579.38,547.72,31.66,1044.41,17.03,8.62,0.0,0.0,579.8355281846218,316390.2344402277,474.3564172065703,0.052941177500199145,0.0,0.0,421.4722843545715,13.138355029199504,853.841591527124,322.5106482933465,90.41707645798236,91.14673852353646,90.0,90.90595004190361,91.14673852353646,180.0,0.0,110.13843511724866,0.5562105676812854,322.5106482933465,0.0,290.2595834640118
2018-01-10 18:00:00,107.95,1.69,105.09,1.17,112.8,2.96,109.84,9.4,15.94,6.89,0.0,1.0,112.76862578112527,316390.2344402277,88.23413959458273,0.0,0.0,0.0,48.13216957023155,11.695279409825625,158.82145881386307,0.0,90.13095763379103,90.90595004190361,90.0,90.13095763379103,90.13095763379103,180.0,0.0,116.98079849121574,0.0,0.0,0.0,0.0
2018-01-10 19:00:00,17.04,0.0,16.27,0.78,75.02,58.02,17.0,614.26,14.7,5.05,0.0,0.0,76.64231913220073,316390.2344402277,13.661023054806673,0.0,0.0,0.0,10.010251184794445,11.677982402819435,24.58984266660681,0.0,90.02723581381267,90.90595004190361,90.0,90.02723581381267,90.02723581381267,180.0,0.0,132.6370309846161,0.0,0.0,0.0,0.0
2018-01-10 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.17,2.91,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-3.809443367564812,11.671712011306637,0.0,0.0,89.9896352960207,90.90595004190361,90.0,89.9896352960207,89.9896352960207,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-10 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.39,1.22,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.819263586726745,11.669438912283798,0.0,0.0,89.97600461601026,90.90595004190361,90.0,89.97600461601026,89.97600461601026,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-10 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.47,0.09,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.635389010712773,11.6686148841259,0.0,0.0,89.97106331603736,90.90595004190361,90.0,89.97106331603736,89.97106331603736,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-10 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.77,0.98,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.293758255794101,11.668316163129496,0.0,0.0,89.96927203009977,90.90595004190361,90.0,89.96927203009977,89.96927203009977,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.12,2.16,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.532425727288748,11.668207872857092,0.0,0.0,89.96862266549375,90.90595004190361,90.0,89.96862266549375,89.96862266549375,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-11 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.04,2.33,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.61894581062105,11.66816861621548,0.0,0.0,89.96838726232183,90.90595004190361,90.0,89.96838726232183,89.96838726232183,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.82,2.26,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.650310473662156,11.668154385168899,0.0,0.0,89.9683019255898,90.90595004190361,90.0,89.9683019255898,89.9683019255898,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-11 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09,2.3,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.661680574671916,11.668149226228184,0.0,0.0,89.96827098990713,90.90595004190361,90.0,89.96827098990713,89.96827098990713,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-11 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.1,2.49,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665802385159457,11.66814735604463,0.0,0.0,89.96825977531711,90.90595004190361,90.0,89.96825977531711,89.96825977531711,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-11 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.63,2.64,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.66729659542948,11.668146678078603,0.0,0.0,89.96825570988139,90.90595004190361,90.0,89.96825570988139,89.96825570988139,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-11 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.86,2.79,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667838266217023,11.668146432307042,0.0,0.0,89.96825423610771,90.90595004190361,90.0,89.96825423610771,89.96825423610771,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-11 07:00:00,80.18,54.62,23.46,2.09,201.82,177.3,24.52,845.82,8.35,3.51,0.0,0.0,202.90414238374382,316390.2344402277,19.687944990750793,0.0,0.0,0.0,-11.668034628969963,11.668146343211632,35.438302666580405,0.0,89.96825370184546,90.90595004190361,90.0,89.96825370184546,89.96825370184546,180.0,0.0,141.54005310766678,0.0,0.0,0.0,0.0
2018-01-11 08:00:00,339.11,305.31,29.01,4.78,460.88,430.56,30.32,1010.1,11.19,2.23,0.0,0.0,461.4380509562565,316390.2344402277,24.348764008124043,0.0,0.0,0.0,-11.66810581304052,11.668146310913379,43.82777729633089,0.0,89.96825350816839,90.90595004190361,90.0,89.96825350816839,89.96825350816839,180.0,0.0,141.5400823421441,0.0,0.0,0.0,0.0
2018-01-11 09:00:00,599.28,560.42,31.54,7.33,706.4,673.44,32.96,1078.73,13.45,2.29,0.0,0.0,706.6881341169988,316390.2344402277,619.2042260171484,0.052941177500199145,0.0,0.0,375.662011483141,13.086990629767273,1114.5676597699876,526.8574090497788,89.83011325654986,91.02209828828153,90.0,90.62874322781008,91.02209828828153,180.0,0.0,179.92351840082915,0.7455302892669663,526.8574090497788,0.0,474.1716681448009
2018-01-11 10:00:00,824.48,782.07,32.91,9.5,915.36,880.96,34.4,1114.92,14.44,4.17,0.0,0.0,915.4308642144623,316390.2344402277,861.9005128188805,0.052941177500199145,0.0,0.0,742.6439737720652,13.219616226202001,1551.4209967625247,905.5295688571213,89.97187063151813,92.0205799660131,90.0,91.34450588562976,92.0205799660131,180.0,0.0,309.2412923234911,0.9891840053199021,905.5295688571213,0.0,814.9766119714092
2018-01-11 11:00:00,993.34,948.55,33.68,11.11,1070.92,1035.72,35.2,1135.06,15.49,5.81,0.0,0.0,1071.028593648205,316390.2344402277,1044.260670281734,0.052941177500199145,0.0,0.0,1048.0526768476382,13.334144796381064,1879.6692957866178,1190.630580193979,90.15779938107859,92.85153359746336,90.0,91.96260130605638,92.85153359746336,180.0,0.0,406.6042147731898,1.11167020867144,1190.630580193979,0.0,1071.5675221745812
2018-01-11 12:00:00,1091.72,1045.59,34.08,12.05,1161.28,1125.66,35.62,1145.02,16.1,7.36,0.0,0.0,1161.2549562836746,316390.2344402277,1150.3937375435792,0.052941177500199145,0.0,0.0,1252.0645317063434,13.414151169324072,2070.7088259318293,1355.7646641896424,90.3392667469131,93.40660747042956,90.0,92.39438503166913,93.40660747042956,180.0,0.0,462.9980414330132,1.167499571780904,1355.7646641896424,0.0,1220.1881977706782
2018-01-11 13:00:00,1111.5,1065.1,34.16,12.24,1179.42,1143.72,35.7,1147.05,16.99,8.01,0.0,0.0,1179.462865721072,316390.2344402277,1171.7835918508104,0.052941177500199145,0.0,0.0,1336.6981502306235,13.451728902121781,2109.2105655135797,1392.5557820176625,90.48629942083056,93.63687796353376,90.0,92.59718704444171,93.63687796353376,180.0,0.0,475.56232780692204,1.180669457674121,1392.5557820176625,0.0,1253.3002038158963
2018-01-11 14:00:00,1051.22,1005.61,33.95,11.66,1124.08,1088.6,35.48,1141.68,16.71,8.71,0.0,0.0,1124.1556033767602,316390.2344402277,1106.574164156455,0.052941177500199145,0.0,0.0,1288.1840672984058,13.441454255568809,1991.8335900886336,1290.030738381505,90.5862597814069,93.50488122282847,90.0,92.54173614715936,93.50488122282847,180.0,0.0,440.5496920190238,1.1475553157467577,1290.030738381505,0.0,1161.0276645433546
2018-01-11 15:00:00,914.97,871.26,33.35,10.36,998.68,963.82,34.86,1126.79,16.44,8.85,0.0,0.0,998.7801586165709,316390.2344402277,959.3414562257734,0.052941177500199145,0.0,0.0,1112.733255406068,13.384559881749837,1726.8147032256854,1061.9133752846606,90.62499717963297,93.02751601412727,90.0,92.23468479874415,93.02751601412727,180.0,0.0,362.64687074005656,1.063210323236233,1061.9133752846606,0.0,955.7220377561945
2018-01-11 16:00:00,714.63,673.89,32.3,8.44,813.42,779.66,33.76,1099.35,15.25,8.34,0.0,0.0,813.651581057396,316390.2344402277,743.1232150449782,0.052941177500199145,0.0,0.0,822.362769410572,13.285014028746014,1337.6218506145865,723.3117945226525,90.60102630103542,92.23747824711502,90.0,91.69744910490876,92.23747824711502,180.0,0.0,247.01332986101568,0.8889699367174574,723.3117945226525,0.0,650.9806150703872
2018-01-11 17:00:00,467.96,431.49,30.43,6.05,582.92,551.12,31.8,1049.4,14.49,7.4,0.0,0.0,583.2614355785429,316390.2344402277,477.42786563830657,0.052941177500199145,0.0,0.0,447.685721657078,13.153037506755929,859.3701989668441,311.9052509948156,90.51239188535392,91.21805984051255,90.0,90.9851894153102,91.21805984051255,180.0,0.0,106.51665745366674,0.5347606269998524,311.9052509948156,0.0,280.7147258953341
2018-01-11 18:00:00,201.47,171.36,26.73,3.38,326.12,298.18,27.94,944.66,13.19,5.58,0.0,0.0,326.77506780720773,316390.2344402277,22.420149295167025,0.0,0.0,0.0,60.8318126412574,11.701041601878886,40.35627064812056,0.0,90.16551072419651,90.9851894153102,90.0,90.16551072419651,90.16551072419651,180.0,0.0,123.72594465310591,0.0,0.0,0.0,0.0
2018-01-11 19:00:00,17.06,0.0,16.28,0.78,75.2,58.18,17.02,613.69,11.74,3.08,0.0,0.0,76.79914288697782,316390.2344402277,13.661023054806673,0.0,0.0,0.0,14.614038076917279,11.680071272884232,24.58984266660681,0.0,90.03976176149493,90.9851894153102,90.0,90.03976176149493,90.03976176149493,180.0,0.0,142.70705196756086,0.0,0.0,0.0,0.0
2018-01-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.0,0.75,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-2.140510340901782,11.672469254055105,0.0,0.0,89.99417611606016,90.9851894153102,90.0,89.99417611606016,89.99417611606016,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.29,0.76,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.214253512898656,11.669713422694844,0.0,0.0,89.9776507227284,90.9851894153102,90.0,89.9776507227284,89.9776507227284,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.94,1.02,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.416064937436422,11.668714397744122,0.0,0.0,89.97166005127548,90.9851894153102,90.0,89.97166005127548,89.97166005127548,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.61,0.92,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.214250407578472,11.668352238119054,0.0,0.0,89.96948835443676,90.9851894153102,90.0,89.96948835443676,89.96948835443676,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69,1.78,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.503603091299112,11.668220950513144,0.0,0.0,89.96870108589829,90.9851894153102,90.0,89.96870108589829,89.96870108589829,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21,1.69,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.608497227698772,11.668173357037025,0.0,0.0,89.96841569074523,90.9851894153102,90.0,89.96841569074523,89.96841569074523,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.15,2.2,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.646522725543063,11.668156103778783,0.0,0.0,89.96831223126551,90.9851894153102,90.0,89.96831223126551,89.96831223126551,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.85,2.41,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.660307466388552,11.668149849246769,0.0,0.0,89.9682747258495,90.9851894153102,90.0,89.9682747258495,89.9682747258495,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-12 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5,2.59,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665304615430086,11.66814758189702,0.0,0.0,89.96826112964513,90.9851894153102,90.0,89.96826112964513,89.96826112964513,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-12 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.58,2.48,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667116147385382,11.668146759953054,0.0,0.0,89.96825620084303,90.9851894153102,90.0,89.96825620084303,89.96825620084303,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-12 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6,2.67,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667772851436691,11.668146461987602,0.0,0.0,89.96825441408774,90.9851894153102,90.0,89.96825441408774,89.96825441408774,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-12 07:00:00,78.25,52.87,23.33,2.05,197.78,173.4,24.38,836.76,8.26,3.48,0.0,0.0,198.8689323663646,316390.2344402277,19.60758572505977,0.0,0.0,0.0,-11.66801091525414,11.668146353971224,35.293655981466216,0.0,89.96825376636555,90.9851894153102,90.0,89.96825376636555,89.96825376636555,180.0,0.0,153.5007865657012,0.0,0.0,0.0,0.0
2018-01-12 08:00:00,335.99,302.3,28.95,4.73,456.06,425.8,30.26,1003.77,10.56,2.8,0.0,0.0,456.61366026768917,316390.2344402277,24.348764008124043,0.0,0.0,0.0,-11.668097216503977,11.668146314813875,43.82777729633089,0.0,89.96825353155778,90.9851894153102,90.0,89.96825353155778,89.96825353155778,180.0,0.0,153.50082200862983,0.0,0.0,0.0,0.0
2018-01-12 09:00:00,595.83,557.05,31.5,7.28,701.42,668.5,32.92,1073.87,13.01,3.48,0.0,0.0,701.720992081454,316390.2344402277,614.2432813618367,0.052941177500199145,0.0,0.0,368.4252032736776,13.084701132253285,1105.6379589662888,517.0346431492396,89.83264685608968,91.00240843661324,90.0,90.61638711504047,91.00240843661324,180.0,0.0,176.5690119045834,0.7368094285103324,517.0346431492396,0.0,465.33117883431566
2018-01-12 10:00:00,821.23,778.87,32.91,9.45,910.62,876.22,34.4,1110.88,14.16,5.01,0.0,0.0,910.8175768299545,316390.2344402277,857.1645679556435,0.052941177500199145,0.0,0.0,734.8193777668508,13.216831646557127,1542.8962956037965,897.1434955784861,89.9695545469387,91.99929086586734,90.0,91.32947788062089,91.99929086586734,180.0,0.0,306.3774210293955,0.9849870252844041,897.1434955784861,0.0,807.4291460206375
2018-01-12 11:00:00,990.56,945.8,33.7,11.07,1066.66,1031.44,35.22,1131.44,15.71,6.62,0.0,0.0,1066.6809917174596,316390.2344402277,1039.7835381972843,0.052941177500199145,0.0,0.0,1041.8132913804945,13.331794882267614,1871.6104576518342,1184.8793582881344,90.15383512312303,92.83455752585921,90.0,91.94991913295627,92.83455752585921,180.0,0.0,404.64015379078893,1.1108094805180357,1184.8793582881344,0.0,1066.3914224593211
2018-01-12 12:00:00,1089.05,1042.98,34.06,12.0,1157.08,1121.48,35.6,1141.25,16.96,7.95,0.0,0.0,1157.0337970098528,316390.2344402277,1146.088356179363,0.052941177500199145,0.0,0.0,1249.1890970075483,13.412924191032602,2062.9591391081503,1354.1552185968646,90.33508456592699,93.39878400999474,90.0,92.38776319345239,93.39878400999474,180.0,0.0,462.44841052956,1.170367902905202,1354.1552185968646,0.0,1218.7396967371783
2018-01-12 13:00:00,1109.04,1062.73,34.12,12.19,1175.38,1139.72,35.66,1143.09,17.93,8.97,0.0,0.0,1175.4310998582737,316390.2344402277,1167.7454728153577,0.052941177500199145,0.0,0.0,1334.9331618226145,13.45100485090737,2101.9419509045247,1391.3576151552602,90.48420803868207,93.63207579675746,90.0,92.59327943659258,93.63207579675746,180.0,0.0,475.15314992726894,1.183699848781457,1391.3576151552602,0.0,1252.2218536397343
2018-01-12 14:00:00,1049.08,1003.59,33.87,11.62,1120.28,1084.88,35.4,1137.47,17.09,9.54,0.0,0.0,1120.3654222612615,316390.2344402277,1102.9055774897304,0.052941177500199145,0.0,0.0,1285.153812723234,13.440397818352187,1985.2301337748818,1286.624334794851,90.58572188333163,93.49663652967435,90.0,92.53603469638125,93.49663652967435,180.0,0.0,439.386394117398,1.1483970401353738,1286.624334794851,0.0,1157.9619013153658
2018-01-12 15:00:00,913.28,869.68,33.28,10.33,995.24,960.46,34.78,1122.27,16.51,9.87,0.0,0.0,995.3883489537532,316390.2344402277,956.2109265821582,0.052941177500199145,0.0,0.0,1108.8442427997998,13.383186882365056,1721.1797495995322,1057.665754062035,90.62402598659558,93.01693481878021,90.0,92.22727490415929,93.01693481878021,180.0,0.0,361.19629428031345,1.0625659373788543,1057.665754062035,0.0,951.8991786558314
2018-01-12 16:00:00,713.4,672.79,32.2,8.41,810.4,776.74,33.66,1094.28,15.7,8.27,0.0,0.0,810.6687750284362,316390.2344402277,740.5834882525161,0.052941177500199145,0.0,0.0,820.5446335272939,13.284253447828728,1333.0503421710196,722.1840030327114,90.59863109535615,92.23253147710007,90.0,91.69334435112458,92.23253147710007,180.0,0.0,246.62818539990073,0.8908496605255075,722.1840030327114,0.0,649.9656027294403
2018-01-12 17:00:00,467.41,431.05,30.33,6.02,580.46,548.76,31.7,1043.73,15.32,6.71,0.0,0.0,580.7915525912744,316390.2344402277,475.64366114792637,0.052941177500199145,0.0,0.0,448.3894586590206,13.153157454645688,856.1586307316184,313.6027713803907,90.51046606385628,91.21997456269126,90.0,90.98583675807572,91.21997456269126,180.0,0.0,107.09636618525755,0.5399575286197132,313.6027713803907,0.0,282.24249424235165
2018-01-12 18:00:00,202.4,172.32,26.71,3.38,325.44,297.52,27.92,941.58,14.2,4.57,0.0,0.0,326.2400000449544,316390.2344402277,22.420149295167025,0.0,0.0,0.0,60.57521991211671,11.70092517840332,40.35627064812056,0.0,90.16481258868846,90.98583675807572,90.0,90.16481258868846,90.16481258868846,180.0,0.0,123.92903712362104,0.0,0.0,0.0,0.0
2018-01-12 19:00:00,17.12,0.0,16.34,0.78,75.36,58.28,17.08,612.5,12.78,2.36,0.0,0.0,76.92317700036847,316390.2344402277,13.741382320497696,0.0,0.0,0.0,14.521019852989667,11.680029067849986,24.734489351721,0.0,90.03950867823245,90.98583675807572,90.0,90.03950867823245,90.03950867823245,180.0,0.0,142.84296627412013,0.0,0.0,0.0,0.0
2018-01-12 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.85,1.34,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-2.1742306649857044,11.67245395417759,0.0,0.0,89.99408437006383,90.98583675807572,90.0,89.99408437006383,89.99408437006383,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.55,1.41,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.2264775718812,11.669707876288925,0.0,0.0,89.9776174636035,90.98583675807572,90.0,89.9776174636035,89.9776174636035,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.78,0.69,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.420496318873756,11.668712387099351,0.0,0.0,89.97164799440722,90.98583675807572,90.0,89.97164799440722,89.97164799440722,180.0,0.0,0.0,0.0,0.0,0.0,0.0
