,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-01-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.47,0.83,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.215856841368407,11.668351509234,0.0,0.0,89.96948398366416,90.98583675807572,90.0,89.96948398366416,89.96948398366416,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.03,2.01,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.504185444581804,11.668220686282766,0.0,0.0,89.96869950143599,90.98583675807572,90.0,89.96869950143599,89.96869950143599,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.74,2.3,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.608708338386931,11.668173261250056,0.0,0.0,89.96841511635691,90.98583675807572,90.0,89.96841511635691,89.96841511635691,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.67,2.28,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.646599255930193,11.668156069054751,0.0,0.0,89.96831202304223,90.98583675807572,90.0,89.96831202304223,89.96831202304223,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.49,2.32,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.66033520965678,11.668149836658854,0.0,0.0,89.96827465036583,90.98583675807572,90.0,89.96827465036583,89.96827465036583,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-13 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6,2.91,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665314672725273,11.66814757733374,0.0,0.0,89.96826110228132,90.98583675807572,90.0,89.96826110228132,89.96826110228132,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-13 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.32,2.96,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667119793288533,11.668146758298802,0.0,0.0,89.96825619092328,90.98583675807572,90.0,89.96825619092328,89.96825619092328,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-13 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.49,2.81,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667774173126201,11.668146461387915,0.0,0.0,89.9682544104917,90.98583675807572,90.0,89.9682544104917,89.9682544104917,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-13 07:00:00,61.48,0.51,60.3,0.67,64.72,1.7,63.02,8.3,8.4,3.69,0.0,1.0,64.71022047796252,316390.2344402277,50.62614426193061,0.0,0.0,0.0,-11.66801139438611,11.66814635375383,91.12706399977819,0.0,89.96825376506193,90.98583675807572,90.0,89.96825376506193,89.96825376506193,180.0,0.0,153.59849955658143,0.0,0.0,0.0,0.0
2018-01-13 08:00:00,227.62,2.99,222.18,2.45,236.42,4.2,232.22,9.95,11.08,2.65,0.0,1.0,236.4256622653386,316390.2344402277,186.59350068446915,0.0,0.0,0.0,-11.668097390196758,11.668146314735065,335.8683171849328,0.0,89.9682535310852,90.98583675807572,90.0,89.9682535310852,89.9682535310852,180.0,0.0,153.5985348740697,0.0,0.0,0.0,0.0
2018-01-13 09:00:00,249.91,5.52,241.7,2.69,259.24,6.62,252.62,10.66,14.02,2.74,0.0,1.0,259.24527916170274,316390.2344402277,208.82106340320712,0.0,0.0,0.0,-11.668128564804928,11.668146300590251,375.8779319790158,0.0,89.96825344626556,90.98583675807572,90.0,89.96825344626556,89.96825344626556,180.0,0.0,153.59854767712196,0.0,0.0,0.0,0.0
2018-01-13 10:00:00,674.39,34.07,633.06,7.26,699.94,38.28,661.66,48.61,14.99,4.32,0.0,1.0,699.9782087573682,316390.2344402277,567.9490786128251,0.052941177500199145,0.0,0.0,324.23791989670065,13.070721665917876,1022.3083900601259,457.0577819000952,89.84811668784265,90.88218401859154,90.0,90.54094179944441,90.88218401859154,180.0,0.0,156.08671875804185,0.6529600153003108,457.0577819000952,0.0,411.3520037100857
2018-01-13 11:00:00,888.49,94.95,783.96,9.57,922.8,103.42,819.38,113.55,16.58,5.73,0.0,1.0,922.8695228233814,316390.2344402277,759.9047292267354,0.052941177500199145,0.0,0.0,624.533779092476,13.18005327458604,1367.8285775764919,761.0928984856209,89.97729711125868,91.69922666405427,90.0,91.13098991163172,91.69922666405427,180.0,0.0,259.91569971920046,0.8247026038493187,761.0928984856209,0.0,684.9836086370589
2018-01-13 12:00:00,1084.11,1038.13,34.04,11.94,1150.42,1114.84,35.58,1135.02,17.56,7.43,0.0,0.0,1150.4470459983706,316390.2344402277,1139.4242451988068,0.052941177500199145,0.0,0.0,1135.7090687740704,13.356534795376314,2050.9637387733983,1348.222329492814,90.03975181032611,93.09002842900414,90.0,92.08343714484039,93.09002842900414,180.0,0.0,460.42230960823315,1.1719116791879907,1348.222329492814,0.0,1213.4000965435325
2018-01-13 13:00:00,1104.86,1058.61,34.12,12.13,1169.42,1133.76,35.66,1137.19,18.67,8.39,0.0,0.0,1169.4836524981179,316390.2344402277,1161.788540865842,0.052941177500199145,0.0,0.0,1292.1132699240536,13.429844387299173,2091.219472886106,1388.2718795710548,90.37468531068839,93.51557176686866,90.0,92.47907923632917,93.51557176686866,180.0,0.0,474.0993611912106,1.1870810477817166,1388.2718795710548,0.0,1249.4446916139493
2018-01-13 14:00:00,1045.74,1000.27,33.91,11.57,1115.16,1079.72,35.44,1131.74,18.05,9.27,0.0,0.0,1115.1124056840372,316390.2344402277,1097.7619673643164,0.052941177500199145,0.0,0.0,1268.642278715926,13.43231703992409,1975.9716351093816,1284.8649468301044,90.54477794518915,93.45171207596357,90.0,92.49242381280801,93.45171207596357,180.0,0.0,438.7855574063384,1.1522290849611136,1284.8649468301044,0.0,1156.3784521470939
2018-01-13 15:00:00,911.48,867.84,33.35,10.29,991.64,956.78,34.86,1117.39,17.71,9.05,0.0,0.0,991.8022356822221,316390.2344402277,952.8479535945856,0.052941177500199145,0.0,0.0,1104.285628337413,13.380653627610462,1715.126397934383,1059.3649028725415,90.60777871581443,93.00453177589455,90.0,92.2136032660681,93.00453177589455,180.0,0.0,361.7765591243152,1.0681211079785937,1059.3649028725415,0.0,953.4284125852873
2018-01-13 16:00:00,713.04,672.38,32.28,8.39,808.24,774.5,33.74,1090.18,16.74,8.9,0.0,0.0,808.3596935183128,316390.2344402277,738.6326099769557,0.052941177500199145,0.0,0.0,820.6561810199765,13.283946702251113,1329.5387611082197,724.8078256974054,90.59299834281873,92.23283497465331,90.0,91.6916888861479,92.23283497465331,180.0,0.0,247.5242293719202,0.8966402351690057,724.8078256974054,0.0,652.3270431276649
2018-01-13 17:00:00,468.16,431.71,30.44,6.01,579.5,547.68,31.82,1040.79,15.68,7.81,0.0,0.0,579.9211778088865,316390.2344402277,475.1395514475815,0.052941177500199145,0.0,0.0,449.25086098168595,13.153388558940337,855.2512332278985,315.07136025015046,90.50948716152217,91.2223182594522,90.0,90.98708399713529,91.2223182594522,180.0,0.0,107.59789405977038,0.5433003178821355,315.07136025015046,0.0,283.56422422513543
2018-01-13 18:00:00,101.61,1.73,98.78,1.1,106.2,2.96,103.24,9.35,14.39,5.93,0.0,1.0,106.18207494873548,316390.2344402277,82.93044338623028,0.0,0.0,0.0,60.44479285967501,11.70086599991138,149.27480518538695,0.0,90.1644577237754,90.98708399713529,90.0,90.1644577237754,90.1644577237754,180.0,0.0,124.17086581771187,0.0,0.0,0.0,0.0
2018-01-13 19:00:00,17.12,0.0,16.34,0.78,75.16,58.08,17.08,609.29,13.24,4.07,0.0,0.0,76.70360898373092,316390.2344402277,13.741382320497696,0.0,0.0,0.0,14.473738338771156,11.680007614871823,24.734489351721,0.0,90.03938003505515,90.98708399713529,90.0,90.03938003505515,90.03938003505515,180.0,0.0,143.05064805398567,0.0,0.0,0.0,0.0
2018-01-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.24,2.66,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-2.1913708329511232,11.67244617719212,0.0,0.0,89.99403773522772,90.98708399713529,90.0,89.99403773522772,89.99403773522772,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.22,0.67,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.232691107188566,11.669705057029866,0.0,0.0,89.9776005578648,90.98708399713529,90.0,89.9776005578648,89.9776005578648,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.61,0.29,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.422748806775127,11.66871136508103,0.0,0.0,89.9716418658556,90.98708399713529,90.0,89.9716418658556,89.9716418658556,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.19,0.39,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.216673397725366,11.668351138738979,0.0,0.0,89.96948176198396,90.98708399713529,90.0,89.96948176198396,89.96948176198396,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.5,1.61,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.504481456954501,11.66822055197347,0.0,0.0,89.96869869604782,90.98708399713529,90.0,89.96869869604782,89.96869869604782,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.26,1.98,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.608815646753678,11.668173212561173,0.0,0.0,89.96841482439314,90.98708399713529,90.0,89.96841482439314,89.96841482439314,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.05,2.22,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.646638156621012,11.668156051404395,0.0,0.0,89.96831191720153,90.98708399713529,90.0,89.96831191720153,89.96831191720153,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.19,2.68,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.660349311661685,11.668149830260369,0.0,0.0,89.9682746119972,90.98708399713529,90.0,89.9682746119972,89.9682746119972,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-14 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.45,3.06,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665319784892171,11.668147575014201,0.0,0.0,89.96826108837217,90.98708399713529,90.0,89.96826108837217,89.96826108837217,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-14 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.72,2.94,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667121646518174,11.668146757457938,0.0,0.0,89.96825618588103,90.98708399713529,90.0,89.96825618588103,89.96825618588103,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-14 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.72,2.89,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667774844947214,11.66814646108309,0.0,0.0,89.96825440866381,90.98708399713529,90.0,89.96825440866381,89.96825440866381,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-14 07:00:00,74.79,49.79,23.02,1.98,191.24,167.18,24.06,826.5,8.42,2.85,0.0,0.0,192.37416395191278,316390.2344402277,19.36650946071221,0.0,0.0,0.0,-11.66801163792684,11.668146353643328,34.859718685029684,0.0,89.96825376439931,90.98708399713529,90.0,89.96825376439931,89.96825376439931,180.0,0.0,153.78676346353643,0.0,0.0,0.0,0.0
2018-01-14 08:00:00,331.69,298.27,28.76,4.66,448.94,418.88,30.06,997.51,11.18,1.07,0.0,0.0,449.48060542012564,316390.2344402277,24.188047009467503,0.0,0.0,0.0,-11.668097478482101,11.668146314695006,43.53848668500856,0.0,89.96825353084499,90.98708399713529,90.0,89.96825353084499,89.96825353084499,180.0,0.0,153.78679871726308,0.0,0.0,0.0,0.0
2018-01-14 09:00:00,591.45,552.89,31.36,7.2,694.24,661.46,32.78,1068.43,14.02,2.5,0.0,0.0,694.4731569137125,316390.2344402277,606.6855211038014,0.052941177500199145,0.0,0.0,363.9540016469245,13.083286584919973,1092.0339898556713,510.96573186164136,89.83421221324129,90.99024322589304,90.0,90.60875299171796,90.99024322589304,180.0,0.0,174.49645896526727,0.7357602331707233,510.96573186164136,0.0,459.86915867547725
2018-01-14 10:00:00,817.13,774.96,32.8,9.37,903.64,869.36,34.28,1105.8,15.02,4.61,0.0,0.0,903.8005626590747,316390.2344402277,849.8037880105255,0.052941177500199145,0.0,0.0,728.7329072900899,13.214715089329344,1529.6468910732713,890.2627010004893,89.9685619330629,91.98273084418345,90.0,91.31805510351367,91.98273084418345,180.0,0.0,304.02760730636294,0.9850211847415147,890.2627010004893,0.0,801.2364309004404
2018-01-14 11:00:00,986.92,942.3,33.62,11.0,1060.08,1024.94,35.14,1126.45,16.8,6.13,0.0,0.0,1060.0754252679883,316390.2344402277,1032.8965004015972,0.052941177500199145,0.0,0.0,1036.9896458356584,13.329983058893344,1859.2137890307872,1180.3977884627789,90.15085028348888,92.82143338845924,90.0,91.94014096381902,92.82143338845924,180.0,0.0,403.10968312247076,1.1135035869399321,1180.3977884627789,0.0,1062.358009616501
2018-01-14 12:00:00,1087.1,1041.12,34.02,11.95,1152.14,1116.58,35.56,1137.29,16.08,7.94,0.0,0.0,1152.1990365491172,316390.2344402277,1141.0666240924443,0.052941177500199145,0.0,0.0,1238.5568387815367,13.409315850264104,2053.9200209223613,1341.492009333254,90.33480619353236,93.36985584424684,90.0,92.36828945951106,93.36985584424684,180.0,0.0,458.12388338840293,1.1642884317548787,1341.492009333254,0.0,1207.3428083999286
2018-01-14 13:00:00,1108.92,1062.66,34.1,12.16,1172.22,1136.58,35.64,1140.09,16.13,8.61,0.0,0.0,1172.1872816785665,316390.2344402277,1164.492532947446,0.052941177500199145,0.0,0.0,1321.3325895873763,13.446214866431012,2096.086658864172,1376.4187858903244,90.48100196184181,93.59507146526703,90.0,92.5674285291367,93.59507146526703,180.0,0.0,470.0514911559058,1.1742311210878347,1376.4187858903244,0.0,1238.776907301292
2018-01-14 14:00:00,1050.71,1005.19,33.91,11.61,1118.86,1083.42,35.44,1135.37,15.56,9.09,0.0,0.0,1118.8876404096873,316390.2344402277,1101.5522343868831,0.052941177500199145,0.0,0.0,1274.0845010954138,13.436249101480426,1982.794116074052,1276.2745352391303,90.57902042106336,93.46651923241934,90.0,92.51364462467187,93.46651923241934,180.0,0.0,435.85190391412243,1.1406637173789986,1276.2745352391303,0.0,1148.6470817152174
2018-01-14 15:00:00,916.86,873.23,33.3,10.33,995.84,961.04,34.8,1121.77,15.49,9.08,0.0,0.0,995.9326484768035,316390.2344402277,956.9640860129308,0.052941177500199145,0.0,0.0,1102.6675930576528,13.380672632401698,1722.5354366393146,1053.3310612454377,90.6170276027224,93.00012943805024,90.0,92.21370583239205,93.00012943805024,180.0,0.0,359.715982588096,1.057632825730154,1053.3310612454377,0.0,947.997955120894
2018-01-14 16:00:00,718.32,677.64,32.24,8.43,812.52,778.82,33.7,1095.51,14.43,9.17,0.0,0.0,812.6719759948056,316390.2344402277,742.7473391801782,0.052941177500199145,0.0,0.0,815.9174524339963,13.282450083829158,1336.945274025811,718.3572426293634,90.59469932546833,92.21994187865663,90.0,91.68361183610449,92.21994187865663,180.0,0.0,245.3213342784785,0.88394489271026,718.3572426293634,0.0,646.5215183664271
2018-01-14 17:00:00,472.69,436.27,30.37,6.05,583.3,551.56,31.74,1047.28,13.97,7.95,0.0,0.0,583.7350342977584,316390.2344402277,478.4558196625003,0.052941177500199145,0.0,0.0,444.99380566940727,13.151839689932238,861.2205162982781,310.75379207298545,90.50767285176462,91.21073569636411,90.0,90.97872495764628,91.21073569636411,180.0,0.0,106.12343048760026,0.532354191224494,310.75379207298545,0.0,279.67841286568694
2018-01-14 18:00:00,205.59,175.48,26.73,3.38,326.1,298.16,27.94,941.14,12.69,5.59,0.0,0.0,326.76343850531015,316390.2344402277,22.420149295167025,0.0,0.0,0.0,60.20305773896417,11.700756317758602,40.35627064812056,0.0,90.16380001273318,90.97872495764628,90.0,90.16380001273318,90.16380001273318,180.0,0.0,123.00839307382768,0.0,0.0,0.0,0.0
2018-01-14 19:00:00,17.14,0.0,16.36,0.78,75.14,58.04,17.1,608.87,11.44,3.96,0.0,0.0,76.71788630810033,316390.2344402277,13.741382320497696,0.0,0.0,0.0,14.386106192426533,11.679967853655349,24.734489351721,0.0,90.0391416061908,90.97872495764628,90.0,90.0391416061908,90.0391416061908,180.0,0.0,141.82488699469698,0.0,0.0,0.0,0.0
2018-01-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.38,2.09,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-2.223138633381458,11.672431763230549,0.0,0.0,89.99395130164261,90.97872495764628,90.0,89.99395130164261,89.99395130164261,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.2,0.4,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.244207350792486,11.669699831780068,0.0,0.0,89.9775692245585,90.97872495764628,90.0,89.9775692245585,89.9775692245585,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.72,0.2,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.426923595864434,11.668709470859566,0.0,0.0,89.97163050712182,90.97872495764628,90.0,89.97163050712182,89.97163050712182,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48,1.02,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.218186813434237,11.668350452058894,0.0,0.0,89.96947764429423,90.97872495764628,90.0,89.96947764429423,89.96947764429423,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.81,1.83,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.505030089962961,11.668220303042949,0.0,0.0,89.96869720333139,90.97872495764628,90.0,89.96869720333139,89.96869720333139,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.53,2.77,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.609014533397751,11.668173122320603,0.0,0.0,89.9684142832639,90.97872495764628,90.0,89.9684142832639,89.9684142832639,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,2.76,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.646710255635469,11.668156018691004,0.0,0.0,89.96831172103509,90.97872495764628,90.0,89.96831172103509,89.96831172103509,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.78,2.79,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.66037544850019,11.668149818401336,0.0,0.0,89.9682745408843,90.97872495764628,90.0,89.9682745408843,89.9682745408843,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.97,2.8,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665329259837325,11.668147570715147,0.0,0.0,89.96826106259282,90.97872495764628,90.0,89.96826106259282,89.96826106259282,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-15 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.52,2.81,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667125081305334,11.668146755899476,0.0,0.0,89.96825617653569,90.97872495764628,90.0,89.96825617653569,89.96825617653569,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-15 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.21,2.59,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667776090103262,11.668146460518127,0.0,0.0,89.968254405276,90.97872495764628,90.0,89.968254405276,89.968254405276,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-15 07:00:00,77.29,51.84,23.36,2.08,200.3,175.88,24.42,879.92,7.37,3.07,0.0,0.0,201.38752350500135,316390.2344402277,19.60758572505977,0.0,0.0,0.0,-11.668012089313926,11.668146353438521,35.293655981466216,0.0,89.96825376317118,90.97872495764628,90.0,89.96825376317118,89.96825376317118,180.0,0.0,152.5250130771584,0.0,0.0,0.0,0.0
2018-01-15 08:00:00,347.1,313.07,29.16,4.87,469.46,438.98,30.48,1050.92,9.67,1.91,0.0,0.0,470.0904810356056,316390.2344402277,24.509482539506088,0.0,0.0,0.0,-11.668097642115274,11.668146314620763,44.11707066655928,0.0,89.96825353039978,90.97872495764628,90.0,89.96825353039978,89.96825353039978,180.0,0.0,152.52504821270784,0.0,0.0,0.0,0.0
2018-01-15 09:00:00,617.38,578.15,31.73,7.51,723.66,690.5,33.16,1118.56,11.63,2.44,0.0,0.0,724.0188377032505,316390.2344402277,631.9417829858347,0.052941177500199145,0.0,0.0,382.7307751389166,13.089226964420583,1137.4952634026258,536.4520742105864,89.82763850768876,91.04133092563102,90.0,90.64081242771007,91.04133092563102,180.0,0.0,183.20012775272818,0.7409366252297139,536.4520742105864,0.0,482.80686678952776
2018-01-15 10:00:00,851.24,808.38,33.1,9.75,940.08,905.48,34.6,1153.65,13.46,4.36,0.0,0.0,940.1780672852422,316390.2344402277,883.7778853553034,0.052941177500199145,0.0,0.0,765.3276139411953,13.227094561281772,1590.800269198501,934.1362055274639,89.96886720945062,92.08229743831573,90.0,91.38486546279024,92.08229743831573,180.0,0.0,319.0105517681395,0.9935737048459085,934.1362055274639,0.0,840.7225849747175
2018-01-15 11:00:00,1026.97,981.68,33.87,11.43,1101.66,1066.26,35.4,1172.98,15.01,6.96,0.0,0.0,1101.7590943709447,316390.2344402277,1073.4779838601007,0.052941177500199145,0.0,0.0,1084.4337698124396,13.346664339804587,1932.2604627256242,1232.7131200411227,90.16157541510157,92.95051899313412,90.0,92.03016761238338,92.95051899313412,180.0,0.0,420.97553897302566,1.118859037641933,1232.7131200411227,0.0,1109.4418080370106
2018-01-15 12:00:00,1127.66,1081.01,34.27,12.38,1193.56,1157.74,35.82,1179.77,15.7,6.85,0.0,0.0,1193.5860263306768,316390.2344402277,1182.1517294422572,0.052941177500199145,0.0,0.0,1295.3221137930523,13.429526872499967,2127.8732140646125,1402.260755044389,90.35176687017935,93.5243023643888,90.0,92.47736565129968,93.5243023643888,180.0,0.0,478.87660765372726,1.1748300701502181,1402.260755044389,0.0,1262.0346795399503
2018-01-15 13:00:00,1147.52,1100.61,34.35,12.57,1211.4,1175.5,35.9,1179.25,16.2,8.44,0.0,0.0,1211.3514921448084,316390.2344402277,1203.5506660567355,0.052941177500199145,0.0,0.0,1380.3553020491631,13.467616650336888,2166.3913018001845,1436.8066566635669,90.50496636476463,93.75566000372145,90.0,92.6829311028657,93.75566000372145,180.0,0.0,490.6741453914264,1.186118699634876,1436.8066566635669,0.0,1293.1259909972102
2018-01-15 14:00:00,1085.43,1039.32,34.14,11.97,1154.14,1118.46,35.68,1171.84,16.85,8.84,0.0,0.0,1154.1381283037083,316390.2344402277,1136.4538921524509,0.052941177500199145,0.0,0.0,1333.715782812306,13.45800419211155,2045.6171030360058,1336.3262733403203,90.6054010956195,93.62876356138473,90.0,92.6310539476822,93.62876356138473,180.0,0.0,456.35976774911853,1.1578564476544784,1336.3262733403203,0.0,1202.6936460062884
2018-01-15 15:00:00,945.37,901.18,33.56,10.63,1025.1,990.02,35.08,1155.11,17.67,8.85,0.0,0.0,1025.1861114792634,316390.2344402277,985.2893334312417,0.052941177500199145,0.0,0.0,1159.1812181319249,13.401489097567593,1773.520884413953,1108.806278149412,90.64527990112084,93.15389127099402,90.0,92.32604951893587,93.15389127099402,180.0,0.0,378.6609495525238,1.0815658403228767,1108.806278149412,0.0,997.9256503344709
2018-01-15 16:00:00,739.86,698.67,32.53,8.66,835.08,801.08,34.0,1126.23,17.24,8.93,0.0,0.0,835.294619070762,316390.2344402277,763.6355977918594,0.052941177500199145,0.0,0.0,865.7849804267777,13.301037201692461,1374.544141312687,765.7275730406056,90.62320582085327,92.35562106218924,90.0,91.78392403254837,92.35562106218924,180.0,0.0,261.4984561505463,0.9167155582690723,765.7275730406056,0.0,689.1548157365451
2018-01-15 17:00:00,486.91,450.0,30.69,6.21,599.04,566.96,32.08,1075.61,16.5,7.91,0.0,0.0,599.4753903692214,316390.2344402277,491.52569830196603,0.052941177500199145,0.0,0.0,483.19761147783566,13.166435770969139,884.7462989667312,344.4683692910314,90.53534015000882,91.31468031500806,90.0,91.05749806055832,91.31468031500806,180.0,0.0,117.63706823905201,0.5746163642828954,344.4683692910314,0.0,310.0215323619283
2018-01-15 18:00:00,212.16,181.73,26.96,3.47,334.62,306.44,28.18,966.77,15.24,5.76,0.0,0.0,335.45177294850197,316390.2344402277,22.661227092240097,0.0,0.0,0.0,63.88939501017425,11.70242891463483,40.790210703463124,0.0,90.17382977059998,91.05749806055832,90.0,90.17382977059998,90.17382977059998,180.0,0.0,133.38481910093336,0.0,0.0,0.0,0.0
2018-01-15 19:00:00,17.28,0.0,16.48,0.8,77.42,60.2,17.22,631.53,13.63,4.62,0.0,0.0,79.00887448733403,316390.2344402277,13.82174158618872,0.0,0.0,0.0,15.72245171916995,11.680574191922618,24.87913603683519,0.0,90.04277752473908,91.05749806055832,90.0,90.04277752473908,90.04277752473908,180.0,0.0,153.16642754560365,0.0,0.0,0.0,0.0
2018-01-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.1,2.55,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.7386958829155494,11.672651568791332,0.0,0.0,89.99526936972212,91.05749806055832,90.0,89.99526936972212,89.99526936972212,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.71,1.44,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.068590510842855,11.66977951417381,0.0,0.0,89.97804704149505,91.05749806055832,90.0,89.97804704149505,89.97804704149505,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.82,0.99,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.363260192001295,11.668738356770591,0.0,0.0,89.97180372201746,91.05749806055832,90.0,89.97180372201746,89.97180372201746,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.42,0.74,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.195107995976354,11.66836092357985,0.0,0.0,89.96954043696184,91.05749806055832,90.0,89.96954043696184,89.96954043696184,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53,1.3,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.496663716457547,11.668224099106402,0.0,0.0,89.96871996649556,91.05749806055832,90.0,89.96871996649556,89.96871996649556,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0,1.89,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.605981613461724,11.668174498443307,0.0,0.0,89.96842253520894,91.05749806055832,90.0,89.96842253520894,89.96842253520894,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4,2.18,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.64561078244318,11.668156517553504,0.0,0.0,89.96831471247323,91.05749806055832,90.0,89.96831471247323,89.96831471247323,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.96,2.28,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.659976875076177,11.668149999245522,0.0,0.0,89.96827562531978,91.05749806055832,90.0,89.96827562531978,89.96827562531978,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.21,2.47,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665184771745908,11.668147636273536,0.0,0.0,89.9682614557149,91.05749806055832,90.0,89.9682614557149,89.9682614557149,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-16 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.93,2.51,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667072702477729,11.668146779665253,0.0,0.0,89.9682563190476,91.05749806055832,90.0,89.9682563190476,89.9682563190476,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-16 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.24,2.46,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667757102095075,11.66814646913353,0.0,0.0,89.96825445693842,91.05749806055832,90.0,89.96825445693842,89.96825445693842,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-16 07:00:00,84.36,0.5,82.95,0.92,88.4,1.7,86.7,8.62,7.71,3.43,0.0,1.0,88.40865136283573,316390.2344402277,69.67121512715322,0.0,0.0,0.0,-11.668005205914172,11.668146356561717,125.40819318544506,0.0,89.96825378189948,91.05749806055832,90.0,89.96825378189948,89.96825378189948,180.0,0.0,164.41537250644808,0.0,0.0,0.0,0.0
2018-01-16 08:00:00,339.71,305.92,29.03,4.76,458.48,428.14,30.34,1030.06,9.45,2.38,0.0,0.0,458.99048628592345,316390.2344402277,24.348764008124043,0.0,0.0,0.0,-11.66809514679949,11.668146315752958,43.82777729633089,0.0,89.96825353718901,91.05749806055832,90.0,89.96825353718901,89.96825353718901,180.0,0.0,164.41540944413305,0.0,0.0,0.0,0.0
2018-01-16 09:00:00,606.52,567.53,31.63,7.36,709.64,676.58,33.06,1099.19,11.44,2.8,0.0,0.0,710.0275761467487,316390.2344402277,619.071915965428,0.052941177500199145,0.0,0.0,367.3680325126588,13.08436667687486,1114.3295016655793,515.5997089213388,89.83301697145448,90.99953209460305,90.0,90.61458210396403,90.99953209460305,180.0,0.0,176.07897719970373,0.7261685690004447,515.5997089213388,0.0,464.0397380292049
2018-01-16 10:00:00,837.66,795.05,33.03,9.58,923.64,889.12,34.52,1134.68,12.65,4.5,0.0,0.0,923.7585006033518,316390.2344402277,867.8940506635175,0.052941177500199145,0.0,0.0,740.1906253644052,13.2184857824704,1562.2093653952913,904.7604924958667,89.96693557187663,92.0139049146867,90.0,91.33840503155938,92.0139049146867,180.0,0.0,308.97865024527596,0.9794340099765507,904.7604924958667,0.0,814.28444324628
2018-01-16 11:00:00,1011.34,966.29,33.81,11.24,1083.32,1047.98,35.34,1153.98,13.43,6.48,0.0,0.0,1083.37782308821,316390.2344402277,1055.260100271127,0.052941177500199145,0.0,0.0,1051.1422212011696,13.334969600304982,1899.468270707926,1195.9274167464134,90.15422159686615,92.85993960578676,90.0,91.96705266284296,92.85993960578676,180.0,0.0,408.41310167985023,1.1038876662043684,1195.9274167464134,0.0,1076.3346750717722
2018-01-16 12:00:00,1113.02,1066.62,34.2,12.21,1176.44,1140.7,35.74,1162.97,14.01,7.39,0.0,0.0,1176.4540599343334,316390.2344402277,1164.993019967559,0.052941177500199145,0.0,0.0,1260.6237893481268,13.41697041235953,2096.9875355431645,1366.577435434593,90.33809142654603,93.42989543226017,90.0,92.4096001103745,93.42989543226017,180.0,0.0,466.69063797362855,1.1616071396029455,1366.577435434593,0.0,1229.9196918911339
2018-01-16 13:00:00,1134.74,1088.08,34.25,12.41,1196.18,1160.38,35.8,1164.23,14.64,8.46,0.0,0.0,1196.1599898128966,316390.2344402277,1188.360505206334,0.052941177500199145,0.0,0.0,1347.695601335815,13.455588798476573,2139.0490109707725,1404.731454544256,90.48867443141899,93.66679974323594,90.0,92.61801839033635,93.66679974323594,180.0,0.0,479.7203595670371,1.1743675315239261,1404.731454544256,0.0,1264.2583090898304
2018-01-16 14:00:00,1074.82,1028.97,34.0,11.84,1141.1,1105.56,35.54,1158.13,14.98,8.9,0.0,0.0,1141.0357061821546,316390.2344402277,1123.5502826415466,0.052941177500199145,0.0,0.0,1303.217146380014,13.44673140467732,2022.3906048131785,1306.6684429007764,90.58951980277818,93.54578310784008,90.0,92.57021621716966,93.54578310784008,180.0,0.0,446.231522214065,1.1451599943991413,1306.6684429007764,0.0,1176.001598610699
2018-01-16 15:00:00,938.24,894.28,33.43,10.54,1015.54,980.6,34.94,1143.76,15.49,9.07,0.0,0.0,1015.6680367800044,316390.2344402277,976.2069100215593,0.052941177500199145,0.0,0.0,1131.9144735160007,13.391340726370258,1757.1725215000192,1082.7982718724293,90.62993439413862,93.07970412364602,90.0,92.27128011290858,93.07970412364602,180.0,0.0,369.77913083731283,1.0660946615050026,1082.7982718724293,0.0,974.5184446851864
2018-01-16 16:00:00,735.86,694.9,32.36,8.6,828.7,794.88,33.82,1116.94,15.22,8.69,0.0,0.0,828.9048117440959,316390.2344402277,757.9070967448367,0.052941177500199145,0.0,0.0,843.9303269914079,13.292752862361569,1364.2328389382858,745.9681670230889,90.60844838560641,92.29615909056457,90.0,91.73921455792838,92.29615909056457,180.0,0.0,254.75055474285176,0.899944307783061,745.9681670230889,0.0,671.37135032078
2018-01-16 17:00:00,242.26,4.49,235.16,2.61,251.42,5.64,245.78,10.69,14.5,7.84,0.0,1.0,251.44774201335315,316390.2344402277,202.1596108100406,0.0,0.0,0.0,73.63019482867956,11.706848594699277,363.88731674179235,0.0,90.20033246322434,91.73921455792838,90.0,90.20033246322434,90.20033246322434,180.0,0.0,232.28570285060363,0.0,0.0,0.0,0.0
2018-01-16 18:00:00,70.5,1.84,67.89,0.77,74.04,3.08,70.96,9.71,13.45,5.96,0.0,1.0,74.08429921346443,316390.2344402277,57.054860993604336,0.0,0.0,0.0,19.25361919154891,11.682176383813703,102.69875466641668,0.0,90.05238509782028,91.73921455792838,90.0,90.05238509782028,90.05238509782028,180.0,0.0,254.6175357285394,0.0,0.0,0.0,0.0
2018-01-16 19:00:00,17.41,0.0,16.59,0.82,78.92,61.58,17.34,647.18,11.98,4.12,0.0,0.0,80.5896632319957,316390.2344402277,13.902099319154233,0.0,0.0,0.0,-0.4586014399155902,11.673232384329662,25.023779963043335,0.0,89.99875224075788,91.73921455792838,90.0,89.99875224075788,89.99875224075788,180.0,0.0,262.7131175417911,0.0,0.0,0.0,0.0
2018-01-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.74,2.31,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-7.604539514735739,11.669990067411183,0.0,0.0,89.9793096278474,91.73921455792838,90.0,89.9793096278474,89.9793096278474,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.61,1.69,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.195035630003883,11.668814685075954,0.0,0.0,89.97226142610147,91.73921455792838,90.0,89.97226142610147,89.97226142610147,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.92,1.12,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.13412438965187,11.668388593589926,0.0,0.0,89.96970636068511,91.73921455792838,90.0,89.96970636068511,89.96970636068511,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46,0.64,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.474556360700694,11.66823412984734,0.0,0.0,89.9687801160177,91.73921455792838,90.0,89.9687801160177,89.9687801160177,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.77,0.43,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.597967407542189,11.66817813471823,0.0,0.0,89.96844434019827,91.73921455792838,90.0,89.96844434019827,89.96844434019827,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68,1.11,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.642705527866383,11.668157835750774,0.0,0.0,89.96832261706736,91.73921455792838,90.0,89.96832261706736,89.96832261706736,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.38,1.71,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.658923682248512,11.668150477109295,0.0,0.0,89.96827849083866,91.73921455792838,90.0,89.96827849083866,89.96827849083866,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.09,2.03,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.664802975561251,11.668147809505408,0.0,0.0,89.968262494503,91.73921455792838,90.0,89.968262494503,89.968262494503,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.44,2.41,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.666934296360104,11.668146842464076,0.0,0.0,89.96825669562189,91.73921455792838,90.0,89.96825669562189,89.96825669562189,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-17 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.97,2.73,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667706928061119,11.668146491898927,0.0,0.0,89.96825459345155,91.73921455792838,90.0,89.96825459345155,89.96825459345155,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-17 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.46,2.52,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667987017169605,11.668146364814472,0.0,0.0,89.96825383138727,91.73921455792838,90.0,89.96825383138727,89.96825383138727,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-17 07:00:00,72.91,47.98,22.96,1.97,190.06,166.06,24.0,851.94,7.36,3.07,0.0,0.0,191.15672487842903,316390.2344402277,19.286150195021186,0.0,0.0,0.0,-11.66808855313841,11.668146318744691,34.7150719999155,0.0,89.968253555129,91.73921455792838,90.0,89.968253555129,89.968253555129,180.0,0.0,267.3167247003289,0.0,0.0,0.0,0.0
2018-01-17 08:00:00,337.44,303.81,28.91,4.72,454.54,424.32,30.22,1026.36,9.3,1.87,0.0,0.0,455.16057450604325,316390.2344402277,24.26840627515853,0.0,0.0,0.0,-11.668125361258197,11.668146302043793,43.68313337012275,0.0,89.96825345498175,91.73921455792838,90.0,89.96825345498175,89.96825345498175,180.0,0.0,267.3167398169995,0.0,0.0,0.0,0.0
2018-01-17 09:00:00,603.37,564.52,31.54,7.31,704.7,671.74,32.96,1094.27,11.08,2.26,0.0,0.0,705.0113071377897,316390.2344402277,614.0720140593583,0.052941177500199145,0.0,0.0,360.49439520147723,13.082192072548441,1105.329677807185,506.2699061162868,89.83542338249059,90.9808303554991,90.0,90.60284605440629,90.9808303554991,180.0,0.0,172.89281920356157,0.7181018247375992,506.2699061162868,0.0,455.6429155046581
2018-01-17 10:00:00,677.89,34.93,635.66,7.3,703.38,39.0,664.38,49.85,11.7,4.29,0.0,1.0,703.441218488396,316390.2344402277,570.7743767360523,0.052941177500199145,0.0,0.0,399.08347819920317,13.1102766174303,1027.393926923485,443.8867387770638,90.08155464126567,91.08582323333258,90.0,90.7544145979505,91.08582323333258,180.0,0.0,151.58876470254373,0.6310217927390136,443.8867387770638,0.0,399.4980648993574
2018-01-17 11:00:00,808.68,67.39,732.58,8.7,838.66,72.98,765.68,80.44,12.78,5.95,0.0,1.0,838.649700503067,316390.2344402277,686.7681856176284,0.052941177500199145,0.0,0.0,553.8758750954213,13.163039981420807,1236.1827928272603,626.5815729936436,90.08937588524876,91.50698118668001,90.0,91.0391714372077,91.50698118668001,180.0,0.0,213.97964466603946,0.74713145741039,626.5815729936436,0.0,563.9234156942792
2018-01-17 12:00:00,1105.74,1059.5,34.14,12.11,1167.08,1131.4,35.68,1154.05,13.04,7.31,0.0,0.0,1167.0706965322304,316390.2344402277,1155.5329838838927,0.052941177500199145,0.0,0.0,1122.4967460339963,13.350057727244678,2079.959469783776,1346.8935002145965,90.0068102259911,93.05408044372999,90.0,92.04848127187616,93.05408044372999,180.0,0.0,459.9685100886971,1.1540804719171527,1346.8935002145965,0.0,1212.204150193137
2018-01-17 13:00:00,1125.85,1079.34,34.21,12.29,1185.08,1149.32,35.76,1153.3,13.89,8.11,0.0,0.0,1185.1319484854655,316390.2344402277,1177.3068360817847,0.052941177500199145,0.0,0.0,1285.5856285812122,13.426904724679408,2119.1524056015455,1385.7332071623243,90.3626685571944,93.4978114109128,90.0,92.46321426918573,93.4978114109128,180.0,0.0,473.232396308495,1.1692649151288312,1385.7332071623243,0.0,1247.1598864460918
2018-01-17 14:00:00,838.46,78.01,751.43,9.02,869.06,83.68,785.38,87.65,13.93,8.97,0.0,1.0,869.0341063484973,316390.2344402277,713.9801833656329,0.052941177500199145,0.0,0.0,815.6412623685114,13.28860488339008,1285.1643911001695,672.8605889299122,90.69688147044528,92.2191904228678,90.0,91.71682846856837,92.2191904228678,180.0,0.0,229.78407909622152,0.7742625795863572,672.8605889299122,0.0,605.574530036921
2018-01-17 15:00:00,678.53,36.16,635.07,7.3,703.34,39.58,663.76,46.15,14.38,9.13,0.0,1.0,703.4274975420627,316390.2344402277,571.7357725279215,0.052941177500199145,0.0,0.0,556.0772736324949,13.1878140095887,1029.1244394310445,455.524111593418,90.482373246161,91.51297073475192,90.0,91.17287356351692,91.51297073475192,180.0,0.0,155.56296536119515,0.647577914120679,455.524111593418,0.0,409.97170043407624
2018-01-17 16:00:00,404.58,7.76,392.47,4.35,419.06,8.86,410.2,12.44,13.85,8.57,0.0,1.0,419.03138493760184,316390.2344402277,337.75010756835695,0.052941177500199145,0.0,0.0,217.5332526811205,13.06710073823284,607.9502224991272,94.37725317022215,90.37833960025219,90.59186278732808,90.0,90.52140013559304,90.59186278732808,180.0,0.0,32.230138849177834,0.22522717047620647,94.37725317022215,0.0,84.93952785319993
2018-01-17 17:00:00,333.34,4.43,325.32,3.59,345.56,5.54,340.02,10.5,13.47,7.46,0.0,1.0,345.54486794358615,316390.2344402277,277.7743026136694,0.052941177500199145,0.0,0.0,62.13937910670137,13.001640515015762,499.9937684530335,1.2701481800613548,90.166194702618,90.16906834089794,90.0,90.16812004026556,90.16906834089794,180.0,0.0,0.43375973369931686,0.0036757836619605642,1.2701481800613548,0.0,1.1431333620552193
2018-01-17 18:00:00,130.98,1.82,127.75,1.42,136.54,3.02,133.52,9.52,12.31,5.4,0.0,1.0,136.52149970780735,316390.2344402277,107.27921045980534,0.0,0.0,0.0,14.705170038039071,11.68011262206698,193.10258799952996,0.0,90.04000971262819,90.16812004026556,90.0,90.04000971262819,90.04000971262819,180.0,0.0,19.337542232818983,0.0,0.0,0.0,0.0
2018-01-17 19:00:00,17.18,0.0,16.38,0.8,77.04,59.92,17.12,630.89,11.15,3.66,0.0,0.0,78.68186208114456,316390.2344402277,13.741382320497696,0.0,0.0,0.0,-2.1074738117879415,11.672484243675243,24.734489351721,0.0,89.99426600159244,90.16812004026556,90.0,89.99426600159244,89.99426600159244,180.0,0.0,26.24230128193816,0.0,0.0,0.0,0.0
2018-01-17 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.08,1.97,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.202277338539144,11.669718856628409,0.0,0.0,89.97768330741074,90.16812004026556,90.0,89.97768330741074,89.97768330741074,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.89,0.56,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.411723417426028,11.668716367616184,0.0,0.0,89.97167186364946,90.16812004026556,90.0,89.97167186364946,89.97167186364946,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.39,0.16,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.212676549727403,11.66835295222347,0.0,0.0,89.969492636577,90.16812004026556,90.0,89.969492636577,89.969492636577,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.3,0.91,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.503032547219156,11.668221209385344,0.0,0.0,89.9687026382302,90.16812004026556,90.0,89.9687026382302,89.9687026382302,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.83,2.23,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.608290398001012,11.668173450881588,0.0,0.0,89.96841625348587,90.16812004026556,90.0,89.96841625348587,89.96841625348587,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-18 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16,2.65,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.646447747067379,11.668156137798666,0.0,0.0,89.96831243526637,90.16812004026556,90.0,89.96831243526637,89.96831243526637,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-18 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.95,2.66,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.660280285706312,11.668149861579423,0.0,0.0,89.96827479980249,90.16812004026556,90.0,89.96827479980249,89.96827479980249,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-18 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.75,2.54,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665294762079629,11.66814758636777,0.0,0.0,89.96826115645405,90.16812004026556,90.0,89.96826115645405,89.96826115645405,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-18 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.17,2.59,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667112575414613,11.668146761573757,0.0,0.0,89.96825621056162,90.16812004026556,90.0,89.96825621056162,89.96825621056162,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-18 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.29,2.4,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.66777155655191,11.668146462575129,0.0,0.0,89.96825441761085,90.16812004026556,90.0,89.96825441761085,89.96825441761085,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-18 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.35,2.54,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.668010445847504,11.668146354184207,0.0,0.0,89.96825376764271,90.16812004026556,90.0,89.96825376764271,89.96825376764271,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-18 07:00:00,55.81,0.46,54.75,0.61,58.82,1.6,57.22,8.32,7.51,3.23,0.0,1.0,58.80811249346021,316390.2344402277,45.96532524455736,0.0,0.0,0.0,-11.668097046336758,11.668146314891084,82.73758937002769,0.0,89.96825353202077,90.16812004026556,90.0,89.96825353202077,89.96825353202077,180.0,0.0,30.16873905006166,0.0,0.0,0.0,0.0
2018-01-18 08:00:00,154.7,2.99,150.04,1.67,160.98,4.16,156.82,10.11,10.06,1.81,0.0,1.0,160.96015871843053,316390.2344402277,126.00285039316589,0.0,0.0,0.0,-11.668128440151433,11.66814630064681,226.80514148036423,0.0,89.96825344660472,90.16812004026556,90.0,89.96825344660472,89.96825344660472,180.0,0.0,30.168751943139505,0.0,0.0,0.0,0.0
2018-01-18 09:00:00,596.04,557.39,31.44,7.21,694.74,661.88,32.86,1081.36,12.12,1.98,0.0,0.0,695.1150803083945,316390.2344402277,604.8161871921262,0.052941177500199145,0.0,0.0,354.1036715722803,13.080170248742373,1088.6691886548365,497.59556484137465,89.83766075676066,90.96344252419698,90.0,90.59193454094299,90.96344252419698,180.0,0.0,169.93050345136044,0.7158463093918371,497.59556484137465,0.0,447.8360083572372
2018-01-18 10:00:00,825.52,783.24,32.87,9.41,907.28,872.92,34.36,1117.73,12.97,3.81,0.0,0.0,907.4155165811868,316390.2344402277,851.7221102751555,0.052941177500199145,0.0,0.0,720.5021623276555,13.211690378620505,1533.099871313613,882.1323292824864,89.9645622912589,91.96033669710381,90.0,91.30173114317499,91.96033669710381,180.0,0.0,301.2510589267015,0.9721371446303251,882.1323292824864,0.0,793.9190963542377
2018-01-18 11:00:00,998.33,953.57,33.7,11.06,1066.2,1030.98,35.22,1137.47,14.24,5.45,0.0,0.0,1066.2876959231405,316390.2344402277,1038.0915881075625,0.052941177500199145,0.0,0.0,1030.115898215333,13.327400030499925,1868.5649473456808,1174.0198896240443,90.14657787895304,92.80273134922702,90.0,91.9262007040366,92.80273134922702,180.0,0.0,400.9316099296887,1.1010348277606583,1174.0198896240443,0.0,1056.6179006616399
2018-01-18 12:00:00,1100.11,1054.0,34.08,12.03,1159.44,1123.82,35.62,1146.88,14.39,6.82,0.0,0.0,1159.4427530921769,316390.2344402277,1147.8390888199062,0.052941177500199145,0.0,0.0,1237.4498653519652,13.408616882709103,2066.1104580108076,1342.510471085134,90.32949013680881,93.36684399952219,90.0,92.36451722482677,93.36684399952219,180.0,0.0,458.4716913884576,1.1578928476673165,1342.510471085134,0.0,1208.2594239766206
2018-01-18 13:00:00,1122.61,1076.21,34.16,12.24,1179.92,1144.22,35.7,1148.37,15.01,7.62,0.0,0.0,1179.9581969898493,316390.2344402277,1172.1179796053198,0.052941177500199145,0.0,0.0,1324.9921414523783,13.447278259941184,2109.8124635002855,1382.0681989451261,90.47817736529062,93.60502834560829,90.0,92.57316752210346,93.60502834560829,180.0,0.0,471.9807840846172,1.1712857306901827,1382.0681989451261,0.0,1243.8613790506136
2018-01-18 14:00:00,1064.14,1018.51,33.95,11.68,1126.14,1090.66,35.48,1142.34,15.12,8.61,0.0,0.0,1126.175334044473,316390.2344402277,1108.877821430691,0.052941177500199145,0.0,0.0,1281.1054848451438,13.438613897079192,1995.9801733792106,1284.766496350313,90.57891047842796,93.48562187057091,90.0,92.52640711116373,93.48562187057091,180.0,0.0,438.7519362473556,1.1408227986456478,1284.766496350313,0.0,1156.2898467152818
2018-01-18 15:00:00,929.06,885.29,33.37,10.39,1001.88,967.0,34.88,1127.19,15.43,8.6,0.0,0.0,1001.9956465766513,316390.2344402277,963.1200613175109,0.052941177500199145,0.0,0.0,1110.920023339416,13.38360273194901,1733.6161927138664,1062.224358579234,90.61936016980327,93.02258258637858,90.0,92.22951918890872,93.02258258637858,180.0,0.0,362.75307254639443,1.060108756169107,1062.224358579234,0.0,956.0019227213105
2018-01-18 16:00:00,728.76,687.99,32.3,8.47,816.86,783.1,33.76,1099.44,14.95,8.25,0.0,0.0,817.0859325027595,316390.2344402277,747.2244416721642,0.052941177500199145,0.0,0.0,825.5191404076146,13.285883372362127,1345.0040588941572,728.5302050482227,90.59780777267801,92.24606607685197,90.0,91.70214083647457,92.24606607685197,180.0,0.0,248.79543402448118,0.891620056187618,728.5302050482227,0.0,655.6771845434005
2018-01-18 17:00:00,480.97,444.45,30.44,6.08,585.74,553.92,31.82,1049.4,14.48,7.22,0.0,0.0,586.1602415841,316390.2344402277,480.90643285361426,0.052941177500199145,0.0,0.0,452.2561520316548,13.15460082419701,865.6316202517995,317.26038364800235,90.51271139272161,91.2304950320405,90.0,90.99362643106527,91.2304950320405,180.0,0.0,108.34545266830001,0.541251966852281,317.26038364800235,0.0,285.53434528320213
2018-01-18 18:00:00,212.55,182.39,26.75,3.41,328.28,300.32,27.96,946.47,13.33,5.27,0.0,0.0,329.0324401008533,316390.2344402277,22.500508560858048,0.0,0.0,0.0,60.87438318456257,11.701060917354523,40.50091733323474,0.0,90.16562654980068,90.99362643106527,90.0,90.16562654980068,90.16562654980068,180.0,0.0,124.98198207754928,0.0,0.0,0.0,0.0
2018-01-18 19:00:00,17.07,0.0,16.28,0.78,75.36,58.34,17.02,615.38,12.15,3.93,0.0,0.0,76.89455897142136,316390.2344402277,13.661023054806673,0.0,0.0,0.0,14.629470456249152,11.680078274997053,24.58984266660681,0.0,90.03980374979297,90.99362643106527,90.0,90.03980374979297,90.03980374979297,180.0,0.0,143.97423472315768,0.0,0.0,0.0,0.0
2018-01-18 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,2.25,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-2.134915901337838,11.67247179241268,0.0,0.0,89.99419133736795,90.99362643106527,90.0,89.99419133736795,89.99419133736795,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-18 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.8,0.73,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.212225455307651,11.6697143428827,0.0,0.0,89.97765624065177,90.99362643106527,90.0,89.97765624065177,89.97765624065177,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-18 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.21,0.33,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.415329740011012,11.668714731324265,0.0,0.0,89.97166205159493,90.99362643106527,90.0,89.97166205159493,89.97166205159493,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-18 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88,0.39,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.213983888887755,11.668352359046223,0.0,0.0,89.96948907957875,90.99362643106527,90.0,89.96948907957875,89.96948907957875,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-19 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.3,1.52,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.503506474787272,11.668220994350822,0.0,0.0,89.96870134877175,90.99362643106527,90.0,89.96870134877175,89.96870134877175,180.0,0.0,0.0,0.0,0.0,0.0,0.0
