,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-01-19 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.66,2.03,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.608462202950228,11.668173372928758,0.0,0.0,89.9684157860403,90.99362643106527,90.0,89.9684157860403,89.9684157860403,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-19 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43,2.21,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.646510028613784,11.668156109539742,0.0,0.0,89.96831226581122,90.99362643106527,90.0,89.96831226581122,89.96831226581122,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-19 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28,2.37,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.66030286357946,11.668149851335196,0.0,0.0,89.96827473837278,90.99362643106527,90.0,89.96827473837278,89.96827473837278,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-19 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.85,2.41,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.6653029468512,11.668147582654104,0.0,0.0,89.96826113418498,90.99362643106527,90.0,89.96826113418498,89.96826113418498,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-19 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.52,2.73,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667115542503078,11.668146760227506,0.0,0.0,89.96825620248879,90.99362643106527,90.0,89.96825620248879,89.96825620248879,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-19 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.83,2.55,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667772632162285,11.668146462087094,0.0,0.0,89.96825441468434,90.99362643106527,90.0,89.96825441468434,89.96825441468434,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-19 07:00:00,70.36,45.69,22.75,1.92,184.94,161.16,23.78,848.42,7.86,2.91,0.0,0.0,186.08077660370063,316390.2344402277,19.125431663639137,0.0,0.0,0.0,-11.668010835764427,11.668146354007291,34.425778629687116,0.0,89.96825376658182,90.99362643106527,90.0,89.96825376658182,89.96825376658182,180.0,0.0,154.7743071889728,0.0,0.0,0.0,0.0
2018-01-19 08:00:00,337.16,303.61,28.86,4.69,452.16,422.0,30.16,1031.06,10.2,1.32,0.0,0.0,452.7114462379714,316390.2344402277,24.26840627515853,0.0,0.0,0.0,-11.66809718769359,11.668146314826947,43.68313337012275,0.0,89.96825353163617,90.99362643106527,90.0,89.96825353163617,89.96825353163617,180.0,0.0,154.77434265271486,0.0,0.0,0.0,0.0
2018-01-19 09:00:00,606.82,567.96,31.54,7.32,705.96,673.0,32.96,1102.52,12.57,1.95,0.0,0.0,706.2298608891354,316390.2344402277,613.8942883057919,0.052941177500199145,0.0,0.0,366.4018141626709,13.084060995693743,1105.0097714355707,514.2882294635423,89.83335524001271,90.99690321520764,90.0,90.61293238339331,90.99690321520764,180.0,0.0,175.631102700257,0.7282164886317031,514.2882294635423,0.0,462.85940651718806
2018-01-19 10:00:00,841.2,798.63,32.99,9.58,922.94,888.46,34.48,1139.54,13.7,3.98,0.0,0.0,923.0558476056851,316390.2344402277,866.0908572842933,0.052941177500199145,0.0,0.0,742.4105186174356,13.219146814204882,1558.963617158523,908.071967678847,89.96548341528332,92.0199447830384,90.0,91.34197253167922,92.0199447830384,180.0,0.0,310.1095297883642,0.9837670927867422,908.071967678847,0.0,817.2647709109624
2018-01-19 11:00:00,1018.14,973.08,33.79,11.26,1085.66,1050.34,35.32,1159.96,14.73,5.55,0.0,0.0,1085.752112703896,316390.2344402277,1056.9092477991446,0.052941177500199145,0.0,0.0,1058.7815404150367,13.33747569156872,1902.4367363993522,1205.6513638132865,90.15300671815764,92.88072460627511,90.0,91.98057770319635,92.88072460627511,180.0,0.0,411.7338612230645,1.1104296733172363,1205.6513638132865,0.0,1085.086227431958
2018-01-19 12:00:00,1121.99,1075.54,34.2,12.25,1180.7,1144.96,35.74,1169.09,15.42,6.87,0.0,0.0,1180.7021619209406,316390.2344402277,1168.870747228781,0.052941177500199145,0.0,0.0,1272.5152629587833,13.421070868053727,2103.9674449448926,1380.2722256368631,90.33946196898081,93.46224966146373,90.0,92.43172972294437,93.46224966146373,180.0,0.0,471.36745335978236,1.1690265929480745,1380.2722256368631,0.0,1242.2450030731768
2018-01-19 13:00:00,1145.25,1098.52,34.25,12.47,1201.84,1166.04,35.8,1170.49,15.87,7.37,0.0,0.0,1201.8553915859895,316390.2344402277,1193.9349775666185,0.052941177500199145,0.0,0.0,1362.2337710284519,13.46074185375537,2149.0830616958765,1420.4626199968407,90.49263890042799,93.70635508261914,90.0,92.64582874249606,93.70635508261914,180.0,0.0,485.09260372296404,1.1818914571098051,1420.4626199968407,0.0,1278.4163579971566
2018-01-19 14:00:00,1086.26,1040.31,34.04,11.91,1147.68,1112.1,35.58,1164.73,16.16,8.07,0.0,0.0,1147.7123948768756,316390.2344402277,1130.202673521975,0.052941177500199145,0.0,0.0,1319.3129007708285,13.452519350859268,2034.3649089666983,1323.4864500156386,90.59526321848665,93.5895763115939,90.0,92.60145299086851,93.5895763115939,180.0,0.0,451.97492633180013,1.1531516570905551,1323.4864500156386,0.0,1191.1378050140747
2018-01-19 15:00:00,950.12,906.03,33.49,10.61,1022.68,987.68,35.0,1151.06,15.96,8.37,0.0,0.0,1022.8023755914352,316390.2344402277,983.2684908069425,0.052941177500199145,0.0,0.0,1146.0715042461907,13.396601043346744,1769.8833675174417,1096.3651413446335,90.63775846022173,93.11822246309522,90.0,92.29966934214697,93.11822246309522,180.0,0.0,374.41226087818177,1.0719227560560374,1096.3651413446335,0.0,986.7286272101701
2018-01-19 16:00:00,747.19,706.05,32.47,8.67,835.54,801.6,33.94,1125.03,15.67,8.06,0.0,0.0,835.6471654598113,316390.2344402277,764.3382841339982,0.052941177500199145,0.0,0.0,856.9868892142185,13.29759378619034,1375.8089767886136,758.5562913482335,90.61549266093789,92.33168328383098,90.0,91.76534037827626,92.33168328383098,180.0,0.0,259.0494401333632,0.907747100333717,758.5562913482335,0.0,682.7006622134102
2018-01-19 17:00:00,495.08,458.22,30.62,6.23,600.9,568.9,32.0,1077.47,14.82,7.52,0.0,0.0,601.3217802653757,316390.2344402277,493.4010017306566,0.052941177500199145,0.0,0.0,475.95016877680354,13.163677984427276,888.121845298704,337.9918907110563,90.5302740298729,91.29496152909756,90.0,91.04261465435343,91.29496152909756,180.0,0.0,115.4253297440784,0.5620815706390904,337.9918907110563,0.0,304.1927016399507
2018-01-19 18:00:00,217.71,187.32,26.92,3.47,334.28,306.14,28.14,965.32,13.76,5.61,0.0,0.0,335.02898698285014,316390.2344402277,22.580867826549074,0.0,0.0,0.0,63.21439496815057,11.70212264776919,40.64556401834894,0.0,90.17199323571901,91.04261465435343,90.0,90.17199323571901,90.17199323571901,180.0,0.0,131.41546635720573,0.0,0.0,0.0,0.0
2018-01-19 19:00:00,17.13,0.0,16.34,0.79,76.02,58.94,17.08,625.14,12.58,4.14,0.0,0.0,77.70909328220176,316390.2344402277,13.741382320497696,0.0,0.0,0.0,15.477755366028488,11.68046316617381,24.734489351721,0.0,90.04211175679862,91.04261465435343,90.0,90.04211175679862,90.04211175679862,180.0,0.0,151.02035403646772,0.0,0.0,0.0,0.0
2018-01-19 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.49,2.14,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.827401514784481,11.67261132050371,0.0,0.0,89.99502802012668,91.04261465435343,90.0,89.99502802012668,89.99502802012668,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-19 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.47,1.37,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.100747463836809,11.669764923642568,0.0,0.0,89.97795954910666,91.04261465435343,90.0,89.97795954910666,89.97795954910666,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-19 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.81,0.66,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.37491750850116,11.66873306751198,0.0,0.0,89.9717720048811,91.04261465435343,90.0,89.9717720048811,89.9717720048811,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-19 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.24,0.58,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.199333925835354,11.66835900615435,0.0,0.0,89.96952893908464,91.04261465435343,90.0,89.96952893908464,89.96952893908464,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-20 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.83,1.14,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.498195671367707,11.668223404014551,0.0,0.0,89.96871579836451,91.04261465435343,90.0,89.96871579836451,89.96871579836451,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-20 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45,1.59,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.60653696717692,11.668174246463408,0.0,0.0,89.96842102420686,91.04261465435343,90.0,89.96842102420686,89.96842102420686,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-20 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8,1.97,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.64581210543994,11.66815642620749,0.0,0.0,89.96831416471518,91.04261465435343,90.0,89.96831416471518,89.96831416471518,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-20 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.51,1.96,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.660049857294009,11.668149966131399,0.0,0.0,89.96827542675032,91.04261465435343,90.0,89.96827542675032,89.96827542675032,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-20 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.9,2.39,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.66521122876307,11.668147624269228,0.0,0.0,89.96826138373085,91.04261465435343,90.0,89.96826138373085,89.96826138373085,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-20 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.18,2.81,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667082293500115,11.668146775313529,0.0,0.0,89.96825629295242,91.04261465435343,90.0,89.96825629295242,89.96825629295242,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-20 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.43,3.03,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667760578964414,11.668146467555975,0.0,0.0,89.96825444747859,91.04261465435343,90.0,89.96825444747859,89.96825444747859,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-20 07:00:00,69.24,44.65,22.69,1.9,182.66,158.94,23.72,848.22,8.15,3.22,0.0,0.0,183.84931406024853,316390.2344402277,19.045073930673624,0.0,0.0,0.0,-11.66800646632677,11.668146355989832,34.28113470347897,0.0,89.96825377847016,91.04261465435343,90.0,89.96825377847016,89.96825377847016,180.0,0.0,162.16880554304723,0.0,0.0,0.0,0.0
2018-01-20 08:00:00,335.86,302.34,28.86,4.66,449.32,419.16,30.16,1029.74,11.01,1.64,0.0,0.0,449.94828845326276,316390.2344402277,24.26840627515853,0.0,0.0,0.0,-11.66809560371257,11.668146315545645,43.68313337012275,0.0,89.96825353594585,91.04261465435343,90.0,89.96825353594585,89.96825353594585,180.0,0.0,162.1688421507442,0.0,0.0,0.0,0.0
2018-01-20 09:00:00,605.98,567.14,31.54,7.3,703.5,670.54,32.96,1101.73,13.32,1.22,0.0,0.0,703.8408677109821,316390.2344402277,611.1875062528976,0.052941177500199145,0.0,0.0,366.1925713197042,13.083994797958896,1100.1375635089435,514.0042163795407,89.83342849721578,90.99633390890278,90.0,90.61257512304607,90.99633390890278,180.0,0.0,175.53411130853314,0.7302846992263684,514.0042163795407,0.0,462.6037947415866
2018-01-20 10:00:00,840.84,798.32,32.97,9.55,920.94,886.48,34.46,1138.92,14.51,3.55,0.0,0.0,921.102470159943,316390.2344402277,863.8667994625567,0.052941177500199145,0.0,0.0,743.106279182245,13.219357993021438,1554.9603128892504,909.0809546638194,89.96509365935805,92.0218378029888,90.0,91.34311223559065,92.0218378029888,180.0,0.0,310.45410212470847,0.9869487750976977,909.0809546638194,0.0,818.1728591974374
2018-01-20 11:00:00,1018.43,973.39,33.79,11.25,1084.18,1048.86,35.32,1159.47,15.4,5.6,0.0,0.0,1084.2626981651654,316390.2344402277,1055.221950349719,0.052941177500199145,0.0,0.0,1059.8781725646938,13.337851144427777,1899.39960084613,1206.9337521871814,90.15308909538322,92.88370831452555,90.0,91.98260397220858,92.88370831452555,180.0,0.0,412.1718010227612,1.1131377610145632,1206.9337521871814,0.0,1086.2403769684634
2018-01-20 12:00:00,1122.56,1076.15,34.18,12.24,1179.48,1143.76,35.72,1168.45,16.17,6.41,0.0,0.0,1179.5037089708992,316390.2344402277,1167.5525988041352,0.052941177500199145,0.0,0.0,1274.55261103526,13.421766113789834,2101.594777667834,1382.671150382141,90.33957773853881,93.46779286231435,90.0,92.43548187146843,93.46779286231435,180.0,0.0,472.186693961009,1.172248242939823,1382.671150382141,0.0,1244.4040353439268
2018-01-20 13:00:00,1146.15,1099.44,34.25,12.46,1200.88,1165.08,35.8,1169.78,15.9,7.77,0.0,0.0,1200.9052392092117,316390.2344402277,1192.9347849481144,0.052941177500199145,0.0,0.0,1361.6025791837676,13.460636035424075,2147.2827148970573,1418.9273336544209,90.49439505689797,93.70463774074184,90.0,92.64525765507337,93.70463774074184,180.0,0.0,484.56829844465574,1.181548124970106,1418.9273336544209,0.0,1277.0346002889787
2018-01-20 14:00:00,1087.38,1041.46,34.02,11.9,1146.9,1111.34,35.56,1163.94,15.64,8.55,0.0,0.0,1146.9540253299404,316390.2344402277,1129.452615417339,0.052941177500199145,0.0,0.0,1315.938457037451,13.451437495775796,2033.0148043142274,1319.0094817204492,90.59621094520399,93.58039515124668,90.0,92.5956143632526,93.58039515124668,180.0,0.0,450.4460271009985,1.1500107699094688,1319.0094817204492,0.0,1187.1085335484042
2018-01-20 15:00:00,951.15,907.08,33.47,10.6,1021.76,986.78,34.98,1149.89,15.0,8.8,0.0,0.0,1021.9159807117645,316390.2344402277,982.4448071866473,0.052941177500199145,0.0,0.0,1140.2864289385564,13.394624757588087,1768.4007369304888,1089.5687382676551,90.63739494899663,93.10248247505073,90.0,92.28900359145288,93.10248247505073,180.0,0.0,372.09126712716693,1.0662018784643825,1089.5687382676551,0.0,980.6118644408897
2018-01-20 16:00:00,748.02,706.92,32.43,8.66,834.46,800.56,33.9,1123.37,14.43,8.1,0.0,0.0,834.6592801642049,316390.2344402277,763.4728168982822,0.052941177500199145,0.0,0.0,849.2951214309168,13.294893518520936,1374.2511356903312,750.0448206653456,90.61382167887584,92.31075558168156,90.0,91.75076739375567,92.31075558168156,180.0,0.0,256.142745217953,0.8986239517013302,750.0448206653456,0.0,675.040338598811
2018-01-20 17:00:00,495.81,459.03,30.56,6.22,599.7,567.76,31.94,1075.32,13.5,6.76,0.0,0.0,600.0990177686245,316390.2344402277,492.41331816421325,0.052941177500199145,0.0,0.0,467.60499448864243,13.160673248737908,886.3440147946635,329.3001241334928,90.52723317370297,91.27225604359568,90.0,91.02639849653109,91.27225604359568,180.0,0.0,112.45706319436039,0.5487429813798803,329.3001241334928,0.0,296.3701117201435
2018-01-20 18:00:00,221.13,190.67,26.96,3.5,337.38,309.2,28.18,975.48,12.48,4.56,0.0,0.0,338.2124913032783,316390.2344402277,22.661227092240097,0.0,0.0,0.0,62.80923717729029,11.701938816067011,40.790210703463124,0.0,90.17089088554289,91.02639849653109,90.0,90.17089088554289,90.17089088554289,180.0,0.0,129.13412105860743,0.0,0.0,0.0,0.0
2018-01-20 19:00:00,17.23,0.0,16.42,0.81,77.86,60.7,17.16,646.19,11.16,2.43,0.0,0.0,79.57232672413012,316390.2344402277,13.82174158618872,0.0,0.0,0.0,15.330880362030225,11.680396524774826,24.87913603683519,0.0,90.04171214042648,91.02639849653109,90.0,90.04171214042648,90.04171214042648,180.0,0.0,148.63293497423376,0.0,0.0,0.0,0.0
2018-01-20 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.43,0.94,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.8806456267996903,11.672587162124028,0.0,0.0,89.99488315395952,91.02639849653109,90.0,89.99488315395952,89.99488315395952,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-20 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.04,0.63,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.120049151578646,11.669756165913622,0.0,0.0,89.9779070332243,91.02639849653109,90.0,89.9779070332243,89.9779070332243,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-20 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.44,0.9,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.381914623022672,11.668729892720572,0.0,0.0,89.97175296718616,91.02639849653109,90.0,89.97175296718616,89.97175296718616,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-20 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.14,1.09,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.201870471465424,11.668357855250896,0.0,0.0,89.96952203767096,91.02639849653109,90.0,89.96952203767096,89.96952203767096,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-21 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.83,1.21,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.499115202369028,11.66822298679698,0.0,0.0,89.9687132965117,91.02639849653109,90.0,89.9687132965117,89.9687132965117,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-21 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.9,1.47,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.606870309202154,11.668174095216578,0.0,0.0,89.96842011725246,91.02639849653109,90.0,89.96842011725246,89.96842011725246,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-21 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53,1.52,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.645932946284166,11.668156371378537,0.0,0.0,89.96831383593235,91.02639849653109,90.0,89.96831383593235,89.96831383593235,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-21 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.51,1.98,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.660093663684261,11.668149946255184,0.0,0.0,89.96827530756224,91.02639849653109,90.0,89.96827530756224,89.96827530756224,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-21 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.46,2.55,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665227109151198,11.668147617063841,0.0,0.0,89.96826134052361,91.02639849653109,90.0,89.96826134052361,89.96826134052361,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-21 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34,2.93,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667088050343793,11.668146772701487,0.0,0.0,89.96825627728924,91.02639849653109,90.0,89.96825627728924,89.96825627728924,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-21 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.79,2.94,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.66776266588932,11.668146466609077,0.0,0.0,89.9682544418005,91.02639849653109,90.0,89.9682544418005,89.9682544418005,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-21 07:00:00,67.44,43.07,22.52,1.85,177.98,154.44,23.54,834.9,6.59,2.75,0.0,0.0,179.08699831906782,316390.2344402277,18.88435539929158,0.0,0.0,0.0,-11.668007222860554,11.66814635564657,33.99184133325059,0.0,89.96825377641179,91.02639849653109,90.0,89.96825377641179,89.96825377641179,180.0,0.0,159.72106692023013,0.0,0.0,0.0,0.0
2018-01-21 08:00:00,332.24,298.88,28.76,4.6,443.22,413.16,30.06,1020.19,9.35,1.74,0.0,0.0,443.8167823981989,316390.2344402277,24.188047009467503,0.0,0.0,0.0,-11.668095877970103,11.668146315421206,43.53848668500856,0.0,89.96825353519965,91.02639849653109,90.0,89.96825353519965,89.96825353519965,180.0,0.0,159.7211033298618,0.0,0.0,0.0,0.0
2018-01-21 09:00:00,600.3,561.63,31.46,7.21,695.4,662.52,32.88,1091.54,11.78,1.56,0.0,0.0,695.6545675494858,316390.2344402277,603.4435767357559,0.052941177500199145,0.0,0.0,351.3303993381549,13.07929287500459,1086.198489716018,493.8312937204986,89.83863170926283,90.95589702660395,90.0,90.58719947188138,90.95589702660395,180.0,0.0,168.64499262310156,0.70988004213078,493.8312937204986,0.0,444.44816434844876
2018-01-21 10:00:00,833.11,790.77,32.89,9.45,910.74,876.36,34.38,1127.82,12.75,3.99,0.0,0.0,910.8928018558959,316390.2344402277,853.8748330538187,0.052941177500199145,0.0,0.0,721.4863677210893,13.211883288707023,1536.9747724992546,884.3245266875914,89.96228038726225,91.96301451550758,90.0,91.30277225318662,91.96301451550758,180.0,0.0,301.9997014690307,0.9708327092780039,884.3245266875914,0.0,795.8920740188323
2018-01-21 11:00:00,1008.68,963.86,33.7,11.12,1072.0,1036.78,35.22,1147.25,13.97,5.82,0.0,0.0,1072.003340634909,316390.2344402277,1043.0103715154353,0.052941177500199145,0.0,0.0,1035.0097302487181,13.328974331147071,1877.4187579003853,1180.4741743043494,90.14529052587262,92.81604644948087,90.0,91.93469699469014,92.81604644948087,180.0,0.0,403.1357691357549,1.10118516384958,1180.4741743043494,0.0,1062.4267568739144
2018-01-21 12:00:00,1112.3,1066.09,34.1,12.11,1166.8,1131.16,35.64,1156.22,14.79,6.88,0.0,0.0,1166.7417045547086,316390.2344402277,1154.7378452174185,0.052941177500199145,0.0,0.0,1248.0144484502782,13.412171743290388,2078.5282201161413,1355.313640962455,90.32926772628356,93.39558803530734,90.0,92.3837023333295,93.39558803530734,180.0,0.0,462.8440155343117,1.1616226930704563,1355.313640962455,0.0,1219.7822768662097
2018-01-21 13:00:00,1135.8,1089.32,34.16,12.33,1188.12,1152.42,35.7,1157.35,15.36,7.8,0.0,0.0,1188.0745269551194,316390.2344402277,1180.077570678496,0.052941177500199145,0.0,0.0,1338.1756797377454,13.451929087213088,2124.1397281125114,1396.4931698853986,90.48141135473334,93.64089801436124,90.0,92.59826741668404,93.64089801436124,180.0,0.0,476.9069585671672,1.1754255631289638,1396.4931698853986,0.0,1256.8438528968588
2018-01-21 14:00:00,1077.45,1031.76,33.93,11.77,1134.44,1098.98,35.46,1150.99,15.77,8.52,0.0,0.0,1134.496725769783,316390.2344402277,1117.1235012655602,0.052941177500199145,0.0,0.0,1296.6080598690912,13.444146370039787,2010.8223977869427,1301.2695276669829,90.58375259120825,93.52780115650236,90.0,92.5562651299553,93.52780115650236,180.0,0.0,444.38777510578325,1.1470015718062478,1301.2695276669829,0.0,1171.1425749002847
2018-01-21 15:00:00,941.91,898.08,33.35,10.48,1009.82,974.96,34.86,1135.99,16.22,8.68,0.0,0.0,1009.9679797574696,316390.2344402277,970.926851366401,0.052941177500199145,0.0,0.0,1126.9610910835045,13.389424605320288,1747.6684154693135,1078.5978321813227,90.6259605263889,93.06622699912798,90.0,92.26093906312408,93.06622699912798,180.0,0.0,368.3446670240049,1.0679525032470174,1078.5978321813227,0.0,970.7380489631904
2018-01-21 16:00:00,740.19,699.34,32.3,8.55,823.68,789.92,33.76,1108.44,15.15,8.19,0.0,0.0,823.9448569705231,316390.2344402277,753.6551510270996,0.052941177500199145,0.0,0.0,837.7622663714295,13.290542770964715,1356.5793362828372,739.4661552232199,90.60637680733109,92.2793770790516,90.0,91.72728698938383,92.2793770790516,180.0,0.0,252.53009657025711,0.8974704423085859,739.4661552232199,0.0,665.5195397008979
2018-01-21 17:00:00,490.18,453.6,30.44,6.13,590.76,558.94,31.82,1058.61,14.29,7.28,0.0,0.0,591.1310721212942,316390.2344402277,485.0314392512685,0.052941177500199145,0.0,0.0,459.42010494418173,13.157496377142273,873.0566321202463,322.4367589774053,90.52049176441776,91.24998665958174,90.0,91.00925334417762,91.24998665958174,180.0,0.0,110.11320167558536,0.5454573007308343,322.4367589774053,0.0,290.1930830796648
2018-01-21 18:00:00,219.43,189.14,26.85,3.45,332.32,304.26,28.06,960.39,13.09,5.54,0.0,0.0,333.07102227178717,316390.2344402277,22.580867826549074,0.0,0.0,0.0,61.911024851345175,11.70153127139054,40.64556401834894,0.0,90.16844703641043,91.00925334417762,90.0,90.16844703641043,90.16844703641043,180.0,0.0,126.91504101130388,0.0,0.0,0.0,0.0
2018-01-21 19:00:00,17.07,0.0,16.28,0.79,76.06,59.04,17.02,632.03,12.16,3.21,0.0,0.0,77.65582192375743,316390.2344402277,13.661023054806673,0.0,0.0,0.0,15.005266633408672,11.680248784493545,24.58984266660681,0.0,90.04082621311818,91.00925334417762,90.0,90.04082621311818,90.04082621311818,180.0,0.0,146.17869528269475,0.0,0.0,0.0,0.0
2018-01-21 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.23,1.25,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.998684866746972,11.672533604337671,0.0,0.0,89.99456199371065,91.00925334417762,90.0,89.99456199371065,89.99456199371065,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-21 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.86,0.54,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.162839921572932,11.669736750514824,0.0,0.0,89.97779060842906,91.00925334417762,90.0,89.97779060842906,89.97779060842906,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-21 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.09,1.38,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.397426837417248,11.668722854384297,0.0,0.0,89.9717107616735,91.00925334417762,90.0,89.9717107616735,89.9717107616735,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-21 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.82,1.68,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.207493852284209,11.668355303761844,0.0,0.0,89.96950673762002,91.00925334417762,90.0,89.96950673762002,89.96950673762002,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-22 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.44,2.53,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.501153751542017,11.668222061848791,0.0,0.0,89.96870775004291,91.00925334417762,90.0,89.96870775004291,89.96870775004291,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-22 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.12,2.83,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.607609309969341,11.668173759910749,0.0,0.0,89.9684181065849,91.00925334417762,90.0,89.9684181065849,89.9684181065849,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-22 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.08,2.41,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.646200843741967,11.668156249825781,0.0,0.0,89.96831310703902,91.00925334417762,90.0,89.96831310703902,89.96831310703902,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-22 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.42,2.64,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.660190780021823,11.668149902190718,0.0,0.0,89.96827504332886,91.00925334417762,90.0,89.96827504332886,89.96827504332886,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-22 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.59,2.95,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665262315092836,11.668147601089897,0.0,0.0,89.96826124473556,91.00925334417762,90.0,89.96826124473556,89.96826124473556,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-22 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.78,2.66,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667100812963469,11.668146766910718,0.0,0.0,89.9682562425648,91.00925334417762,90.0,89.9682562425648,89.9682562425648,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-22 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1,2.87,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667767292510336,11.668146464509846,0.0,0.0,89.96825442921242,91.00925334417762,90.0,89.96825442921242,89.96825442921242,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-22 07:00:00,65.82,41.57,22.45,1.8,173.78,150.32,23.46,824.09,8.05,3.09,0.0,0.0,175.03944303863247,316390.2344402277,18.88435539929158,0.0,0.0,0.0,-11.66800890007315,11.66814635488557,33.99184133325059,0.0,89.96825377184844,91.00925334417762,90.0,89.96825377184844,89.96825377184844,180.0,0.0,157.133102112133,0.0,0.0,0.0,0.0
2018-01-22 08:00:00,329.74,296.39,28.8,4.55,438.6,408.5,30.1,1013.88,10.55,2.15,0.0,0.0,439.11549279972064,316390.2344402277,24.188047009467503,0.0,0.0,0.0,-11.668096485975797,11.668146315145336,43.53848668500856,0.0,89.9682535335454,91.00925334417762,90.0,89.9682535335454,89.9682535335454,180.0,0.0,157.1331380826537,0.0,0.0,0.0,0.0
2018-01-22 09:00:00,598.52,559.83,31.52,7.18,691.7,658.76,32.94,1088.58,12.75,2.61,0.0,0.0,692.0255580586113,316390.2344402277,599.6687702273465,0.052941177500199145,0.0,0.0,351.1355075840344,13.079231217352875,1079.4038376781525,493.566760927601,89.83869993974248,90.95536676663036,90.0,90.58686671375736,90.95536676663036,180.0,0.0,168.55465381413157,0.7132204225408078,493.566760927601,0.0,444.2100848348409
2018-01-22 10:00:00,832.97,790.59,32.95,9.43,908.8,874.36,34.44,1127.16,14.14,4.29,0.0,0.0,908.9576175825671,316390.2344402277,851.6726314530954,0.052941177500199145,0.0,0.0,724.2462242357801,13.212748095440503,1533.0108094296745,888.1307490496569,89.96117802106878,91.97052351171519,90.0,91.30743949980187,91.97052351171519,180.0,0.0,303.29953878257203,0.9770870851071135,888.1307490496569,0.0,799.3176741446912
2018-01-22 11:00:00,1010.73,965.85,33.75,11.12,1072.3,1037.02,35.28,1148.66,15.02,6.93,0.0,0.0,1072.417864236956,316390.2344402277,1043.1681593983792,0.052941177500199145,0.0,0.0,1039.8866288162938,13.330633992906108,1877.7027761031745,1186.2497144033043,90.14549272150158,92.82931547729223,90.0,91.94365396788132,92.82931547729223,180.0,0.0,405.10813486017656,1.1061450521876022,1186.2497144033043,0.0,1067.6247429629739
2018-01-22 12:00:00,1116.93,1070.58,34.21,12.14,1169.7,1133.94,35.76,1159.75,15.63,7.41,0.0,0.0,1169.7233770083183,316390.2344402277,1157.5365697754637,0.052941177500199145,0.0,0.0,1255.6284861754427,13.414804669591957,2083.5659245599013,1364.028625923996,90.33026678148349,93.41630425011724,90.0,92.3979118854681,93.41630425011724,180.0,0.0,465.8202112376607,1.1661121361980749,1364.028625923996,0.0,1227.6257633315965
2018-01-22 13:00:00,1142.93,1096.21,34.33,12.38,1193.54,1157.66,35.88,1162.94,16.16,8.61,0.0,0.0,1193.536404458894,316390.2344402277,1185.432546180685,0.052941177500199145,0.0,0.0,1349.3759233266385,13.455827984555908,2133.7786844742777,1409.1259415366574,90.48330396067271,93.6713715502808,90.0,92.61930924571013,93.6713715502808,180.0,0.0,481.221091164731,1.1806308850508032,1409.1259415366574,0.0,1268.2133473829917
2018-01-22 14:00:00,1086.58,1040.58,34.16,11.85,1142.0,1106.3,35.7,1158.78,15.72,8.99,0.0,0.0,1142.0579479914966,316390.2344402277,1124.557675780538,0.052941177500199145,0.0,0.0,1307.400319843392,13.448087123449216,2024.2039125494905,1312.1129623325546,90.5885834320232,93.55716465376649,90.0,92.57753285059121,93.55716465376649,180.0,0.0,448.09084330425145,1.1489022642328515,1312.1129623325546,0.0,1180.9016660992993
2018-01-22 15:00:00,952.26,908.09,33.6,10.57,1018.86,983.74,35.12,1146.22,15.65,9.11,0.0,0.0,1018.9454812898869,316390.2344402277,979.580582094728,0.052941177500199145,0.0,0.0,1137.113983392281,13.393168734279579,1763.2451315201563,1088.5325809021424,90.63110763107268,93.09385090980486,90.0,92.28114562782324,93.09385090980486,180.0,0.0,371.737416017518,1.0682932511012906,1088.5325809021424,0.0,979.6793228119282
2018-01-22 16:00:00,750.67,709.44,32.59,8.64,833.24,799.18,34.06,1121.44,15.17,8.98,0.0,0.0,833.5182610601627,316390.2344402277,762.4243131034359,0.052941177500199145,0.0,0.0,850.346301129065,13.295029488899782,1372.3638287699657,752.8926771220703,90.61023860659915,92.31361562325434,90.0,91.75150120775812,92.31361562325434,180.0,0.0,257.1152974584516,0.9032707647753947,752.8926771220703,0.0,677.6034094098633
2018-01-22 17:00:00,499.23,462.26,30.75,6.22,599.56,567.42,32.14,1074.97,14.35,7.94,0.0,0.0,599.9719747886983,316390.2344402277,492.2415947257938,0.052941177500199145,0.0,0.0,470.7810031917677,13.161696396307603,886.0349125908269,333.4783220204443,90.52642149761154,91.28089730345108,90.0,91.03192028752403,91.28089730345108,180.0,0.0,113.883931359225,0.5558231651368227,333.4783220204443,0.0,300.1304898183999
2018-01-22 18:00:00,221.94,191.47,27.0,3.46,333.86,305.64,28.22,965.76,13.43,6.1,0.0,0.0,334.56138412426026,316390.2344402277,22.661227092240097,0.0,0.0,0.0,62.70109102577302,11.701889747058429,40.790210703463124,0.0,90.17059664233231,91.03192028752403,90.0,90.17059664233231,90.17059664233231,180.0,0.0,130.01201911032757,0.0,0.0,0.0,0.0
2018-01-22 19:00:00,17.02,0.0,16.25,0.78,74.82,57.84,16.98,623.83,12.16,4.67,0.0,0.0,76.47847738488689,316390.2344402277,13.661023054806673,0.0,0.0,0.0,15.291675966128999,11.680378736616746,24.58984266660681,0.0,90.04160547341007,91.03192028752403,90.0,90.04160547341007,90.04160547341007,180.0,0.0,149.4825194415347,0.0,0.0,0.0,0.0
2018-01-22 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.14,3.26,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.8948577336235837,11.672580713683821,0.0,0.0,89.99484448576946,91.03192028752403,90.0,89.99484448576946,89.99484448576946,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-22 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.33,2.64,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.125201226386402,11.669753828269616,0.0,0.0,89.9778930154991,91.03192028752403,90.0,89.9778930154991,89.9778930154991,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-22 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.49,2.2,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.383782317602673,11.66872904529401,0.0,0.0,89.97174788557723,91.03192028752403,90.0,89.97174788557723,89.97174788557723,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-22 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.0,1.17,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.20254753520431,11.668357548047673,0.0,0.0,89.96952019552118,91.03192028752403,90.0,89.96952019552118,89.96952019552118,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-23 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.42,1.63,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.499360646836989,11.66822287543179,0.0,0.0,89.96871262870829,91.03192028752403,90.0,89.96871262870829,89.96871262870829,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-23 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.65,0.97,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.606959286036385,11.668174054845236,0.0,0.0,89.96841987516498,91.03192028752403,90.0,89.96841987516498,89.96841987516498,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-23 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.63,1.74,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.645965201553407,11.668156356743395,0.0,0.0,89.96831374817246,91.03192028752403,90.0,89.96831374817246,89.96831374817246,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-23 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09,1.79,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.6601053566374,11.668149940949755,0.0,0.0,89.96827527574814,91.03192028752403,90.0,89.96827527574814,89.96827527574814,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-23 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.92,2.41,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665231347996746,11.668147615140557,0.0,0.0,89.9682613289906,91.03192028752403,90.0,89.9682613289906,89.9682613289906,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-23 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.04,2.58,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667089586983018,11.668146772004267,0.0,0.0,89.96825627310837,91.03192028752403,90.0,89.96825627310837,89.96825627310837,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-23 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.26,3.12,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667763222944087,11.668146466356326,0.0,0.0,89.96825444028487,91.03192028752403,90.0,89.96825444028487,89.96825444028487,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-23 07:00:00,66.15,41.89,22.45,1.82,175.66,152.2,23.46,845.54,7.09,3.72,0.0,0.0,176.90172355832476,316390.2344402277,18.88435539929158,0.0,0.0,0.0,-11.66800742479963,11.668146355554944,33.99184133325059,0.0,89.96825377586235,91.03192028752403,90.0,89.96825377586235,89.96825377586235,180.0,0.0,160.55455067693242,0.0,0.0,0.0,0.0
2018-01-23 08:00:00,335.17,301.69,28.88,4.61,444.7,414.52,30.18,1034.57,9.9,3.2,0.0,0.0,445.38653462601593,316390.2344402277,24.26840627515853,0.0,0.0,0.0,-11.668095951171257,11.668146315387993,43.68313337012275,0.0,89.96825353500049,91.03192028752403,90.0,89.96825353500049,89.96825353500049,180.0,0.0,160.5545870336929,0.0,0.0,0.0,0.0
2018-01-23 09:00:00,608.45,569.54,31.63,7.28,701.56,668.5,33.06,1107.73,12.44,3.5,0.0,0.0,701.8965004897332,316390.2344402277,607.6146251274449,0.052941177500199145,0.0,0.0,358.4887404315608,13.081557548575583,1093.7063771776636,503.5475493879051,89.83612559036871,90.97537338555124,90.0,90.599421613141,90.97537338555124,180.0,0.0,171.96312552838475,0.7174099728899712,503.5475493879051,0.0,453.1927944491146
2018-01-23 10:00:00,846.33,803.66,33.1,9.56,921.58,886.98,34.6,1145.39,14.04,4.79,0.0,0.0,921.7873942134503,316390.2344402277,863.3490678731573,0.052941177500199145,0.0,0.0,738.7214479340055,13.217641697362422,1554.0283959840679,905.5079924892598,89.96124706893943,92.00990758812482,90.0,91.33384961679364,92.00990758812482,180.0,0.0,309.2339239237058,0.9823393096646961,905.5079924892598,0.0,814.9571932403338
2018-01-23 11:00:00,1026.45,981.24,33.93,11.28,1087.06,1051.6,35.46,1165.97,15.23,7.07,0.0,0.0,1087.172773342527,316390.2344402277,1057.334758167113,0.052941177500199145,0.0,0.0,1060.233652916358,13.33773187592953,1903.2026550980747,1209.0913342571343,90.14917487640172,92.88467550271027,90.0,91.98196029602845,92.88467550271027,180.0,0.0,412.90862231557395,1.1121427650729028,1209.0913342571343,0.0,1088.182200831421
2018-01-23 12:00:00,1133.24,1086.62,34.33,12.29,1184.78,1148.9,35.88,1175.71,16.14,7.57,0.0,0.0,1184.7966670835535,316390.2344402277,1172.3848759145208,0.052941177500199145,0.0,0.0,1279.538050224073,13.423327246240268,2110.2928768796655,1389.5544577483513,90.33756898998188,93.48135720660645,90.0,92.44390709512034,93.48135720660645,180.0,0.0,474.5373658093867,1.1728210387093856,1389.5544577483513,0.0,1250.599011973516
2018-01-23 13:00:00,1158.78,1111.84,34.41,12.53,1208.08,1172.12,35.96,1177.8,16.89,9.08,0.0,0.0,1208.117113761917,316390.2344402277,1199.9097520242706,0.052941177500199145,0.0,0.0,1374.6901040516045,13.46498729734083,2159.837656230466,1435.167828670309,90.49326029344071,93.74024617693279,90.0,92.6687408353804,93.74024617693279,180.0,0.0,490.11448030266456,1.1879376695537291,1435.167828670309,0.0,1291.6510458032783
2018-01-23 14:00:00,1101.19,1055.01,34.2,11.99,1155.26,1119.52,35.74,1172.76,16.68,9.15,0.0,0.0,1155.288475098446,316390.2344402277,1137.6343083065842,0.052941177500199145,0.0,0.0,1332.7999755351564,13.457359448835906,2047.741852214366,1337.6494233608514,90.59991582233975,93.62627184004545,90.0,92.62757435420257,93.62627184004545,180.0,0.0,456.8116277836873,1.1578488422528976,1337.6494233608514,0.0,1203.8844810247663
2018-01-23 15:00:00,964.42,920.1,33.64,10.68,1029.72,994.56,35.16,1158.83,16.46,9.14,0.0,0.0,1029.8205109239038,316390.2344402277,990.0709561706938,0.052941177500199145,0.0,0.0,1159.25852338802,13.40142650238933,1782.1278057537734,1109.5404661299267,90.64382917396172,93.15410160253545,90.0,92.32571170110612,93.15410160253545,180.0,0.0,378.9116771352677,1.0774115045878259,1109.5404661299267,0.0,998.586419516934
2018-01-23 16:00:00,759.86,718.53,32.61,8.73,841.28,807.2,34.08,1132.69,16.09,9.03,0.0,0.0,841.5043886338719,316390.2344402277,769.7476808304486,0.052941177500199145,0.0,0.0,868.1756423503342,13.30178508030672,1385.5458913047028,769.0335902546021,90.62223063868025,92.36212555661571,90.0,91.787960233697,92.36212555661571,180.0,0.0,262.62747177948006,0.9138794766157768,769.0335902546021,0.0,692.1302312291419
2018-01-23 17:00:00,505.26,468.22,30.77,6.27,604.62,572.46,32.16,1084.83,15.05,7.71,0.0,0.0,605.0393338608772,316390.2344402277,496.32277388421534,0.052941177500199145,0.0,0.0,483.46093952266494,13.166620056946707,893.3810354249079,344.09587585887687,90.53689935619317,91.31539677591081,90.0,91.058492627404,91.31539677591081,180.0,0.0,117.5098605207124,0.5687165389118294,344.09587585887687,0.0,309.6862882729892
2018-01-23 18:00:00,226.44,195.83,27.1,3.51,338.5,310.18,28.32,981.64,14.33,5.95,0.0,0.0,339.25916234345215,316390.2344402277,22.74158482520561,0.0,0.0,0.0,64.09714062451297,11.702523174774374,40.93485462967127,0.0,90.17439500325679,91.058492627404,90.0,90.17439500325679,90.17439500325679,180.0,0.0,133.44962471155267,0.0,0.0,0.0,0.0
2018-01-23 19:00:00,17.17,0.0,16.38,0.79,76.38,59.26,17.12,643.97,12.75,4.53,0.0,0.0,78.0414687690935,316390.2344402277,13.741382320497696,0.0,0.0,0.0,15.797762224417852,11.680608362457368,24.734489351721,0.0,90.04298242897787,91.058492627404,90.0,90.04298242897787,90.04298242897787,180.0,0.0,153.2856227290994,0.0,0.0,0.0,0.0
2018-01-23 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.56,2.82,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.7113948386995224,11.672663956057585,0.0,0.0,89.99534365019156,91.058492627404,90.0,89.99534365019156,89.99534365019156,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-23 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.54,2.03,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.058693524857555,11.669784004720016,0.0,0.0,89.97807396913778,91.058492627404,90.0,89.97807396913778,89.97807396913778,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-23 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.61,1.82,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.359672404998022,11.668739984652388,0.0,0.0,89.97181348364052,91.058492627404,90.0,89.97181348364052,89.97181348364052,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-23 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.8,0.9,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.193807376211748,11.668361513708316,0.0,0.0,89.96954397567801,91.058492627404,90.0,89.96954397567801,89.96954397567801,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-24 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.96,1.09,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.496192224766821,11.668224313035696,0.0,0.0,89.96872124932649,91.058492627404,90.0,89.96872124932649,89.96872124932649,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-24 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08,1.24,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.605810691548745,11.668174575995478,0.0,0.0,89.96842300025196,91.058492627404,90.0,89.96842300025196,89.96842300025196,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-24 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48,1.84,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.64554882101798,11.668156545667179,0.0,0.0,89.9683148810574,91.058492627404,90.0,89.9683148810574,89.9683148810574,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-24 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1,2.12,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.659954413243701,11.668150009437099,0.0,0.0,89.96827568643376,91.058492627404,90.0,89.96827568643376,89.96827568643376,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-24 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44,2.44,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665176629040843,11.668147639968115,0.0,0.0,89.9682614778695,91.058492627404,90.0,89.9682614778695,89.9682614778695,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-24 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.86,2.65,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.66706975064059,11.668146781004586,0.0,0.0,89.96825632707893,91.058492627404,90.0,89.96825632707893,89.96825632707893,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-24 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.39,2.91,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667756032010699,11.668146469619058,0.0,0.0,89.9682544598499,91.058492627404,90.0,89.9682544598499,89.9682544598499,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-24 07:00:00,65.77,41.58,22.37,1.82,175.6,152.22,23.38,857.92,6.46,2.99,0.0,0.0,176.95108243592662,316390.2344402277,18.803996133600553,0.0,0.0,0.0,-11.66800481799246,11.668146356737727,33.8471946481364,0.0,89.96825378295493,91.058492627404,90.0,89.96825378295493,89.96825378295493,180.0,0.0,164.56549668711662,0.0,0.0,0.0,0.0
2018-01-24 08:00:00,338.77,305.25,28.88,4.65,448.14,417.96,30.18,1048.6,9.68,2.21,0.0,0.0,448.80174356600344,316390.2344402277,24.26840627515853,0.0,0.0,0.0,-11.668095006168663,11.668146315816767,43.68313337012275,0.0,89.96825353757164,91.058492627404,90.0,89.96825353757164,89.96825353757164,180.0,0.0,164.5655337263611,0.0,0.0,0.0,0.0
2018-01-24 09:00:00,614.53,575.61,31.59,7.33,706.86,673.84,33.02,1119.68,12.02,2.3,0.0,0.0,707.1333172828244,316390.2344402277,611.5384456952763,0.052941177500199145,0.0,0.0,361.2954068884018,13.082445489474026,1100.769254535229,507.3571311167393,89.83514298392595,90.98300974188652,90.0,90.60421371175953,90.98300974188652,180.0,0.0,173.264110076604,0.7174844102470952,507.3571311167393,0.0,456.6214180050654
2018-01-24 10:00:00,853.93,811.27,33.03,9.63,927.92,893.4,34.52,1155.49,13.83,4.08,0.0,0.0,928.0067183866282,316390.2344402277,868.8319021884961,0.052941177500199145,0.0,0.0,744.747359318986,13.2196679941087,1563.8974982204347,912.8205475211603,89.96109808054813,92.02630284110131,90.0,91.34478527011876,92.02630284110131,180.0,0.0,311.7311852457226,0.9836357102113769,912.8205475211603,0.0,821.5384927690443
2018-01-24 11:00:00,1034.79,989.61,33.83,11.35,1093.88,1058.52,35.36,1174.83,14.99,6.34,0.0,0.0,1093.9286308201895,316390.2344402277,1063.7214178048685,0.052941177500199145,0.0,0.0,1068.096396938168,13.340492987490983,1914.6986429920646,1217.7860667911768,90.15089642973486,92.90606839568382,90.0,91.99686164692066,92.90606839568382,180.0,0.0,415.87790174907366,1.1132225928469606,1217.7860667911768,0.0,1096.007460112059
2018-01-24 12:00:00,1139.65,1093.08,34.23,12.34,1189.4,1153.62,35.78,1181.26,15.89,6.56,0.0,0.0,1189.4740326354752,316390.2344402277,1176.9173369912903,0.052941177500199145,0.0,0.0,1285.825523012614,13.425689205046902,2118.4513072053555,1395.3938546513464,90.34146459261437,93.49846411382183,90.0,92.45665427182337,93.49846411382183,180.0,0.0,476.5315388400361,1.1731183837276564,1395.3938546513464,0.0,1255.8544691862119
2018-01-24 13:00:00,1162.9,1116.01,34.33,12.56,1210.24,1174.36,35.88,1180.44,16.26,8.67,0.0,0.0,1210.2170910362247,316390.2344402277,1201.9493700710402,0.052941177500199145,0.0,0.0,1376.234884267071,13.465794924733922,2163.5089688890293,1434.959377031109,90.49793492949509,93.74444920296612,90.0,92.67309949272068,93.74444920296612,180.0,0.0,490.04329339004465,1.1857041085103608,1434.959377031109,0.0,1291.463439327998
2018-01-24 14:00:00,1102.97,1056.85,34.14,11.98,1154.96,1119.28,35.68,1172.7,16.87,8.77,0.0,0.0,1155.007573651166,316390.2344402277,1137.3172461005595,0.052941177500199145,0.0,0.0,1333.817684862697,13.457790464459286,2047.171140216414,1338.2425630202877,90.60134285312056,93.62904081569337,90.0,92.62990048804434,93.62904081569337,180.0,0.0,457.0141869061301,1.1586439721688457,1338.2425630202877,0.0,1204.418306718259
2018-01-24 15:00:00,965.17,920.9,33.6,10.67,1028.36,993.24,35.12,1157.41,17.41,8.57,0.0,0.0,1028.4149155817531,316390.2344402277,988.7038885913724,0.052941177500199145,0.0,0.0,1161.6822635591632,13.40225149239835,1779.667083994117,1112.4096254241576,90.64393235711566,93.16069609600149,90.0,92.33016406216916,93.16069609600149,180.0,0.0,379.8915043640442,1.0816739514079203,1112.4096254241576,0.0,1001.1686628817419
2018-01-24 16:00:00,759.91,718.66,32.55,8.71,839.1,805.08,34.02,1129.91,16.98,8.89,0.0,0.0,839.2638839066643,316390.2344402277,767.6587009473069,0.052941177500199145,0.0,0.0,870.0719978631327,13.302496416169083,1381.7857273364496,770.802400118426,90.62338839597574,92.36728514599221,90.0,91.79179921848677,92.36728514599221,180.0,0.0,263.231526099709,0.9184267486055053,770.802400118426,0.0,693.7221601065835
2018-01-24 17:00:00,504.92,467.97,30.71,6.25,602.02,569.92,32.1,1080.62,15.86,7.77,0.0,0.0,602.4295089637317,316390.2344402277,494.07064060928116,0.052941177500199145,0.0,0.0,484.67962458332863,13.167101653843202,889.3271953374792,345.0557855695666,90.53804340373384,91.31871256477523,90.0,91.06109174163157,91.31871256477523,180.0,0.0,117.83767280830283,0.572773711173468,345.0557855695666,0.0,310.5502070126099
2018-01-24 18:00:00,227.96,197.37,27.08,3.51,338.5,310.2,28.3,983.25,14.9,5.77,0.0,0.0,339.30049668443763,316390.2344402277,22.74158482520561,0.0,0.0,0.0,64.24957130466198,11.702592336942862,40.93485462967127,0.0,90.17480973546952,91.06109174163157,90.0,90.17480973546952,90.17480973546952,180.0,0.0,133.77934504123806,0.0,0.0,0.0,0.0
2018-01-24 19:00:00,17.08,0.0,16.28,0.79,76.4,59.38,17.02,651.42,13.27,4.58,0.0,0.0,78.11695327796821,316390.2344402277,13.661023054806673,0.0,0.0,0.0,15.85302034177923,11.680633434649,24.58984266660681,0.0,90.04313277483516,91.06109174163157,90.0,90.04313277483516,90.04313277483516,180.0,0.0,153.65525071032533,0.0,0.0,0.0,0.0
2018-01-24 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.9,3.03,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.691363047653509,11.672673045055326,0.0,0.0,89.99539815253333,91.06109174163157,90.0,89.99539815253333,89.99539815253333,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-24 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.4,2.16,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.05143173832525,11.6697872996007,0.0,0.0,89.97809372695028,91.06109174163157,90.0,89.97809372695028,89.97809372695028,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-24 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.4,1.54,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.35703991230063,11.668741179089775,0.0,0.0,89.97182064610624,91.06109174163157,90.0,89.97182064610624,89.97182064610624,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-24 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.76,0.99,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.192853063140813,11.668361946707508,0.0,0.0,89.96954657216561,91.06109174163157,90.0,89.96954657216561,89.96954657216561,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-25 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.04,1.51,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.495846273779046,11.668224470003572,0.0,0.0,89.96872219058726,91.06109174163157,90.0,89.96872219058726,89.96872219058726,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-25 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.35,1.87,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.605685279787416,11.668174632898387,0.0,0.0,89.96842334147131,91.06109174163157,90.0,89.96842334147131,89.96842334147131,180.0,0.0,0.0,0.0,0.0,0.0,0.0
