,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-01-25 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.77,2.01,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.645503357607472,11.668156566295233,0.0,0.0,89.96831500475389,91.06109174163157,90.0,89.96831500475389,89.96831500475389,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-25 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.27,1.72,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.659937932162158,11.668150016915039,0.0,0.0,89.96827573127536,91.06109174163157,90.0,89.96827573127536,89.96827573127536,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-25 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.33,1.96,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665170654437446,11.668147642678965,0.0,0.0,89.96826149412516,91.06109174163157,90.0,89.96826149412516,89.96826149412516,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-25 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.73,2.16,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.66706758477439,11.6681467819873,0.0,0.0,89.9682563329718,91.06109174163157,90.0,89.9682563329718,89.9682563329718,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-25 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.45,2.69,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.66775524685456,11.668146469975305,0.0,0.0,89.96825446198615,91.06109174163157,90.0,89.96825446198615,89.96825446198615,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-25 07:00:00,65.01,40.97,22.24,1.8,173.8,150.56,23.24,860.23,5.75,3.14,0.0,0.0,175.0631634262782,316390.2344402277,18.643279134944017,0.0,0.0,0.0,-11.668004533367155,11.66814635686687,33.557904036814065,0.0,89.96825378372934,91.06109174163157,90.0,89.96825378372934,89.96825378372934,180.0,0.0,164.95781842335379,0.0,0.0,0.0,0.0
2018-01-25 08:00:00,339.65,306.21,28.8,4.65,447.82,417.72,30.1,1053.5,8.88,2.26,0.0,0.0,448.4536091647196,316390.2344402277,24.188047009467503,0.0,0.0,0.0,-11.668094902992383,11.66814631586358,43.53848668500856,0.0,89.96825353785236,91.06109174163157,90.0,89.96825353785236,89.96825353785236,180.0,0.0,164.9578555371173,0.0,0.0,0.0,0.0
2018-01-25 09:00:00,617.62,578.67,31.59,7.35,708.66,675.64,33.02,1126.06,11.16,1.56,0.0,0.0,709.0736729169877,316390.2344402277,612.5868675601689,0.052941177500199145,0.0,0.0,359.2227916484023,13.081789779323357,1102.656413981671,504.543901124207,89.8358686018867,90.97737058641081,90.0,90.60067493151786,90.97737058641081,180.0,0.0,172.30338288622286,0.711553566850979,504.543901124207,0.0,454.0895110117863
2018-01-25 10:00:00,859.44,816.7,33.07,9.67,931.94,897.38,34.56,1162.64,13.45,3.4,0.0,0.0,932.084063880048,316390.2344402277,872.2650812181262,0.052941177500199145,0.0,0.0,746.5249527510588,13.22014183580785,1570.0772207672899,915.8732969665408,89.95902787035085,92.03113930352936,90.0,91.34734253058045,92.03113930352936,180.0,0.0,312.7737091081112,0.9826080419763583,915.8732969665408,0.0,824.2859672698868
2018-01-25 11:00:00,1042.6,997.3,33.89,11.41,1100.04,1064.62,35.42,1182.89,14.61,5.65,0.0,0.0,1100.1286880588857,316390.2344402277,1069.5414913684542,0.052941177500199145,0.0,0.0,1073.3957608792725,13.342233516558188,1925.1747759041084,1224.516608790336,90.150087428196,92.92048686400804,90.0,92.00625505019006,92.92048686400804,180.0,0.0,418.17640372785047,1.113066700361142,1224.516608790336,0.0,1102.0649479113024
2018-01-25 12:00:00,1150.44,1103.74,34.27,12.43,1198.52,1162.7,35.82,1191.3,15.53,6.38,0.0,0.0,1198.517243805582,316390.2344402277,1185.769190392567,0.052941177500199145,0.0,0.0,1295.457727501059,13.428971534288236,2134.3846440844463,1406.769239637025,90.34193565600309,93.52467134111411,90.0,92.47436856502748,93.52467134111411,180.0,0.0,480.4162698025922,1.1737580305229425,1406.769239637025,0.0,1266.0923156733227
2018-01-25 13:00:00,1175.98,1128.94,34.37,12.67,1221.66,1185.74,35.92,1192.32,16.37,7.55,0.0,0.0,1221.6280667152823,316390.2344402277,1213.2625360016393,0.052941177500199145,0.0,0.0,1391.7889101837347,13.471158902891046,2183.8726685313313,1452.867876230604,90.4997372380263,93.78676847608757,90.0,92.70204816752735,93.78676847608757,180.0,0.0,496.15910410069347,1.1892882259467727,1452.867876230604,0.0,1307.5810886075437
2018-01-25 14:00:00,1117.33,1071.06,34.16,12.12,1167.8,1132.1,35.7,1186.39,17.16,8.31,0.0,0.0,1167.8450062557379,316390.2344402277,1149.9821505750374,0.052941177500199145,0.0,0.0,1353.2055600532249,13.464648412377077,2069.9679693532657,1359.3232184288393,90.6063994453702,93.68179119619477,90.0,92.66691191842266,93.68179119619477,180.0,0.0,464.2132992772413,1.1639585828148593,1359.3232184288393,0.0,1223.3908965859553
2018-01-25 15:00:00,978.91,934.51,33.6,10.8,1040.72,1005.6,35.12,1172.06,16.87,8.19,0.0,0.0,1040.8604906285782,316390.2344402277,1000.6985884064687,0.052941177500199145,0.0,0.0,1178.1157366452192,13.408376473799473,1801.257544686782,1128.0220818678554,90.65332212530845,93.20540816216294,90.0,92.36321977000095,93.20540816216294,180.0,0.0,385.223209007425,1.0837399363546214,1128.0220818678554,0.0,1015.2198736810699
2018-01-25 16:00:00,771.87,730.48,32.57,8.82,850.08,816.04,34.04,1145.69,16.42,8.34,0.0,0.0,850.3012172795129,316390.2344402277,777.7435156289691,0.052941177500199145,0.0,0.0,883.3946030645877,13.307538253113718,1399.9383946256469,782.907735026413,90.6322488026782,92.40353318693225,90.0,91.81900934012842,92.40353318693225,180.0,0.0,267.3655373343467,0.9207416373356241,782.907735026413,0.0,704.6169615237717
2018-01-25 17:00:00,514.07,477.02,30.71,6.34,610.7,578.6,32.1,1097.7,15.49,7.47,0.0,0.0,611.0748237437427,316390.2344402277,501.02502320290995,0.052941177500199145,0.0,0.0,494.50131140959513,13.170889666224154,901.8450846005788,353.46633835934404,90.54573777402871,91.34543533414318,90.0,91.0815351393054,91.34543533414318,180.0,0.0,120.70990393505592,0.5784338097809965,353.46633835934404,0.0,318.11970452340967
2018-01-25 18:00:00,231.21,200.62,27.06,3.54,341.16,312.88,28.28,993.31,14.1,5.46,0.0,0.0,341.88073622998684,316390.2344402277,22.74158482520561,0.0,0.0,0.0,65.2747543111893,11.703057491856297,40.93485462967127,0.0,90.17759904544529,91.0815351393054,90.0,90.17759904544529,90.17759904544529,180.0,0.0,136.44413150099558,0.0,0.0,0.0,0.0
2018-01-25 19:00:00,16.97,0.0,16.19,0.79,75.74,58.82,16.92,651.49,12.57,3.93,0.0,0.0,77.45200189789637,316390.2344402277,13.580663789115649,0.0,0.0,0.0,16.224662604561846,11.680802059395482,24.445195981492617,0.0,90.04414393622234,91.0815351393054,90.0,90.04414393622234,90.04414393622234,180.0,0.0,156.5884388209265,0.0,0.0,0.0,0.0
2018-01-25 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.12,2.02,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.5566378614123617,11.672734173733762,0.0,0.0,89.99576471177551,91.0815351393054,90.0,89.99576471177551,89.99576471177551,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-25 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.89,1.53,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.002592094328993,11.669809459547004,0.0,0.0,89.978226609475,91.0815351393054,90.0,89.978226609475,89.978226609475,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-25 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.14,1.09,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.33933490188599,11.668749212360455,0.0,0.0,89.9718688177613,91.0815351393054,90.0,89.9718688177613,89.9718688177613,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-25 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61,1.32,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.186434765051061,11.66836485887331,0.0,0.0,89.96956403502129,91.0815351393054,90.0,89.96956403502129,89.96956403502129,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-26 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.84,1.67,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.493519556691393,11.668225525701805,0.0,0.0,89.96872852110107,91.0815351393054,90.0,89.96872852110107,89.96872852110107,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-26 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.93,1.95,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.604841814378547,11.668175015602818,0.0,0.0,89.96842563636545,91.0815351393054,90.0,89.96842563636545,89.96842563636545,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-26 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15,2.25,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.645197590354627,11.668156705030597,0.0,0.0,89.96831583668306,91.0815351393054,90.0,89.96831583668306,89.96831583668306,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-26 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.43,2.43,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.659827087534685,11.668150067208423,0.0,0.0,89.96827603286056,91.0815351393054,90.0,89.96827603286056,89.96827603286056,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-26 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92,2.54,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665130471804583,11.668147660910977,0.0,0.0,89.96826160345375,91.0815351393054,90.0,89.96826160345375,89.96826160345375,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-26 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.46,2.79,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667053018042708,11.668146788596644,0.0,0.0,89.96825637260486,91.0815351393054,90.0,89.96825637260486,89.96825637260486,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-26 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.85,2.97,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667749966228383,11.668146472371276,0.0,0.0,89.96825447635364,91.0815351393054,90.0,89.96825447635364,89.96825447635364,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-26 07:00:00,64.39,40.48,22.12,1.79,172.24,149.12,23.12,863.88,5.86,3.31,0.0,0.0,173.5091642741613,316390.2344402277,18.562919869252994,0.0,0.0,0.0,-11.668002619069524,11.668146357735441,33.413257351699876,0.0,89.96825378893774,91.0815351393054,90.0,89.96825378893774,89.96825378893774,180.0,0.0,168.04363494160694,0.0,0.0,0.0,0.0
2018-01-26 08:00:00,340.34,306.92,28.78,4.64,447.2,417.12,30.08,1057.54,9.16,1.98,0.0,0.0,447.8350911920601,316390.2344402277,24.188047009467503,0.0,0.0,0.0,-11.66809420903083,11.66814631617845,43.53848668500856,0.0,89.96825353974049,91.0815351393054,90.0,89.96825353974049,89.96825353974049,180.0,0.0,168.0436725565484,0.0,0.0,0.0,0.0
2018-01-26 09:00:00,619.05,580.15,31.55,7.35,708.38,675.4,32.98,1128.82,11.21,0.91,0.0,0.0,708.7822973351452,316390.2344402277,611.6972022046053,0.052941177500199145,0.0,0.0,358.2171002810822,13.081471610309432,1101.055016265594,503.1788422749746,89.83622069290226,90.97463430913588,90.0,90.59895781577879,90.97463430913588,180.0,0.0,171.83721085037484,0.7099201604876543,503.1788422749746,0.0,452.86095804747714
2018-01-26 10:00:00,861.01,818.29,33.05,9.66,931.6,897.06,34.54,1164.24,12.94,3.16,0.0,0.0,931.7040798312555,316390.2344402277,871.5287456727649,0.052941177500199145,0.0,0.0,743.4262715925548,13.219118552091228,1568.7518167226863,911.9778812512064,89.95941015998773,92.02270843585782,90.0,91.34182000482069,92.02270843585782,180.0,0.0,311.4434119743917,0.9788278284843168,911.9778812512064,0.0,820.7800931260858
2018-01-26 11:00:00,1043.82,998.54,33.87,11.4,1099.18,1063.78,35.4,1183.16,14.1,5.35,0.0,0.0,1099.2899002027682,316390.2344402277,1068.474960586157,0.052941177500199145,0.0,0.0,1069.4166897143082,13.340836501811426,1923.25502040479,1220.1143907979147,90.14922097096124,92.90966063803272,90.0,91.99871554789912,92.90966063803272,180.0,0.0,416.67303196851185,1.109911398779212,1220.1143907979147,0.0,1098.1029517181232
2018-01-26 12:00:00,1152.71,1106.01,34.27,12.44,1198.66,1162.84,35.82,1192.24,15.03,6.1,0.0,0.0,1198.6490534723237,316390.2344402277,1185.7473815216179,0.052941177500199145,0.0,0.0,1292.3959820404455,13.427814271971727,2134.3453881148735,1403.9768939040093,90.33992280667478,93.51634096780303,90.0,92.4681229746307,93.51634096780303,180.0,0.0,479.46267465474807,1.1712993806125978,1403.9768939040093,0.0,1263.5792045136084
2018-01-26 13:00:00,1179.13,1132.07,34.37,12.68,1222.68,1186.76,35.92,1193.81,15.88,7.28,0.0,0.0,1222.6539540699896,316390.2344402277,1214.1936008258751,0.052941177500199145,0.0,0.0,1389.981369154977,13.470430802298935,2185.5485852945576,1451.5439096137163,90.49781469385282,93.78185053247066,90.0,92.69811870572677,93.78185053247066,180.0,0.0,495.706965195815,1.1872074717313057,1451.5439096137163,0.0,1306.3895186523448
2018-01-26 14:00:00,1121.13,1074.84,34.16,12.13,1169.48,1133.78,35.7,1188.47,16.78,8.27,0.0,0.0,1169.5570443972479,316390.2344402277,1151.6166012265055,0.052941177500199145,0.0,0.0,1352.9085708397693,13.464456147460812,2072.909980665646,1359.6307194031,90.60489569589221,93.6809831502454,90.0,92.66587429030885,93.6809831502454,180.0,0.0,464.318311859867,1.162517660781403,1359.6307194031,0.0,1223.6676474627902
2018-01-26 15:00:00,983.35,938.91,33.62,10.82,1043.16,1008.02,35.14,1175.13,17.42,8.6,0.0,0.0,1043.1966903336515,316390.2344402277,1002.9020280505785,0.052941177500199145,0.0,0.0,1182.510520032039,13.409740885514104,1805.2237362345636,1134.1749156907476,90.65135898002177,93.21736545472841,90.0,92.37058331807522,93.21736545472841,180.0,0.0,387.3244217654411,1.0872109988462464,1134.1749156907476,0.0,1020.7574241216729
2018-01-26 16:00:00,776.44,734.98,32.61,8.85,852.86,818.78,34.08,1149.93,17.04,8.52,0.0,0.0,853.0902041572334,316390.2344402277,780.210644793313,0.052941177500199145,0.0,0.0,889.6158788793525,13.30969068927818,1404.3792273323943,790.0204369456138,90.63308351665485,92.42045998593461,90.0,91.83062575107229,92.42045998593461,180.0,0.0,269.79454816850654,0.9260690523648363,790.0204369456138,0.0,711.0183932510524
2018-01-26 17:00:00,518.1,480.98,30.75,6.36,613.22,581.08,32.14,1103.33,16.32,7.61,0.0,0.0,613.5588190545179,316390.2344402277,502.88579803530354,0.052941177500199145,0.0,0.0,501.4068234441121,13.173364970872205,905.194479457975,360.7386778970112,90.54807298154174,91.36422379774726,90.0,91.09489402839944,91.36422379774726,180.0,0.0,123.1934315350223,0.5879447360122741,360.7386778970112,0.0,324.6648101073101
2018-01-26 18:00:00,234.11,203.51,27.04,3.56,343.2,314.94,28.26,1001.96,15.14,5.5,0.0,0.0,343.9493242356048,316390.2344402277,22.74158482520561,0.0,0.0,0.0,65.58589284070038,11.703198664324862,40.93485462967127,0.0,90.17844558874408,91.09489402839944,90.0,90.17844558874408,90.17844558874408,180.0,0.0,138.33280058575548,0.0,0.0,0.0,0.0
2018-01-26 19:00:00,16.86,0.0,16.07,0.79,75.84,59.04,16.8,661.57,13.76,3.45,0.0,0.0,77.6380513316222,316390.2344402277,13.500304523424626,0.0,0.0,0.0,16.33745439530576,11.680853236263735,24.300549296378428,0.0,90.0444508192521,91.09489402839944,90.0,90.0444508192521,90.0444508192521,180.0,0.0,158.55856662518337,0.0,0.0,0.0,0.0
2018-01-26 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.26,1.68,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.5157493604615964,11.672752726018572,0.0,0.0,89.99587596089188,91.09489402839944,90.0,89.99587596089188,89.99587596089188,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-26 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,1.37,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-7.987769477376809,11.669816184993154,0.0,0.0,89.97826693873628,91.09489402839944,90.0,89.97826693873628,89.97826693873628,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-26 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.15,1.4,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.333961509161794,11.668751650422744,0.0,0.0,89.97188343764657,91.09489402839944,90.0,89.97188343764657,89.97188343764657,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-26 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.18,1.82,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.184486839829644,11.668365742702813,0.0,0.0,89.96956933492113,91.09489402839944,90.0,89.96956933492113,89.96956933492113,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-27 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.41,2.2,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.492813408288171,11.668225846101572,0.0,0.0,89.96873044238417,91.09489402839944,90.0,89.96873044238417,89.96873044238417,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-27 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.44,2.32,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.604585826338287,11.66817513175193,0.0,0.0,89.96842633285573,91.09489402839944,90.0,89.96842633285573,89.96842633285573,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-27 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48,2.53,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.645104791339048,11.668156747136171,0.0,0.0,89.9683160891699,91.09489402839944,90.0,89.9683160891699,89.9683160891699,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-27 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.77,2.8,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.659793446671824,11.668150082472247,0.0,0.0,89.96827612439036,91.09489402839944,90.0,89.96827612439036,89.96827612439036,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-27 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.08,3.06,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.66511827654999,11.668147666444312,0.0,0.0,89.96826163663451,91.09489402839944,90.0,89.96826163663451,89.96826163663451,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-27 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.27,3.44,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667048597105705,11.66814679060255,0.0,0.0,89.9682563846333,91.09489402839944,90.0,89.9682563846333,89.9682563846333,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-27 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.74,3.68,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667748363580156,11.668146473098444,0.0,0.0,89.96825448071411,91.09489402839944,90.0,89.96825448071411,89.96825448071411,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-27 07:00:00,63.77,40.03,21.97,1.78,171.14,148.18,22.96,871.45,5.86,3.61,0.0,0.0,172.6145694154622,316390.2344402277,18.482560603561968,0.0,0.0,0.0,-11.66800203808271,11.668146357999053,33.26861066658568,0.0,89.96825379051849,91.09489402839944,90.0,89.96825379051849,89.96825379051849,180.0,0.0,170.06008479569653,0.0,0.0,0.0,0.0
2018-01-27 08:00:00,342.49,309.11,28.72,4.65,448.52,418.5,30.02,1066.68,9.44,2.41,0.0,0.0,449.1520672702176,316390.2344402277,24.10768774377648,0.0,0.0,0.0,-11.668093998421476,11.668146316274012,43.393839999894375,0.0,89.96825354031351,91.09489402839944,90.0,89.96825354031351,89.96825354031351,180.0,0.0,170.06012256274775,0.0,0.0,0.0,0.0
2018-01-27 09:00:00,623.68,584.76,31.54,7.38,711.74,678.78,32.96,1137.66,11.96,0.35,0.0,0.0,712.1880344819707,316390.2344402277,614.004106295672,0.052941177500199145,0.0,0.0,364.0826284896732,13.083327278637109,1105.2074438267439,511.1403196623089,89.83416718515241,90.99059319280953,90.0,90.60897261028268,90.99059319280953,180.0,0.0,174.55608126691044,0.7177041664763445,511.1403196623089,0.0,460.02628769607804
2018-01-27 10:00:00,867.69,824.95,33.03,9.72,936.78,902.26,34.52,1173.02,14.32,2.92,0.0,0.0,936.957479353203,316390.2344402277,876.072815322907,0.052941177500199145,0.0,0.0,755.6067246619467,13.223222612797462,1576.9311424814393,926.6997151607578,89.95924332730668,92.05584891813221,90.0,91.3639690731598,92.05584891813221,180.0,0.0,316.47096612627627,0.9890520494062054,926.6997151607578,0.0,834.0297436446821
2018-01-27 11:00:00,1052.23,1006.91,33.85,11.47,1105.88,1070.5,35.38,1191.85,15.86,5.25,0.0,0.0,1105.9840843602592,316390.2344402277,1074.7679669207307,0.052941177500199145,0.0,0.0,1086.812058452925,13.346893971585867,1934.5824323450458,1239.7202095833406,90.15219310138768,92.95698982242794,90.0,92.03140690448465,92.95698982242794,180.0,0.0,423.3684828370217,1.1209204789781755,1239.7202095833406,0.0,1115.7481886250066
2018-01-27 12:00:00,1160.13,1113.38,34.25,12.49,1204.14,1168.34,35.8,1198.64,16.86,5.88,0.0,0.0,1204.1166526581264,316390.2344402277,1191.0284956589899,0.052941177500199145,0.0,0.0,1310.4465209082061,13.43434276285656,2143.8513940136545,1422.5655014588547,90.34697890167428,93.565452734006,90.0,92.50335636933653,93.565452734006,180.0,0.0,485.8107445802942,1.1814183437447654,1422.5655014588547,0.0,1280.3089513129692
2018-01-27 13:00:00,1185.09,1138.01,34.35,12.72,1226.56,1190.66,35.9,1198.24,17.61,7.75,0.0,0.0,1226.5213694699717,316390.2344402277,1217.9545188355166,0.052941177500199145,0.0,0.0,1405.8210721068347,13.476323450817581,2192.318238033454,1466.6719667245925,90.50668486290839,93.82494707345457,90.0,92.72992054397433,93.82494707345457,180.0,0.0,500.87324589188734,1.1957981354686054,1466.6719667245925,0.0,1320.0047700521334
2018-01-27 14:00:00,1125.44,1079.15,34.14,12.16,1171.66,1135.98,35.68,1191.11,18.37,8.52,0.0,0.0,1171.6907202422246,316390.2344402277,1153.6570171219005,0.052941177500199145,0.0,0.0,1365.9315823696818,13.469371833222157,2076.582729451803,1371.556158929277,90.61334797356285,93.7164160590467,90.0,92.69240359083703,93.7164160590467,180.0,0.0,468.39088823664423,1.1705786648593872,1371.556158929277,0.0,1234.4005430363493
2018-01-27 15:00:00,986.25,941.84,33.58,10.83,1043.9,1008.8,35.1,1176.41,19.09,8.34,0.0,0.0,1044.0051755148875,316390.2344402277,1003.6122005009717,0.052941177500199145,0.0,0.0,1193.736247606153,13.413956059433685,1806.502046705988,1144.6143414245953,90.65828324343498,93.24790832727737,90.0,92.39333204960938,93.24790832727737,180.0,0.0,390.8895195999878,1.0963684551277142,1144.6143414245953,0.0,1030.1529072821359
2018-01-27 16:00:00,778.15,736.74,32.57,8.84,852.36,818.32,34.04,1149.68,18.7,8.62,0.0,0.0,852.4638410703509,316390.2344402277,779.5386641724989,0.052941177500199145,0.0,0.0,898.7817219154907,13.31315959873187,1403.1696621574774,798.3476007329509,90.63918213514287,92.44539834060323,90.0,91.84934699280132,92.44539834060323,180.0,0.0,272.6383016797664,0.9365178465875434,798.3476007329509,0.0,718.5128406596558
2018-01-27 17:00:00,518.91,481.83,30.73,6.35,611.82,579.7,32.12,1101.64,17.87,7.76,0.0,0.0,612.1061683878468,316390.2344402277,501.48263188447305,0.052941177500199145,0.0,0.0,508.80566500592244,13.176174097392712,902.6687802665159,367.39577352822,90.55314239068113,91.38435450850434,90.0,91.11005450962269,91.38435450850434,180.0,0.0,125.46685134031503,0.6002157673004012,367.39577352822,0.0,330.656196175398
2018-01-27 18:00:00,235.71,205.11,27.04,3.56,343.18,314.92,28.26,1004.54,16.58,5.77,0.0,0.0,343.9703343817439,316390.2344402277,22.74158482520561,0.0,0.0,0.0,66.26133110317727,11.70350513002368,40.93485462967127,0.0,90.18028331593186,91.11005450962269,90.0,90.18028331593186,90.18028331593186,180.0,0.0,140.34379629210963,0.0,0.0,0.0,0.0
2018-01-27 19:00:00,16.78,0.0,16.0,0.78,75.52,58.8,16.72,666.67,15.22,3.68,0.0,0.0,77.29030428064206,316390.2344402277,13.419946790459111,0.0,0.0,0.0,16.582309609097926,11.68096433409217,24.155905370170284,0.0,90.0451170194194,91.11005450962269,90.0,90.0451170194194,90.0451170194194,180.0,0.0,160.74639782679688,0.0,0.0,0.0,0.0
2018-01-27 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.71,2.11,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.4269861395248076,11.672793000436007,0.0,0.0,89.99611746717521,91.11005450962269,90.0,89.99611746717521,89.99611746717521,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-27 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.39,1.89,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-7.955591647591676,11.669830784996796,0.0,0.0,89.97835448792608,91.11005450962269,90.0,89.97835448792608,89.97835448792608,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-27 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.6,1.51,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.322296624555879,11.668756943115223,0.0,0.0,89.97191517537416,91.11005450962269,90.0,89.97191517537416,89.97191517537416,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-27 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.61,2.05,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.18025816643427,11.668367661373132,0.0,0.0,89.96958084026292,91.11005450962269,90.0,89.96958084026292,89.96958084026292,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-28 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.76,2.34,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.491280458819046,11.668226541644684,0.0,0.0,89.9687346132212,91.11005450962269,90.0,89.9687346132212,89.9687346132212,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-28 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88,2.31,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.604030112080647,11.668175383895417,0.0,0.0,89.96842784483877,91.11005450962269,90.0,89.96842784483877,89.96842784483877,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-28 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.75,2.36,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.644903337640494,11.668156838541488,0.0,0.0,89.96831663728356,91.11005450962269,90.0,89.96831663728356,89.96831663728356,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-28 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.77,2.48,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.659720417070414,11.668150115607869,0.0,0.0,89.96827632308873,91.11005450962269,90.0,89.96827632308873,89.96827632308873,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-28 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.97,2.53,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665091802364637,11.668147678456409,0.0,0.0,89.96826170866527,91.11005450962269,90.0,89.96826170866527,89.96826170866527,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-28 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.07,2.87,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667038999867879,11.668146794957092,0.0,0.0,89.9682564107454,91.11005450962269,90.0,89.9682564107454,89.9682564107454,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-28 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.41,3.16,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667744884449235,11.668146474677025,0.0,0.0,89.9682544901801,91.11005450962269,90.0,89.9682544901801,89.9682544901801,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-28 07:00:00,63.26,39.61,21.89,1.76,169.64,146.76,22.88,875.5,6.55,3.54,0.0,0.0,171.07839469523574,316390.2344402277,18.402201337870945,0.0,0.0,0.0,-11.668000776855314,11.668146358571306,33.1239639814715,0.0,89.96825379395003,91.11005450962269,90.0,89.96825379395003,89.96825379395003,180.0,0.0,172.34847469347855,0.0,0.0,0.0,0.0
2018-01-28 08:00:00,344.01,310.65,28.7,4.66,448.78,418.78,30.0,1073.11,10.12,2.53,0.0,0.0,449.4443529451541,316390.2344402277,24.10768774377648,0.0,0.0,0.0,-11.668093541205456,11.668146316481463,43.393839999894375,0.0,89.9682535415575,91.11005450962269,90.0,89.9682535415575,89.9682535415575,180.0,0.0,172.34851279072797,0.0,0.0,0.0,0.0
2018-01-28 09:00:00,626.82,587.89,31.54,7.4,713.36,680.4,32.96,1143.6,13.03,0.65,0.0,0.0,713.7837206940519,316390.2344402277,614.738924854529,0.052941177500199145,0.0,0.0,368.9854877095006,13.084878388845432,1106.53011729551,517.7951341329413,89.83245070588399,91.00393285416226,90.0,90.61734374523043,91.00393285416226,180.0,0.0,176.82872204844813,0.7254230085682818,517.7951341329413,0.0,466.01562071964713
2018-01-28 10:00:00,872.27,829.47,33.05,9.75,939.52,904.98,34.54,1178.61,15.07,3.02,0.0,0.0,939.7293224978187,316390.2344402277,878.2790319708298,0.052941177500199145,0.0,0.0,762.4807419909663,13.225606763519114,1580.9023326363215,934.5161902553111,89.96026176840708,92.07455169118576,90.0,91.37683601666879,92.07455169118576,180.0,0.0,319.1403177883154,0.9944525172113914,934.5161902553111,0.0,841.0645712297801
2018-01-28 11:00:00,1057.87,1012.49,33.87,11.51,1109.52,1074.12,35.4,1197.22,16.32,5.28,0.0,0.0,1109.5993291964896,316390.2344402277,1078.046275367624,0.052941177500199145,0.0,0.0,1093.8569557125245,13.349444659027402,1940.483387829734,1246.9555916989561,90.15499116121352,92.97615752427176,90.0,92.04517262446254,92.97615752427176,180.0,0.0,425.8393893571798,1.1237890641137394,1246.9555916989561,0.0,1122.2600325290605
2018-01-28 12:00:00,1166.76,1119.95,34.27,12.54,1208.7,1172.88,35.82,1204.12,17.28,6.44,0.0,0.0,1208.6739699865072,316390.2344402277,1195.3972764502373,0.052941177500199145,0.0,0.0,1318.836605546646,13.437341510701224,2151.71519981141,1431.464214230601,90.34967374554004,93.58828041124073,90.0,92.5195402115595,93.58828041124073,180.0,0.0,488.84968392826477,1.184326170478033,1431.464214230601,0.0,1288.317792807541
2018-01-28 13:00:00,1192.32,1145.19,34.35,12.78,1231.68,1195.78,35.9,1203.95,18.02,8.01,0.0,0.0,1231.7354668542255,316390.2344402277,1223.05142592925,0.052941177500199145,0.0,0.0,1415.3568379835758,13.479745152450938,2201.4926712379356,1476.6884512539161,90.50996797214566,93.85089191131983,90.0,92.74838701139235,93.85089191131983,180.0,0.0,504.29390792979075,1.1988681750191745,1476.6884512539161,0.0,1329.0196061285246
2018-01-28 14:00:00,1132.74,1086.39,34.14,12.21,1176.88,1141.2,35.68,1197.04,18.89,8.91,0.0,0.0,1176.9139496583239,316390.2344402277,1158.74488753639,0.052941177500199145,0.0,0.0,1376.166082719282,13.473071698918284,2085.740896632874,1382.1082630806063,90.6173203850945,93.74426200824833,90.0,92.71237127260757,93.74426200824833,180.0,0.0,471.9944661171636,1.1743494615573666,1382.1082630806063,0.0,1243.8974367725457
2018-01-28 15:00:00,991.36,946.93,33.56,10.86,1046.96,1011.88,35.08,1180.37,19.66,8.75,0.0,0.0,1047.058869042813,316390.2344402277,1006.4766327316622,0.052941177500199145,0.0,0.0,1202.0617666198348,13.417089540815777,1811.6580249661267,1152.3038377910552,90.66353820124193,93.27056033486085,90.0,92.41024303076661,93.27056033486085,180.0,0.0,393.51550761347687,1.1005148534240998,1152.3038377910552,0.0,1037.0734540119497
2018-01-28 16:00:00,781.43,740.04,32.53,8.86,853.58,819.58,34.0,1152.24,18.89,8.95,0.0,0.0,853.7795686504122,316390.2344402277,780.6175372650431,0.052941177500199145,0.0,0.0,903.0474487206125,13.314932217542017,1405.1116338162958,801.0793873352414,90.64460777918016,92.45700449702181,90.0,91.85891358013407,92.45700449702181,180.0,0.0,273.5712156875425,0.9382742533901636,801.0793873352414,0.0,720.9714486017173
2018-01-28 17:00:00,520.67,483.67,30.66,6.34,611.58,579.54,32.04,1102.58,18.13,7.96,0.0,0.0,611.8906121865228,316390.2344402277,501.0636048755395,0.052941177500199145,0.0,0.0,510.3989334568247,13.176917493265421,901.9145316146106,367.8283228629533,90.55649872477163,91.38868946095272,90.0,91.11406651801296,91.38868946095272,180.0,0.0,125.61456834466787,0.6011341170091822,367.8283228629533,0.0,331.045490576658
2018-01-28 18:00:00,236.3,205.78,26.98,3.55,341.78,313.58,28.2,1002.92,16.8,6.34,0.0,0.0,342.52053747411094,316390.2344402277,22.661227092240097,0.0,0.0,0.0,66.70852256160411,11.703708033605585,40.790210703463124,0.0,90.18150003098481,91.11406651801296,90.0,90.18150003098481,90.18150003098481,180.0,0.0,140.76573029197195,0.0,0.0,0.0,0.0
2018-01-28 19:00:00,16.61,0.0,15.84,0.77,73.88,57.32,16.56,658.99,15.22,4.43,0.0,0.0,75.73407437147044,316390.2344402277,13.339587524768088,0.0,0.0,0.0,16.744422367940043,11.681037889297267,24.011258685056095,0.0,90.04555809455677,91.11406651801296,90.0,90.04555809455677,90.04555809455677,180.0,0.0,161.2854103628044,0.0,0.0,0.0,0.0
2018-01-28 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.66,2.68,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.368218141875201,11.672819665160924,0.0,0.0,89.99627736268758,91.11406651801296,90.0,89.99627736268758,89.99627736268758,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-28 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.3,1.92,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-7.934287478976641,11.669840451308707,0.0,0.0,89.97841245214288,91.11406651801296,90.0,89.97841245214288,89.97841245214288,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-28 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.41,1.57,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.3145735844973,11.668760447279853,0.0,0.0,89.97193618816168,91.11406651801296,90.0,89.97193618816168,89.97193618816168,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-28 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.38,1.63,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.177458463292092,11.66836893167869,0.0,0.0,89.96958845767352,91.11406651801296,90.0,89.96958845767352,89.96958845767352,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-29 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.27,1.33,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.490265529772108,11.668227002147082,0.0,0.0,89.96873737463228,91.11406651801296,90.0,89.96873737463228,89.96873737463228,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-29 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32,1.19,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.603662187015631,11.668175550833563,0.0,0.0,89.96842884588644,91.11406651801296,90.0,89.96842884588644,89.96842884588644,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-29 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.34,1.27,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.644769959990267,11.66815689905875,0.0,0.0,89.96831700017644,91.11406651801296,90.0,89.96831700017644,89.96831700017644,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-29 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.12,1.84,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.659672065925355,11.66815013754617,0.0,0.0,89.96827645464215,91.11406651801296,90.0,89.96827645464215,89.96827645464215,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-29 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.22,2.01,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665074274441324,11.66814768640933,0.0,0.0,89.9682617563551,91.11406651801296,90.0,89.9682617563551,89.9682617563551,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-29 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3,2.57,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667032645762339,11.668146797840132,0.0,0.0,89.9682564280336,91.11406651801296,90.0,89.9682564280336,89.9682564280336,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-29 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7,3.08,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667742581007696,11.668146475722162,0.0,0.0,89.96825449644729,91.11406651801296,90.0,89.96825449644729,89.96825449644729,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-29 07:00:00,62.02,38.6,21.7,1.72,165.84,143.16,22.68,866.48,6.04,3.02,0.0,0.0,167.26789326391128,316390.2344402277,18.24148433921441,0.0,0.0,0.0,-11.66799994182942,11.668146358950182,32.83467337014917,0.0,89.96825379622196,91.11406651801296,90.0,89.96825379622196,89.96825379622196,180.0,0.0,172.95406472811976,0.0,0.0,0.0,0.0
2018-01-29 08:00:00,341.74,308.53,28.61,4.61,444.02,414.12,29.9,1066.88,9.88,2.08,0.0,0.0,444.72283193510447,316390.2344402277,24.027328478085458,0.0,0.0,0.0,-11.668093238497928,11.66814631661881,43.24919331478018,0.0,89.9682535423811,91.11406651801296,90.0,89.9682535423811,89.9682535423811,180.0,0.0,172.95410304398618,0.0,0.0,0.0,0.0
2018-01-29 09:00:00,622.76,583.99,31.44,7.33,706.6,673.74,32.86,1135.62,12.26,1.13,0.0,0.0,707.0163759443415,316390.2344402277,608.2577515948278,0.052941177500199145,0.0,0.0,358.8085230484533,13.081658717904462,1094.8640048739373,503.9815996877152,89.8360136382271,90.97624344761596,90.0,90.59996761051764,90.97624344761596,180.0,0.0,172.11135511719567,0.7128287502740817,503.9815996877152,0.0,453.5834397189437
2018-01-29 10:00:00,865.84,823.26,32.93,9.65,930.4,895.98,34.42,1168.76,13.5,3.74,0.0,0.0,930.5785328913217,316390.2344402277,869.2977102328083,0.052941177500199145,0.0,0.0,743.4829829998382,13.219161756738528,1564.735952740021,911.8722435639766,89.95980345922598,92.02286273581507,90.0,91.34205317454067,92.02286273581507,180.0,0.0,311.4073363606971,0.9798982152863289,911.8722435639766,0.0,820.6850192075789
2018-01-29 11:00:00,1049.06,1003.9,33.77,11.39,1097.96,1062.66,35.3,1185.77,14.43,5.73,0.0,0.0,1098.1242163898903,316390.2344402277,1066.5957624166942,0.052941177500199145,0.0,0.0,1068.5435387438222,13.340566097772719,1919.8724635390943,1218.8870667663452,90.14962205964117,92.90728497564189,90.0,91.99725621336165,92.90728497564189,180.0,0.0,416.25389682077406,1.1099719399445225,1218.8870667663452,0.0,1096.9983600897108
2018-01-29 12:00:00,1155.72,1109.15,34.18,12.4,1194.9,1159.18,35.72,1190.93,14.63,7.43,0.0,0.0,1194.895429451511,316390.2344402277,1181.5426584771706,0.052941177500199145,0.0,0.0,1285.8179495479783,13.425696680265515,2126.7768862753837,1395.3122204863068,90.34162867946281,93.49844350799796,90.0,92.45669461458137,93.49844350799796,180.0,0.0,476.50366050722187,1.1677274731285836,1395.3122204863068,0.0,1255.780998437676
2018-01-29 13:00:00,1179.83,1132.96,34.25,12.62,1216.4,1180.6,35.8,1189.26,15.28,8.76,0.0,0.0,1216.451681123348,316390.2344402277,1207.6905152332954,0.052941177500199145,0.0,0.0,1378.6572664347214,13.466562299418152,2173.84303067193,1438.2400616225875,90.49710336513915,93.75104000158679,90.0,92.67724091155907,93.75104000158679,180.0,0.0,491.16365784601226,1.1823240363270544,1438.2400616225875,0.0,1294.4160554603288
2018-01-29 14:00:00,1119.74,1073.62,34.08,12.04,1161.0,1125.38,35.62,1180.91,16.3,9.37,0.0,0.0,1161.0104028197652,316390.2344402277,1142.9202683963563,0.052941177500199145,0.0,0.0,1338.2632652089146,13.459300515615796,2057.256580827881,1343.5277525794293,90.60148091178579,93.64113631623214,90.0,92.63805003276484,93.64113631623214,180.0,0.0,458.8190963267074,1.1572056110060522,1343.5277525794293,0.0,1209.1749773214863
2018-01-29 15:00:00,982.54,938.27,33.53,10.74,1035.22,1000.18,35.04,1167.21,17.09,9.4,0.0,0.0,1035.2014232635083,316390.2344402277,994.9273528852132,0.052941177500199145,0.0,0.0,1168.5809377680375,13.404637900057509,1790.869320255108,1120.299641094042,90.64485150307935,93.17946595530258,90.0,92.34304318606891,93.17946595530258,180.0,0.0,382.5859703716944,1.0822045023491744,1120.299641094042,0.0,1008.2696769846378
2018-01-29 16:00:00,776.15,734.86,32.51,8.77,845.44,811.46,33.98,1141.62,16.69,8.31,0.0,0.0,845.6994544795177,316390.2344402277,773.041395384667,0.052941177500199145,0.0,0.0,876.6472116798265,13.304898815295944,1391.4745777838934,777.3980624635833,90.6263558744603,92.38517493676609,90.0,91.80476464620519,92.38517493676609,180.0,0.0,265.48396623804615,0.9192368025612949,777.3980624635833,0.0,699.658256217225
2018-01-29 17:00:00,518.25,481.31,30.66,6.29,606.34,574.3,32.04,1094.16,16.39,7.27,0.0,0.0,606.7517558785152,316390.2344402277,496.5769821984619,0.052941177500199145,0.0,0.0,491.2642854106403,13.169509200846962,893.8386104122853,351.64866324507193,90.54104288572891,91.33662805890235,90.0,91.07408495175511,91.33662805890235,180.0,0.0,120.08916197290137,0.5795593664758666,351.64866324507193,0.0,316.48379692056477
2018-01-29 18:00:00,235.76,205.3,26.94,3.51,338.54,310.38,28.16,995.86,15.17,5.43,0.0,0.0,339.4059354359675,316390.2344402277,22.661227092240097,0.0,0.0,0.0,64.64921648053068,11.70277366741362,40.790210703463124,0.0,90.17589708696552,91.07408495175511,90.0,90.17589708696552,90.17589708696552,180.0,0.0,135.57646825740662,0.0,0.0,0.0,0.0
2018-01-29 19:00:00,16.46,0.0,15.71,0.75,72.14,55.72,16.42,649.68,13.52,3.62,0.0,0.0,73.9090057391634,316390.2344402277,13.178868993386041,0.0,0.0,0.0,15.997896950662023,11.680699169318844,23.721965314827713,0.0,90.04352695398936,91.07408495175511,90.0,90.04352695398936,90.04352695398936,180.0,0.0,155.55700444053082,0.0,0.0,0.0,0.0
2018-01-29 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.78,1.69,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.6388433800363529,11.67269687473382,0.0,0.0,89.99554104763779,91.07408495175511,90.0,89.99554104763779,89.99554104763779,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-29 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.43,1.2,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-8.032392671165198,11.669795938171161,0.0,0.0,89.9781455282966,91.07408495175511,90.0,89.9781455282966,89.9781455282966,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-29 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.62,1.07,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.350138001171825,11.668744310684675,0.0,0.0,89.97183942477253,91.07408495175511,90.0,89.97183942477253,89.97183942477253,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-29 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66,1.43,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.190351029987015,11.66836308195166,0.0,0.0,89.96955337967802,91.07408495175511,90.0,89.96955337967802,89.96955337967802,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-30 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82,1.9,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.494939254006411,11.668224881544441,0.0,0.0,89.96872465839962,91.07408495175511,90.0,89.96872465839962,89.96872465839962,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-30 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31,1.88,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.60535647324084,11.668174782087341,0.0,0.0,89.96842423608561,91.07408495175511,90.0,89.96842423608561,89.96842423608561,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-30 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6,2.01,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.64538416092956,11.66815662037818,0.0,0.0,89.96831532906329,91.07408495175511,90.0,89.96831532906329,89.96831532906329,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-30 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.65,2.23,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.659894721806353,11.668150036520814,0.0,0.0,89.96827584884176,91.07408495175511,90.0,89.96827584884176,89.96827584884176,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-30 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.93,2.43,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665154990116765,11.668147649786315,0.0,0.0,89.96826153674452,91.07408495175511,90.0,89.96826153674452,89.96826153674452,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-30 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2,2.93,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667061906250462,11.66814678456381,0.0,0.0,89.96825634842189,91.07408495175511,90.0,89.96825634842189,89.96825634842189,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-30 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.54,3.22,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667753188322193,11.66814647090932,0.0,0.0,89.96825446758699,91.07408495175511,90.0,89.96825446758699,89.96825446758699,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-30 07:00:00,61.11,37.91,21.51,1.69,163.0,140.52,22.48,863.09,5.32,3.5,0.0,0.0,164.43149096053148,316390.2344402277,18.08076580783236,0.0,0.0,0.0,-11.668003787117573,11.668146357205464,32.545379999920776,0.0,89.96825378575973,91.07408495175511,90.0,89.96825378575973,89.96825378575973,180.0,0.0,166.91907100052532,0.0,0.0,0.0,0.0
2018-01-30 08:00:00,229.3,3.08,223.75,2.47,237.98,4.12,233.86,10.67,8.83,2.28,0.0,1.0,238.03834952989834,316390.2344402277,187.959600537589,0.0,0.0,0.0,-11.668094632464111,11.668146315986327,338.3272970373438,0.0,89.96825353858841,91.07408495175511,90.0,89.96825353858841,89.96825353858841,180.0,0.0,166.91910830966208,0.0,0.0,0.0,0.0
2018-01-30 09:00:00,442.01,9.43,427.83,4.75,458.0,10.84,447.16,18.32,11.18,1.33,0.0,1.0,458.03268643596556,316390.2344402277,368.7044843150594,0.052941177500199145,0.0,0.0,83.53433718783216,12.99457063877954,663.6681032896488,130.34274695189464,89.9323864983222,90.22727957696688,90.0,90.12996486101413,90.22727957696688,180.0,0.0,44.51247192653258,0.2845708413653072,130.34274695189464,0.0,117.30847225670517
2018-01-30 10:00:00,868.94,826.38,32.89,9.66,931.46,897.08,34.38,1172.26,12.97,3.6,0.0,0.0,931.7307849379924,316390.2344402277,869.9804126818163,0.052941177500199145,0.0,0.0,679.20592066566,13.187068037162394,1565.9648172066036,909.623390158018,89.79000682976823,91.84797820296558,90.0,91.16884764981046,91.84797820296558,180.0,0.0,310.639345609844,0.9762727655484242,909.623390158018,0.0,818.6610511422161
2018-01-30 11:00:00,840.89,79.38,752.48,9.03,870.32,83.84,786.48,93.65,14.58,5.43,0.0,1.0,870.3909406951279,316390.2344402277,713.9523430979452,0.052941177500199145,0.0,0.0,648.3389751420578,13.203293375023584,1285.1142786159514,679.8523167927574,90.2258683163997,91.76399565690085,90.0,91.25641363453546,91.76399565690085,180.0,0.0,232.17177689675668,0.7810884569292518,679.8523167927574,0.0,611.8670851134817
2018-01-30 12:00:00,1164.72,1118.09,34.16,12.47,1201.84,1166.14,35.7,1198.93,15.39,6.1,0.0,0.0,1201.8283419404324,316390.2344402277,1188.262153460696,0.052941177500199145,0.0,0.0,1197.6557841902295,13.379270622603745,2138.8719778202153,1409.6227160485912,90.06938105823676,93.2585725720266,90.0,92.20613937247595,93.2585725720266,180.0,0.0,481.39074127594364,1.1728985470359776,1409.6227160485912,0.0,1268.660444443732
2018-01-30 13:00:00,1192.02,1145.04,34.25,12.73,1226.58,1190.78,35.8,1200.14,16.63,7.05,0.0,0.0,1226.5416198094117,316390.2344402277,1217.6384563028935,0.052941177500199145,0.0,0.0,1362.9226723997347,13.45531600336603,2191.74932544771,1462.1940499737048,90.40009826247464,93.70822944012897,90.0,92.61654615150304,93.70822944012897,180.0,0.0,499.34402276037883,1.1921275449266127,1462.1940499737048,0.0,1315.9746449763343
2018-01-30 14:00:00,1134.02,1087.8,34.04,12.17,1173.34,1137.76,35.58,1194.43,17.35,8.12,0.0,0.0,1173.358871009641,316390.2344402277,1155.0384302207754,0.052941177500199145,0.0,0.0,1348.7496881148866,13.461099633911225,2079.0692731478825,1368.7375273086857,90.57297660320194,93.66966769437195,90.0,92.64775963428585,93.66966769437195,180.0,0.0,467.4283163727184,1.1665122761043492,1368.7375273086857,0.0,1231.8637745778171
2018-01-30 15:00:00,995.37,951.01,33.51,10.85,1046.3,1011.28,35.02,1180.78,17.97,8.59,0.0,0.0,1046.3369085774334,316390.2344402277,1005.5699157233283,0.052941177500199145,0.0,0.0,1185.6861657115,13.410292369075561,1810.0259342736056,1141.7612284628763,90.64283564942359,93.22600572687185,90.0,92.37355960131393,93.22600572687185,180.0,0.0,389.91517224593986,1.091198464952535,1141.7612284628763,0.0,1027.5851056165886
2018-01-30 16:00:00,786.8,745.44,32.49,8.87,854.62,820.66,33.96,1155.36,17.05,8.4,0.0,0.0,854.8825075064755,316390.2344402277,781.3010492376316,0.052941177500199145,0.0,0.0,891.6869617741177,13.310420375009835,1406.3419554253921,792.2933479788588,90.63357617052736,92.42609497221729,90.0,91.83456376765962,92.42609497221729,180.0,0.0,270.57075467730664,0.9267862437492411,792.2933479788588,0.0,713.064013180973
2018-01-30 17:00:00,526.01,489.04,30.62,6.36,613.08,581.08,32.0,1108.65,16.54,7.29,0.0,0.0,613.4942905691006,316390.2344402277,501.7880189215308,0.052941177500199145,0.0,0.0,501.50299229903845,13.173493916577316,903.218476959329,360.15704966729686,90.5496505379263,91.36448545322213,90.0,91.0955899311745,91.36448545322213,180.0,0.0,122.99480360326548,0.5870585190502775,360.15704966729686,0.0,324.1413447005672
2018-01-30 18:00:00,238.71,208.27,26.9,3.53,340.6,312.48,28.12,1005.81,15.44,5.57,0.0,0.0,341.3790424914763,316390.2344402277,22.580867826549074,0.0,0.0,0.0,65.79608340020431,11.703294033806104,40.64556401834894,0.0,90.17901747358874,91.0955899311745,90.0,90.17901747358874,90.17901747358874,180.0,0.0,138.35152040336138,0.0,0.0,0.0,0.0
2018-01-30 19:00:00,16.3,0.0,15.56,0.74,71.26,55.0,16.26,651.86,14.24,3.51,0.0,0.0,73.13995689574448,316390.2344402277,13.098509727695019,0.0,0.0,0.0,16.413651225193064,11.680887808949375,23.577318629713524,0.0,90.0446581349961,91.0955899311745,90.0,90.0446581349961,90.0446581349961,180.0,0.0,158.63231612315124,0.0,0.0,0.0,0.0
2018-01-30 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.46,2.34,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.488127011968403,11.672765259069783,0.0,0.0,89.9959511155635,91.0955899311745,90.0,89.9959511155635,89.9959511155635,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-30 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.97,1.72,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-7.9777560143806,11.669820728388318,0.0,0.0,89.97829418328877,91.0955899311745,90.0,89.97829418328877,89.97829418328877,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-30 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.08,1.94,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.330331497722744,11.668753297462976,0.0,0.0,89.97189331415355,91.0955899311745,90.0,89.97189331415355,89.97189331415355,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-30 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.92,1.32,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.183170913152967,11.668366339776462,0.0,0.0,89.96957291528423,91.0955899311745,90.0,89.96957291528423,89.96957291528423,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-31 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.12,1.58,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.492336367641904,11.668226062548587,0.0,0.0,89.96873174031266,91.0955899311745,90.0,89.96873174031266,89.96873174031266,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-31 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.44,1.62,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.604412892853452,11.668175210216807,0.0,0.0,89.96842680337181,91.0955899311745,90.0,89.96842680337181,89.96842680337181,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-31 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4,1.97,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.645042100686206,11.668156775580718,0.0,0.0,89.96831625973815,91.0955899311745,90.0,89.96831625973815,89.96831625973815,180.0,0.0,0.0,0.0,0.0,0.0,0.0
