,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-01-31 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69,2.29,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.659770720489954,11.668150092783765,0.0,0.0,89.96827618622358,91.0955899311745,90.0,89.96827618622358,89.96827618622358,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-31 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92,2.66,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.665110038017483,11.668147670182371,0.0,0.0,89.96826165904984,91.0955899311745,90.0,89.96826165904984,89.96826165904984,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-31 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.69,3.07,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667045610524788,11.668146791957648,0.0,0.0,89.96825639275917,91.0955899311745,90.0,89.96825639275917,89.96825639275917,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-31 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.01,3.54,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.667747280902985,11.668146473589687,0.0,0.0,89.96825448365985,91.0955899311745,90.0,89.96825448365985,89.96825448365985,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-31 07:00:00,61.02,37.91,21.43,1.69,162.6,140.2,22.4,874.08,4.73,3.38,0.0,0.0,164.05394092442327,316390.2344402277,18.000406542141338,0.0,0.0,0.0,-11.668001645601267,11.668146358177133,32.40073331480659,0.0,89.96825379158635,91.0955899311745,90.0,89.96825379158635,89.96825379158635,180.0,0.0,170.1651272922783,0.0,0.0,0.0,0.0
2018-01-31 08:00:00,345.41,312.25,28.55,4.62,445.14,415.3,29.84,1081.13,8.85,2.68,0.0,0.0,445.7204643147213,316390.2344402277,23.946969212394436,0.0,0.0,0.0,-11.66809385613494,11.668146316338571,43.104546629666,0.0,89.96825354070064,91.0955899311745,90.0,89.96825354070064,89.96825354070064,180.0,0.0,170.1651651620817,0.0,0.0,0.0,0.0
2018-01-31 09:00:00,632.51,593.67,31.44,7.4,713.38,680.52,32.86,1153.62,11.9,1.53,0.0,0.0,713.8475485348146,316390.2344402277,612.8551586701099,0.052941177500199145,0.0,0.0,362.3766177795257,13.082787550611318,1103.1393380025022,508.8246942325372,89.83476445575091,90.9859514920963,90.0,90.60605977010232,90.9859514920963,180.0,0.0,173.76528765280148,0.7127918212745976,508.8246942325372,0.0,457.94222480928346
2018-01-31 10:00:00,881.88,839.14,32.95,9.78,942.98,908.54,34.44,1189.33,13.96,3.52,0.0,0.0,943.1859584859238,316390.2344402277,880.3266209228091,0.052941177500199145,0.0,0.0,758.8031086266809,13.22416097482425,1584.5879929249438,931.5650397473211,89.95693250284967,92.06454561484144,90.0,91.36903328788415,92.06454561484144,180.0,0.0,318.13249029342404,0.9876790800010874,931.5650397473211,0.0,838.408535772589
2018-01-31 11:00:00,1070.71,1025.32,33.81,11.58,1115.84,1080.5,35.34,1208.3,15.35,5.91,0.0,0.0,1115.910777832844,316390.2344402277,1083.4396361341915,0.052941177500199145,0.0,0.0,1094.8554605234453,13.349565346591504,1950.1914376706632,1249.7219619538037,90.1514491294261,92.97887424841976,90.0,92.04582395915185,92.97887424841976,180.0,0.0,426.7841137947651,1.1199120814845323,1249.7219619538037,0.0,1124.7497657584233
2018-01-31 12:00:00,1180.62,1133.79,34.21,12.61,1215.72,1179.96,35.76,1214.1,16.09,5.92,0.0,0.0,1215.8189447782245,316390.2344402277,1201.9712461917895,0.052941177500199145,0.0,0.0,1321.4824815199324,13.438194877519393,2163.548345908249,1434.9377610229778,90.3490139215974,93.59547929007499,90.0,92.52414571847739,93.59547929007499,180.0,0.0,490.035911452978,1.1802232291130506,1434.9377610229778,0.0,1291.4439849206801
2018-01-31 13:00:00,1206.38,1159.21,34.31,12.85,1238.8,1202.94,35.86,1213.1,16.71,6.51,0.0,0.0,1238.8577459065111,316390.2344402277,1229.7781656689112,0.052941177500199145,0.0,0.0,1418.2832775057675,13.480786205825698,2213.6008033444314,1479.8277332687708,90.51082775844849,93.8588541452827,90.0,92.75400543762741,93.8588541452827,180.0,0.0,505.36598294603203,1.1945098120897928,1479.8277332687708,0.0,1331.8449599418936
2018-01-31 14:00:00,1146.23,1099.83,34.12,12.28,1183.48,1147.82,35.66,1205.6,17.86,7.05,0.0,0.0,1183.5463937316777,316390.2344402277,1164.9838253013636,0.052941177500199145,0.0,0.0,1379.8915296744383,13.474390874184898,2096.970985143227,1386.1488855578004,90.61831487290772,93.75439817543999,90.0,92.71949068560434,93.75439817543999,180.0,0.0,473.37435183223215,1.1711825517775647,1386.1488855578004,0.0,1247.5339970020204
2018-01-31 15:00:00,1006.95,962.43,33.56,10.96,1055.98,1020.9,35.08,1192.77,18.51,7.54,0.0,0.0,1056.1177895387377,316390.2344402277,1014.867332434002,0.052941177500199145,0.0,0.0,1207.604587641922,13.419021227513458,1826.7612851477047,1158.539800382064,90.66451055372531,93.28564119932345,90.0,92.42066808627607,93.28564119932345,180.0,0.0,395.64510911611967,1.0969797231500658,1158.539800382064,0.0,1042.6858203438576
2018-01-31 16:00:00,796.97,755.47,32.55,8.95,863.16,829.14,34.02,1168.31,17.91,7.23,0.0,0.0,863.3275333821392,316390.2344402277,788.8550753923386,0.052941177500199145,0.0,0.0,909.6720917525951,13.317288858874887,1419.9392031496993,808.1859418845183,90.64655387963013,92.47502877442142,90.0,91.8716320591403,92.47502877442142,180.0,0.0,275.9981271748845,0.936129001606609,808.1859418845183,0.0,727.3673476960665
2018-01-31 17:00:00,533.93,496.8,30.69,6.43,619.84,587.76,32.08,1122.98,16.98,6.86,0.0,0.0,620.2252960054154,316390.2344402277,506.9455801031628,0.052941177500199145,0.0,0.0,514.255185167276,13.178455679453231,912.5020875272145,370.7624985121849,90.56035237839642,91.39918152070844,90.0,91.12236790374547,91.39918152070844,180.0,0.0,126.61659887009802,0.5977868056980179,370.7624985121849,0.0,333.6862486609664
2018-01-31 18:00:00,242.8,212.29,26.94,3.57,344.14,315.98,28.16,1020.34,15.67,5.29,0.0,0.0,344.873293100748,316390.2344402277,22.661227092240097,0.0,0.0,0.0,67.22197591226652,11.70394100210717,40.790210703463124,0.0,90.18289703088041,91.12236790374547,90.0,90.18289703088041,90.18289703088041,180.0,0.0,141.80790897635356,0.0,0.0,0.0,0.0
2018-01-31 19:00:00,16.16,0.0,15.42,0.74,71.22,55.1,16.12,664.0,13.83,3.5,0.0,0.0,73.06645480727616,316390.2344402277,12.93779272903848,0.0,0.0,0.0,16.930555930299537,11.681122343429392,23.288028018391188,0.0,90.04606452531011,91.12236790374547,90.0,90.04606452531011,90.04606452531011,180.0,0.0,162.46201551160334,0.0,0.0,0.0,0.0
2018-01-31 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.01,2.24,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-1.300742288434272,11.672850280889596,0.0,0.0,89.99646095046647,91.12236790374547,90.0,89.99646095046647,89.99646095046647,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-31 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.96,1.65,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-7.9098265986321366,11.669851549911208,0.0,0.0,89.97847900511647,91.12236790374547,90.0,89.97847900511647,89.97847900511647,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-31 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66,1.83,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-10.305706195095633,11.668764470668577,0.0,0.0,89.97196031448601,91.12236790374547,90.0,89.97196031448601,89.97196031448601,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-01-31 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46,1.8,1.0,0.0,0.0,316390.2344402277,0.0,0.0,0.0,0.0,-11.174243918530966,11.668370390209784,0.0,0.0,89.96959720378199,91.12236790374547,90.0,89.96959720378199,89.96959720378199,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-01 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35,1.83,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.534095865183648,11.668263387647011,0.0,0.0,89.9689555609504,91.12236790374547,90.0,89.9689555609504,89.9689555609504,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-01 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53,2.23,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.619921930219782,11.66822486462984,0.0,0.0,89.9687245569709,91.12236790374547,90.0,89.9687245569709,89.9687245569709,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-01 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.54,2.54,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.650820993671106,11.668210995589572,0.0,0.0,89.96864139101639,91.12236790374547,90.0,89.96864139101639,89.96864139101639,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-01 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.69,2.75,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.661945261361826,11.668206002463592,0.0,0.0,89.9686114496448,91.12236790374547,90.0,89.9686114496448,89.9686114496448,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-01 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.86,3.11,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.665950215489259,11.668204204840496,0.0,0.0,89.96860067016492,91.12236790374547,90.0,89.96860067016492,89.96860067016492,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-01 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.83,3.17,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667392077373641,11.668203557660991,0.0,0.0,89.96859678934115,91.12236790374547,90.0,89.96859678934115,89.96859678934115,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-01 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.24,3.49,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667911175871653,11.668203324663706,0.0,0.0,89.96859539216864,91.12236790374547,90.0,89.96859539216864,89.96859539216864,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-01 07:00:00,58.85,35.87,21.37,1.6,154.64,132.3,22.34,838.33,7.21,3.57,0.0,0.0,156.08407147014375,319829.25872762146,17.920047276450315,0.0,0.0,0.0,-11.66809806149461,11.668203240780121,32.2560866296924,0.0,89.96859488915918,91.12236790374547,90.0,89.96859488915918,89.96859488915918,180.0,0.0,174.1556267017198,0.0,0.0,0.0,0.0
2018-02-01 08:00:00,335.81,302.75,28.59,4.47,430.4,400.52,29.88,1048.38,11.06,2.14,0.0,0.0,431.05053229915853,319829.25872762146,24.027328478085458,0.0,0.0,0.0,-11.668165343978643,11.668203210580385,43.24919331478018,0.0,89.96859470806592,91.12236790374547,90.0,89.96859470806592,89.96859470806592,180.0,0.0,174.15565403674069,0.0,0.0,0.0,0.0
2018-02-01 09:00:00,616.61,577.91,31.52,7.19,693.02,660.08,32.94,1122.19,13.8,0.9,0.0,0.0,693.4045982075831,319829.25872762146,594.6036231928994,0.052941177500199145,0.0,0.0,350.89501502709595,13.077518559097392,1070.286572583101,491.32050718916736,89.83286190612742,90.94444671122402,90.0,90.57762372554214,90.94444671122402,180.0,0.0,167.78755085819205,0.7085625166882463,491.32050718916736,0.0,442.1884564702506
2018-02-01 10:00:00,860.55,817.99,33.05,9.52,917.66,883.12,34.54,1157.93,15.93,3.37,0.0,0.0,917.7411800146413,319829.25872762146,856.0332512215529,0.052941177500199145,0.0,0.0,738.177671487094,13.213463510268948,1540.859925385711,904.8029554525776,89.93976667162262,91.98683208446593,90.0,91.31130049822764,91.98683208446593,180.0,0.0,308.9931514830707,0.9859020987138691,904.8029554525776,0.0,814.3226599073199
2018-02-01 11:00:00,1044.99,999.83,33.89,11.27,1086.46,1051.04,35.42,1176.69,16.93,6.49,0.0,0.0,1086.537238796816,319829.25872762146,1054.47176688038,0.052941177500199145,0.0,0.0,1065.1587291976546,13.333732074221302,1898.0492705371826,1214.2137159448866,90.1198237841168,92.86691350871598,90.0,91.96037389959825,92.86691350871598,180.0,0.0,414.6579323186648,1.1175076864272542,1214.2137159448866,0.0,1092.792344350398
2018-02-01 12:00:00,1155.07,1108.45,34.31,12.31,1186.82,1150.96,35.86,1185.22,17.85,7.62,0.0,0.0,1186.8869393004845,319829.25872762146,1172.9932025527553,0.052941177500199145,0.0,0.0,1289.4223969708466,13.419869066040864,2111.387864880497,1400.0465579925185,90.30300133851311,93.47052733736804,90.0,92.42524375774592,93.47052733736804,180.0,0.0,478.1204521604909,1.1795955550894037,1400.0465579925185,0.0,1260.0419021932667
2018-02-01 13:00:00,1182.36,1135.38,34.41,12.57,1211.5,1175.54,35.96,1186.24,18.59,8.9,0.0,0.0,1211.5105174006053,319829.25872762146,1202.3018559070263,0.052941177500199145,0.0,0.0,1387.3837398153046,13.462031741975888,2164.1434434239404,1448.4257133992724,90.45721276263178,93.73419385901809,90.0,92.65279009721061,93.73419385901809,180.0,0.0,494.6420910489777,1.1955535611089765,1448.4257133992724,0.0,1303.5831420593452
2018-02-01 14:00:00,1124.81,1078.59,34.2,12.02,1158.7,1122.96,35.74,1180.22,19.34,9.67,0.0,0.0,1158.6480521589103,319829.25872762146,1140.1858202983503,0.052941177500199145,0.0,0.0,1349.5586557232064,13.455935145226348,2052.3345740176874,1356.1346736823366,90.56420841871092,93.6323862677367,90.0,92.6198875775582,93.6323862677367,180.0,0.0,463.1244008779479,1.1704457373017192,1356.1346736823366,0.0,1220.521206314103
2018-02-01 15:00:00,987.69,943.33,33.64,10.72,1033.14,997.98,35.16,1166.85,20.28,9.75,0.0,0.0,1033.2728137678305,319829.25872762146,992.5937244523673,0.052941177500199145,0.0,0.0,1181.3146449942542,13.402673671707719,1786.668788876471,1134.6125516834204,90.61255478470487,93.17955138604474,90.0,92.33244250760258,93.17955138604474,180.0,0.0,387.4738758800232,1.098076458187315,1134.6125516834204,0.0,1021.1512965150783
2018-02-01 16:00:00,780.98,739.64,32.59,8.75,843.2,809.14,34.06,1141.31,19.6,9.21,0.0,0.0,843.3238631350501,319829.25872762146,770.2110306804046,0.052941177500199145,0.0,0.0,887.4384579267918,13.303887020007142,1386.379921074238,789.263103213615,90.60290988205752,92.38857292668564,90.0,91.79930412195836,92.38857292668564,180.0,0.0,269.5359162363672,0.9358956122497653,789.263103213615,0.0,710.3367928922535
2018-02-01 17:00:00,522.06,485.09,30.71,6.26,603.48,571.38,32.1,1093.86,18.57,8.1,0.0,0.0,603.8182566551442,319829.25872762146,493.07712803785273,0.052941177500199145,0.0,0.0,497.57601128790566,13.169036623720734,887.5388726239673,358.568416082929,90.52800323239423,91.33924395423098,90.0,91.07153451602485,91.33924395423098,180.0,0.0,122.45228006835887,0.5938350027195625,358.568416082929,0.0,322.7115744746361
2018-02-01 18:00:00,237.82,207.44,26.9,3.47,334.38,306.26,28.12,993.21,17.13,6.05,0.0,0.0,334.9891650231653,319829.25872762146,22.580867826549074,0.0,0.0,0.0,63.15822479529099,11.701789025227056,40.64556401834894,0.0,90.16999266202187,91.07153451602485,90.0,90.16999266202187,90.16999266202187,180.0,0.0,136.0827342958951,0.0,0.0,0.0,0.0
2018-02-01 19:00:00,15.93,0.0,15.23,0.7,67.42,51.5,15.92,633.9,15.37,4.26,0.0,0.0,69.19428377050416,319829.25872762146,12.777074197656434,0.0,0.0,0.0,15.270775606125651,11.680294750421396,22.99873464816281,0.0,90.04110184864818,91.07153451602485,90.0,90.04110184864818,90.04110184864818,180.0,0.0,155.53808651457882,0.0,0.0,0.0,0.0
2018-02-01 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.73,2.67,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-1.9696434964827882,11.672556390741963,0.0,0.0,89.9946986328022,91.07153451602485,90.0,89.9946986328022,89.9946986328022,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-01 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.41,1.74,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-8.176531853796789,11.66977042977935,0.0,0.0,89.97799256675692,91.07153451602485,90.0,89.97799256675692,89.97799256675692,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-01 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.13,1.72,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.411133161968591,11.668767429297759,0.0,0.0,89.9719780559602,91.07153451602485,90.0,89.9719780559602,89.9719780559602,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-01 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.21,1.54,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.215633375123316,11.668406329490699,0.0,0.0,89.96981271433961,91.07153451602485,90.0,89.96981271433961,89.96981271433961,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-02 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.43,1.91,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.505269199906794,11.668276326491648,0.0,0.0,89.96903314896976,91.07153451602485,90.0,89.96903314896976,89.96903314896976,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-02 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.14,1.73,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.609543766436172,11.668229522867188,0.0,0.0,89.96875249017666,91.07153451602485,90.0,89.96875249017666,89.96875249017666,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-02 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.07,2.28,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.647084651560155,11.6682126726462,0.0,0.0,89.96865144751725,91.07153451602485,90.0,89.96865144751725,89.96865144751725,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-02 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.12,2.57,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.660600105060187,11.668206606236808,0.0,0.0,89.96861507018197,91.07153451602485,90.0,89.96861507018197,89.96861507018197,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-02 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.03,3.03,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66546593289248,11.668204422210671,0.0,0.0,89.96860197362916,91.07153451602485,90.0,89.96860197362916,89.96860197362916,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-02 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.95,3.45,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66721772615686,11.66820363591851,0.0,0.0,89.9685972586138,91.07153451602485,90.0,89.9685972586138,89.9685972586138,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-02 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.88,4.15,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667848406026645,11.66820335283794,0.0,0.0,89.96859556111596,91.07153451602485,90.0,89.96859556111596,89.96859556111596,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-02 07:00:00,57.87,35.1,21.2,1.57,151.08,128.92,22.16,829.6,7.84,4.05,0.0,0.0,152.6313315421459,319829.25872762146,17.8396895434848,0.0,0.0,0.0,-11.668075463125277,11.668203250923396,32.11144270348425,0.0,89.96859494998351,91.07153451602485,90.0,89.96859494998351,89.96859494998351,180.0,0.0,166.48260005190713,0.0,0.0,0.0,0.0
2018-02-02 08:00:00,333.95,300.98,28.55,4.42,426.04,396.2,29.84,1042.79,11.56,3.53,0.0,0.0,426.6999746678755,319829.25872762146,23.946969212394436,0.0,0.0,0.0,-11.668157208119641,11.668203214232166,43.104546629666,0.0,89.96859472996388,91.07153451602485,90.0,89.96859472996388,89.96859472996388,180.0,0.0,166.48263326264782,0.0,0.0,0.0,0.0
2018-02-02 09:00:00,613.83,575.2,31.5,7.13,687.62,654.7,32.92,1116.26,15.07,2.22,0.0,0.0,688.0811579852456,319829.25872762146,589.3954753965622,0.052941177500199145,0.0,0.0,350.2991938333206,13.077332853995431,1060.9119061044212,490.5149303137171,89.83308080371664,90.9428430367834,90.0,90.57662149987137,90.9428430367834,180.0,0.0,167.5124437356882,0.7128736554129493,490.5149303137171,0.0,441.4634372823454
2018-02-02 10:00:00,856.65,814.17,33.03,9.45,911.12,876.6,34.52,1151.43,17.78,3.28,0.0,0.0,911.2688826745131,319829.25872762146,849.5664944134816,0.052941177500199145,0.0,0.0,738.4714680310585,13.213530007242431,1529.2197625783047,905.3814247196416,89.93924868178395,91.98762284856298,90.0,91.3116593735259,91.98762284856298,180.0,0.0,309.190700618812,0.9935392746676566,905.3814247196416,0.0,814.8432822476774
2018-02-02 11:00:00,1040.04,994.98,33.87,11.19,1078.86,1043.46,35.4,1169.55,19.22,6.48,0.0,0.0,1078.9150025021952,319829.25872762146,1046.7650735599516,0.052941177500199145,0.0,0.0,1065.8657292641312,13.333961410427548,1884.1772219015243,1215.1047069578633,90.11971088386633,92.86881642514119,90.0,91.96161159652048,92.86881642514119,180.0,0.0,414.9622086468772,1.126228390688627,1215.1047069578633,0.0,1093.594236262077
2018-02-02 12:00:00,1151.48,1104.94,34.29,12.25,1180.68,1144.84,35.84,1179.84,20.56,6.94,0.0,0.0,1180.613144691766,319829.25872762146,1166.5842714369019,0.052941177500199145,0.0,0.0,1293.7621235892643,13.42125263734174,2099.8517883240265,1405.6902050221502,90.30191343915585,93.48220786959806,90.0,92.43271070755213,93.48220786959806,180.0,0.0,480.0477759728592,1.1906442100381216,1405.6902050221502,0.0,1265.1211845199352
2018-02-02 13:00:00,1180.35,1133.42,34.41,12.52,1206.92,1170.96,35.96,1182.38,21.47,9.19,0.0,0.0,1206.9866732914377,319829.25872762146,1197.63322832543,0.052941177500199145,0.0,0.0,1394.9444307272486,13.46457506680161,2155.739913377921,1457.297711940948,90.45749024361598,93.75454373393956,90.0,92.66651608213277,93.75454373393956,180.0,0.0,497.6719074005088,1.207385088989355,1457.297711940948,0.0,1311.567940746853
2018-02-02 14:00:00,1124.24,1078.05,34.2,11.99,1155.6,1119.86,35.74,1177.69,20.96,9.62,0.0,0.0,1155.5773692277066,319829.25872762146,1137.001000779205,0.052941177500199145,0.0,0.0,1354.7290501924465,13.457890049976648,2046.6018986109384,1360.642999904425,90.56792489111405,93.64630257273701,90.0,92.63043793780143,93.64630257273701,180.0,0.0,464.6640089427557,1.1774572920320927,1360.642999904425,0.0,1224.5786999139825
2018-02-02 15:00:00,988.17,943.81,33.66,10.7,1031.1,995.92,35.18,1165.31,20.56,9.62,0.0,0.0,1031.1696994589538,319829.25872762146,990.3899823974031,0.052941177500199145,0.0,0.0,1181.4361721161886,13.402975497170646,1782.7020529891254,1132.8689056672476,90.61682677968082,93.17987848071898,90.0,92.33407141937639,93.17987848071898,180.0,0.0,386.8784150955937,1.098625091739657,1132.8689056672476,0.0,1019.5820151005229
2018-02-02 16:00:00,782.12,740.78,32.61,8.73,841.96,807.88,34.08,1140.92,19.62,9.45,0.0,0.0,842.1652162806395,319829.25872762146,768.9006593356635,0.052941177500199145,0.0,0.0,886.1518036721599,13.303526747346506,1384.0212525416732,787.2289209718869,90.60404902732381,92.38510984990418,90.0,91.79735977845266,92.38510984990418,180.0,0.0,268.8412363861595,0.9347677934843062,787.2289209718869,0.0,708.5060288746981
2018-02-02 17:00:00,523.54,486.57,30.71,6.25,602.7,570.6,32.1,1094.56,18.52,8.17,0.0,0.0,603.1032111003177,319829.25872762146,492.07908313346894,0.052941177500199145,0.0,0.0,495.7698458112982,13.168425034367942,885.7423917107483,356.4780319324666,90.52787124792157,91.33438259407693,90.0,91.06823384984565,91.33438259407693,180.0,0.0,121.73840708356195,0.5910730126641152,356.4780319324666,0.0,320.83022873921993
2018-02-02 18:00:00,238.22,207.87,26.9,3.45,332.6,304.48,28.12,991.71,17.2,6.52,0.0,0.0,333.2605925827503,319829.25872762146,22.580867826549074,0.0,0.0,0.0,63.14057056870904,11.701781101129948,40.64556401834894,0.0,90.16994514502812,91.06823384984565,90.0,90.16994514502812,90.16994514502812,180.0,0.0,135.5916894994018,0.0,0.0,0.0,0.0
2018-02-02 19:00:00,15.76,0.0,15.08,0.68,65.52,49.76,15.76,624.52,15.47,4.53,0.0,0.0,67.31936541410496,319829.25872762146,12.696715698328164,0.0,0.0,0.0,15.26441973897396,11.68029189759132,22.85408934250164,0.0,90.04108474160029,91.06823384984565,90.0,90.04108474160029,90.04108474160029,180.0,0.0,155.0424515057036,0.0,0.0,0.0,0.0
2018-02-02 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.87,3.46,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-1.9719317330727901,11.672555363667293,0.0,0.0,89.99469247393009,91.06823384984565,90.0,89.99469247393009,89.99469247393009,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-02 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.71,3.02,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-8.177355663760311,11.669770060012363,0.0,0.0,89.97799034944241,91.06823384984565,90.0,89.97799034944241,89.97799034944241,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-02 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.66,2.9,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.411429749681748,11.668767296174405,0.0,0.0,89.97197725768356,91.06823384984565,90.0,89.97197725768356,89.97197725768356,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-02 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.92,1.89,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.215740152504486,11.668406281563687,0.0,0.0,89.9698124269444,91.06823384984565,90.0,89.9698124269444,89.9698124269444,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-03 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.12,1.81,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.505307641857996,11.668276309236983,0.0,0.0,89.96903304550185,91.06823384984565,90.0,89.96903304550185,89.96903304550185,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-03 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.36,1.73,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.609557606296155,11.668229516655169,0.0,0.0,89.96875245292617,91.06823384984565,90.0,89.96875245292617,89.96875245292617,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-03 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58,2.16,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.647089634177965,11.668212670409753,0.0,0.0,89.96865143410635,91.06823384984565,90.0,89.96865143410635,89.96865143410635,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-03 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.56,2.41,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.660601898908828,11.668206605431637,0.0,0.0,89.96861506535376,91.06823384984565,90.0,89.96861506535376,89.96861506535376,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-03 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.83,2.77,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.665466578710726,11.668204421920795,0.0,0.0,89.96860197189092,91.06823384984565,90.0,89.96860197189092,89.96860197189092,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-03 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.78,3.44,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667217958664734,11.66820363581415,0.0,0.0,89.968597257988,91.06823384984565,90.0,89.968597257988,89.968597257988,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-03 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.92,4.0,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66784848973307,11.668203352800369,0.0,0.0,89.96859556089066,91.06823384984565,90.0,89.96859556089066,89.96859556089066,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-03 07:00:00,56.31,33.83,20.97,1.51,145.3,123.38,21.92,805.57,9.41,3.86,0.0,0.0,146.65584771500053,319829.25872762146,17.59861174641173,0.0,0.0,0.0,-11.668075493257264,11.668203250909869,31.677502648141683,0.0,89.96859494990241,91.06823384984565,90.0,89.96859494990241,89.96859494990241,180.0,0.0,165.98438284143302,0.0,0.0,0.0,0.0
2018-02-03 08:00:00,328.05,295.33,28.4,4.32,416.42,386.74,29.68,1023.55,13.28,2.7,0.0,0.0,417.23074868876546,319829.25872762146,23.86661147942892,0.0,0.0,0.0,-11.668157218969693,11.668203214227296,42.95990270345784,0.0,89.96859472993468,91.06823384984565,90.0,89.96859472993468,89.96859472993468,180.0,0.0,165.98441604433998,0.0,0.0,0.0,0.0
2018-02-03 09:00:00,605.41,567.03,31.36,7.01,675.84,643.06,32.78,1099.33,16.94,0.52,0.0,0.0,676.1851910256495,319829.25872762146,578.5599570087217,0.052941177500199145,0.0,0.0,345.3612627147515,13.075793798793887,1041.4079720799211,483.8386596380933,89.83489486635915,90.92955241535687,90.0,90.56831542418762,90.92955241535687,180.0,0.0,165.2324755903775,0.7155416386806673,483.8386596380933,0.0,435.45479367428396
2018-02-03 10:00:00,846.58,804.35,32.91,9.32,898.0,863.6,34.4,1136.39,19.39,3.0,0.0,0.0,898.2481284446665,319829.25872762146,836.981229779842,0.052941177500199145,0.0,0.0,729.6118223584028,13.2105608308104,1506.566285161771,894.9049397006858,89.93910507648918,91.9637767896,90.0,91.29563512427343,91.9637767896,180.0,0.0,305.6129469178943,0.9962781010746223,894.9049397006858,0.0,805.4144457306172
2018-02-03 11:00:00,1029.08,984.28,33.75,11.05,1065.02,1029.74,35.28,1155.5,20.66,5.71,0.0,0.0,1065.1303572974327,319829.25872762146,1033.063141263342,0.052941177500199145,0.0,0.0,1054.3056780186507,13.32995747862978,1859.513742596175,1202.3729460069305,90.11740147262657,92.83770212624033,90.0,91.94000291054779,92.83770212624033,180.0,0.0,410.6142708815885,1.128850509019126,1202.3729460069305,0.0,1082.1356514062375
2018-02-03 12:00:00,1138.37,1092.11,34.18,12.08,1164.7,1128.98,35.72,1164.51,22.22,6.34,0.0,0.0,1164.7182301330872,319829.25872762146,1150.6100241666174,0.052941177500199145,0.0,0.0,1279.2940733769672,13.416202629051762,2071.0981418717897,1390.0366233079637,90.29838749670003,93.44326658557961,90.0,92.40545648624935,93.44326658557961,180.0,0.0,474.7020269158784,1.1934531351407889,1390.0366233079637,0.0,1251.0329609771675
2018-02-03 13:00:00,1165.52,1118.95,34.23,12.34,1189.3,1153.52,35.78,1165.55,21.64,8.75,0.0,0.0,1189.355527422076,319829.25872762146,1179.9151454300854,0.052941177500199145,0.0,0.0,1371.6150153821297,13.456621907293409,2123.847362651486,1430.684181213253,90.45490987776621,93.69175176296848,90.0,92.62359394085173,93.69175176296848,180.0,0.0,488.58330011636446,1.2029070771750277,1430.684181213253,0.0,1287.6157630919276
2018-02-03 14:00:00,1108.67,1062.87,34.0,11.8,1137.06,1101.52,35.54,1159.2,21.09,9.35,0.0,0.0,1137.0444656348843,319829.25872762146,1118.5407988524616,0.052941177500199145,0.0,0.0,1328.4579084303593,13.44862803421201,2013.3735335645379,1332.885571645085,90.56001476482872,93.57559283798804,90.0,92.58045207384546,93.57559283798804,180.0,0.0,455.18475693188157,1.1722369809881183,1332.885571645085,0.0,1199.5970144805765
2018-02-03 15:00:00,971.95,928.01,33.45,10.5,1011.68,976.72,34.96,1143.69,20.69,9.16,0.0,0.0,1011.7146931225825,319829.25872762146,971.4432767161417,0.052941177500199145,0.0,0.0,1153.6899013548311,13.393076993436349,1748.5979811429984,1104.3944693589094,90.60656848005436,93.10519838254982,90.0,92.28065051472632,93.10519838254982,180.0,0.0,377.1543025044524,1.0916066326468756,1104.3944693589094,0.0,993.9550224230185
2018-02-03 16:00:00,766.81,725.88,32.4,8.54,822.98,789.12,33.86,1115.59,19.82,9.22,0.0,0.0,823.1085127548613,319829.25872762146,751.1719057615169,0.052941177500199145,0.0,0.0,859.7466706334376,13.293960312134605,1352.1094945924822,761.1889558010486,90.59189259572636,92.31403947275469,90.0,91.74573100333534,92.31403947275469,180.0,0.0,259.9485036047751,0.9247735189293885,761.1889558010486,0.0,685.0700602209437
2018-02-03 17:00:00,511.0,474.44,30.48,6.08,585.78,553.92,31.86,1064.69,18.71,8.27,0.0,0.0,586.1684472450358,319829.25872762146,477.8166530572312,0.052941177500199145,0.0,0.0,473.5459207691383,13.160206634086439,860.0700163541479,335.767125512269,90.51491199647745,91.27456609051407,90.0,91.02388023948198,91.27456609051407,180.0,0.0,114.66556519430532,0.5728167851585303,335.767125512269,0.0,302.1904129610421
2018-02-03 18:00:00,233.59,203.52,26.71,3.36,323.68,295.76,27.92,967.5,17.21,6.44,0.0,0.0,324.2984832576511,319829.25872762146,22.420149295167025,0.0,0.0,0.0,61.40714271373255,11.701003052282045,40.35627064812056,0.0,90.16527956083152,91.02388023948198,90.0,90.16527956083152,90.16527956083152,180.0,0.0,129.60100243851684,0.0,0.0,0.0,0.0
2018-02-03 19:00:00,15.42,0.0,14.77,0.65,62.58,47.14,15.44,604.85,15.64,4.08,0.0,0.0,64.29116775977035,319829.25872762146,12.375279401926825,0.0,0.0,0.0,14.640351779416177,11.680011784775807,22.2755039814979,0.0,90.03940503996093,91.02388023948198,90.0,90.03940503996093,90.03940503996093,180.0,0.0,148.60106206103958,0.0,0.0,0.0,0.0
2018-02-03 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.39,2.61,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-2.1966084146157123,11.672454517570513,0.0,0.0,89.99408774845983,91.02388023948198,90.0,89.99408774845983,89.99408774845983,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-03 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.54,1.37,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-8.258243667150582,11.669733753443465,0.0,0.0,89.97777263643565,91.02388023948198,90.0,89.97777263643565,89.97777263643565,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-03 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.73,1.02,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.440551014277224,11.668754225098905,0.0,0.0,89.97189887673942,91.02388023948198,90.0,89.97189887673942,89.97189887673942,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-03 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8,1.29,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.226224377808798,11.668401575720639,0.0,0.0,89.9697842082702,91.02388023948198,90.0,89.9697842082702,89.9697842082702,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-04 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.94,1.11,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.509082168195809,11.66827461504137,0.0,0.0,89.96902288622675,91.02388023948198,90.0,89.96902288622675,89.96902288622675,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-04 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.12,1.51,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.610916509664763,11.668228906711583,0.0,0.0,89.96874879538827,91.02388023948198,90.0,89.96874879538827,89.96874879538827,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-04 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.34,1.99,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.647578865992347,11.668212450818125,0.0,0.0,89.9686501173211,91.02388023948198,90.0,89.9686501173211,89.9686501173211,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-04 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71,2.07,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66077803193624,11.668206526374354,0.0,0.0,89.9686145912853,91.02388023948198,90.0,89.9686145912853,89.9686145912853,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-04 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25,2.14,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.665529990044522,11.668204393458629,0.0,0.0,89.968601801217,91.02388023948198,90.0,89.968601801217,89.968601801217,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-04 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5,2.26,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667240787989673,11.66820362556721,0.0,0.0,89.96859719654204,91.02388023948198,90.0,89.96859719654204,89.96859719654204,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-04 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.22,2.44,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667856708733552,11.668203349111273,0.0,0.0,89.96859553876892,91.02388023948198,90.0,89.96859553876892,89.96859553876892,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-04 07:00:00,54.09,32.0,20.67,1.43,137.56,115.96,21.6,769.26,9.85,2.93,0.0,0.0,138.93355124979487,319829.25872762146,17.35753548206417,0.0,0.0,0.0,-11.668078452264071,11.668203249581719,31.243565351705158,0.0,89.96859494193814,91.02388023948198,90.0,89.96859494193814,89.96859494193814,180.0,0.0,159.28945296814624,0.0,0.0,0.0,0.0
2018-02-04 08:00:00,319.74,287.41,28.15,4.19,403.68,374.26,29.42,995.63,12.84,1.74,0.0,0.0,404.34028021677983,319829.25872762146,23.62553368235585,0.0,0.0,0.0,-11.668158284270433,11.668203213749134,42.525962648115275,0.0,89.96859472706738,91.02388023948198,90.0,89.96859472706738,89.96859472706738,180.0,0.0,159.2894854016926,0.0,0.0,0.0,0.0
2018-02-04 09:00:00,593.61,555.65,31.11,6.85,660.38,627.86,32.52,1076.47,15.61,1.15,0.0,0.0,660.7689583904895,319829.25872762146,564.7394104551794,0.052941177500199145,0.0,0.0,324.36250967460364,13.069248903845933,1016.5309871019516,455.4475473826072,89.84260924045086,90.87303350685359,90.0,90.53299349894068,90.87303350685359,180.0,0.0,155.53681843423473,0.689268982144671,455.4475473826072,0.0,409.90279264434645
2018-02-04 10:00:00,833.04,791.25,32.65,9.14,881.22,847.1,34.12,1116.51,17.21,3.27,0.0,0.0,881.3461063828506,319829.25872762146,820.7977325306151,0.052941177500199145,0.0,0.0,697.4961079223865,13.1996673191057,1477.4359887295477,857.8709835405813,89.93645168870272,91.87733617466176,90.0,91.23684429429528,91.87733617466176,180.0,0.0,292.9657304639293,0.9733644675204681,857.8709835405813,0.0,772.0838851865232
2018-02-04 11:00:00,1015.1,970.72,33.51,10.87,1048.1,1013.08,35.02,1138.12,18.1,5.43,0.0,0.0,1048.131676016912,319829.25872762146,1016.2636514317451,0.052941177500199145,0.0,0.0,1016.7589267439869,13.316784077713072,1829.2746594630212,1162.2402008519048,90.10714108590805,92.7366436778729,90.0,91.8689078225245,92.7366436778729,180.0,0.0,396.90880790936114,1.1088685013972917,1162.2402008519048,0.0,1046.0161807667143
2018-02-04 12:00:00,1123.42,1077.6,33.93,11.9,1146.94,1111.48,35.46,1147.43,18.88,6.66,0.0,0.0,1146.9734522236815,319829.25872762146,1132.815568175338,0.052941177500199145,0.0,0.0,1236.1418131729222,13.400974275459097,2039.0681195661427,1344.5501517483838,90.28515218116894,93.32712070579717,90.0,92.32327109266986,93.32712070579717,180.0,0.0,459.1682489674947,1.1722591740389916,1344.5501517483838,0.0,1210.0951365735455
2018-02-04 13:00:00,894.43,102.5,782.35,9.58,923.12,105.42,817.7,106.6,19.47,7.94,0.0,1.0,923.1216434436953,319829.25872762146,762.281176531305,0.052941177500199145,0.0,0.0,878.1422464562257,13.30076012570211,1372.1061829278926,778.3528548911207,90.60257260891312,92.3635518349795,90.0,91.7824286903776,92.3635518349795,180.0,0.0,265.81003095679785,0.8431747434579518,778.3528548911207,0.0,700.5175694020087
2018-02-04 14:00:00,866.21,90.0,766.93,9.28,894.64,93.06,801.58,98.0,20.16,8.52,0.0,1.0,894.6578842200192,319829.25872762146,736.2268872409905,0.052941177500199145,0.0,0.0,777.7980631092549,13.255954092043092,1325.2084599778043,740.491086163619,90.41815269145103,92.09347181134284,90.0,91.54061650177854,92.09347181134284,180.0,0.0,252.8801138192249,0.8276807249166468,740.491086163619,0.0,666.4419775472571
2018-02-04 15:00:00,498.69,14.86,478.48,5.35,515.7,15.6,500.1,18.28,21.19,8.91,0.0,1.0,515.7142479054278,319829.25872762146,416.9522499003538,0.052941177500199145,0.0,0.0,387.96983488106645,13.128402730942295,750.5140854681414,257.15845655079045,90.4624285038364,91.04423493898668,90.0,90.85223881538708,91.04423493898668,180.0,0.0,87.82044912796017,0.49864524316564635,257.15845655079045,0.0,231.4426108957114
2018-02-04 16:00:00,399.45,7.9,387.26,4.29,413.32,8.56,404.76,12.12,20.54,8.51,0.0,1.0,413.34882418416055,319829.25872762146,333.13166039580034,0.052941177500199145,0.0,0.0,197.7295294537476,13.05188683570057,599.6370171936693,124.43438624800667,90.25067048172126,90.53219622909161,90.0,90.43929273245939,90.53219622909161,180.0,0.0,42.49474753362488,0.3010396521475698,124.43438624800667,0.0,111.99094762320601
2018-02-04 17:00:00,503.83,467.61,30.25,5.97,575.16,543.54,31.62,1047.14,19.69,7.74,0.0,0.0,575.5023517562091,319829.25872762146,468.6562564295104,0.052941177500199145,0.0,0.0,293.8899913859052,13.071527100372089,843.5813016410787,329.12525999719185,90.04638836449126,90.79101561418489,90.0,90.54528862178599,90.79101561418489,180.0,0.0,112.39734652319834,0.5718921199762775,329.12525999719185,0.0,296.2127339974727
2018-02-04 18:00:00,228.72,199.0,26.46,3.26,314.62,286.96,27.66,943.33,18.57,5.47,0.0,0.0,315.31923535536066,319829.25872762146,22.25943229651049,0.0,0.0,0.0,-1.2625197974277247,11.67287378311442,40.06698003679823,0.0,89.996601881989,90.54528862178599,90.0,89.996601881989,89.996601881989,180.0,0.0,82.82121511269035,0.0,0.0,0.0,0.0
2018-02-04 19:00:00,15.01,0.0,14.41,0.6,58.1,43.04,15.06,564.85,17.07,2.83,0.0,0.0,59.77493272976274,319829.25872762146,12.134203137579265,0.0,0.0,0.0,-7.921953480225874,11.669884697246374,21.841566685061377,0.0,89.97867777372018,90.54528862178599,90.0,89.97867777372018,89.97867777372018,180.0,0.0,85.52675967748871,0.0,0.0,0.0,0.0
2018-02-04 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.71,1.12,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.31947996412164,11.668808567822667,0.0,0.0,89.97222474387986,90.54528862178599,90.0,89.97222474387986,89.97222474387986,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-04 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.47,0.37,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.18263642978557,11.668421140164952,0.0,0.0,89.96990152681961,90.54528862178599,90.0,89.96990152681961,89.96990152681961,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-04 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.6,0.43,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.493389653675091,11.668281658624297,0.0,0.0,89.96906512320105,90.54528862178599,90.0,89.96906512320105,89.96906512320105,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-04 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.54,0.81,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.605266897257009,11.668231442539314,0.0,0.0,89.9687640015258,90.54528862178599,90.0,89.9687640015258,89.9687640015258,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-05 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.65,1.62,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.645544894938038,11.668213363765744,0.0,0.0,89.96865559182827,90.54528862178599,90.0,89.96865559182827,89.96865559182827,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-05 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.98,1.44,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.660045762540644,11.668206855053368,0.0,0.0,89.96861656221505,90.54528862178599,90.0,89.96861656221505,89.96861656221505,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-05 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.08,1.87,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66526635872927,11.668204511789506,0.0,0.0,89.96860251079029,90.54528862178599,90.0,89.96860251079029,89.96860251079029,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-05 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.92,1.86,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667145875553352,11.668203668168646,0.0,0.0,89.96859745200231,90.54528862178599,90.0,89.96859745200231,89.96859745200231,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-05 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.05,2.47,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667822538397132,11.668203364448622,0.0,0.0,89.96859563073963,90.54528862178599,90.0,89.96859563073963,89.96859563073963,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-05 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.35,2.72,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.668066150270732,11.668203255103467,0.0,0.0,89.9685949750494,90.54528862178599,90.0,89.9685949750494,89.9685949750494,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-05 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.03,3.1,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.668153855311436,11.668203215737075,0.0,0.0,89.96859473898809,90.54528862178599,90.0,89.96859473898809,89.96859473898809,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-05 07:00:00,52.37,30.7,20.3,1.37,131.58,110.36,21.22,744.03,10.31,3.48,0.0,0.0,132.9441968687268,319829.25872762146,17.036099952025584,0.0,0.0,0.0,-11.668185430843725,11.668203201564399,30.66498137015444,0.0,89.9685946540014,90.54528862178599,90.0,89.9685946540014,89.9685946540014,180.0,0.0,87.04875058170767,0.0,0.0,0.0,0.0
2018-02-05 08:00:00,313.47,281.53,27.86,4.08,393.66,364.54,29.12,974.81,13.23,1.88,0.0,0.0,394.2671789737037,319829.25872762146,23.38445741800829,0.0,0.0,0.0,-11.668196798655622,11.66820319646196,42.09202535167875,0.0,89.96859462340451,90.54528862178599,90.0,89.96859462340451,89.96859462340451,180.0,0.0,87.04875520013667,0.0,0.0,0.0,0.0
2018-02-05 09:00:00,584.37,546.72,30.92,6.72,647.84,615.52,32.32,1058.4,15.89,0.83,0.0,0.0,648.2657535174515,319829.25872762146,553.4348421261421,0.052941177500199145,0.0,0.0,312.7600302348937,13.065632638511037,996.1827631431959,439.7605726396476,89.84687163591803,90.84180501092288,90.0,90.51347699717128,90.84180501092288,180.0,0.0,150.17966554934293,0.6783646525418516,439.7605726396476,0.0,395.7845153756828
2018-02-05 10:00:00,821.89,780.36,32.53,8.99,867.02,833.02,34.0,1099.93,17.23,3.48,0.0,0.0,867.1899734263916,319829.25872762146,807.1700085436129,0.052941177500199145,0.0,0.0,679.4029138320365,13.193539767420116,1452.9060843878358,836.9377132493104,89.93511353569838,91.82863768388141,90.0,91.20377471498101,91.82863768388141,180.0,0.0,285.8169505896278,0.9651146102882737,836.9377132493104,0.0,753.2439419243793
2018-02-05 11:00:00,1002.76,958.6,33.45,10.72,1032.88,997.92,34.96,1122.5,18.07,5.57,0.0,0.0,1033.0514573342475,319829.25872762146,1001.2873841312839,0.052941177500199145,0.0,0.0,995.3454435128438,13.309282588196515,1802.3173770417889,1139.2687480776303,90.10147752613577,92.67900850795765,90.0,91.82842328395643,92.67900850795765,180.0,0.0,389.06398208944717,1.1028189738171152,1139.2687480776303,0.0,1025.3418732698674
2018-02-05 12:00:00,1111.95,1066.34,33.85,11.75,1132.72,1097.34,35.38,1133.85,18.71,7.38,0.0,0.0,1132.8093755638974,319829.25872762146,1118.5583166178958,0.052941177500199145,0.0,0.0,1213.7525635881166,13.392983152204186,2013.4050655438168,1321.6003667750863,90.27681328855017,93.26685922520728,90.0,92.28014406611044,93.26685922520728,180.0,0.0,451.33082277207615,1.1666573346616338,1321.6003667750863,0.0,1189.4403300975778
2018-02-05 13:00:00,1140.59,1094.62,33.95,12.02,1158.78,1123.3,35.48,1136.74,19.56,8.33,0.0,0.0,1158.7684584430588,319829.25872762146,1149.1095903540688,0.052941177500199145,0.0,0.0,1311.8061908575564,13.43484562908153,2068.3973608809224,1372.4822082342646,90.42561091418932,93.53077413374783,90.0,92.50607027129352,93.53077413374783,180.0,0.0,468.7071370855811,1.1844317975985947,1372.4822082342646,0.0,1235.2339874108382
2018-02-05 14:00:00,1086.26,1041.02,33.74,11.51,1109.06,1073.8,35.26,1131.72,18.83,9.08,0.0,0.0,1109.0847968446944,319829.25872762146,1090.5684786876052,0.052941177500199145,0.0,0.0,1271.7112777570894,13.42800103928601,1963.023354876291,1277.4152627755402,90.53277757226803,93.42285721503177,90.0,92.46913093291974,93.42285721503177,180.0,0.0,436.2414660771708,1.1517742073552355,1277.4152627755402,0.0,1149.6737364979863
2018-02-05 15:00:00,953.54,910.13,33.16,10.25,987.52,952.86,34.66,1117.9,18.7,9.61,0.0,0.0,987.6147900160558,319829.25872762146,947.8023011659578,0.052941177500199145,0.0,0.0,1103.9063129914118,13.37477541495546,1706.0442231314728,1057.2167766901446,90.57931099521473,92.97120404153836,90.0,92.18187933625155,92.97120404153836,180.0,0.0,361.04296704785025,1.0704748322703401,1057.2167766901446,0.0,951.4950990211302
2018-02-05 16:00:00,752.87,712.45,32.09,8.33,803.08,769.54,33.54,1090.96,17.93,9.17,0.0,0.0,803.2325308116767,319829.25872762146,732.3992873304442,0.052941177500199145,0.0,0.0,817.5754314369667,13.278345325640679,1318.3187798115787,722.0338800253516,90.56697330979222,92.20053404673924,90.0,91.66145900354672,92.20053404673924,180.0,0.0,246.57691790472492,0.898910156559181,722.0338800253516,0.0,649.8304920228164
2018-02-05 17:00:00,501.71,465.61,30.18,5.92,570.38,538.84,31.54,1040.48,17.36,8.34,0.0,0.0,570.6989173642269,319829.25872762146,464.2517714740439,0.052941177500199145,0.0,0.0,441.66732131691055,13.148162398295995,835.6532283446757,307.9060199651913,90.49214375760484,91.18876367918953,90.0,90.95887910506659,91.18876367918953,180.0,0.0,105.15090705253476,0.5395244508036836,307.9060199651913,0.0,277.1154179686722
2018-02-05 18:00:00,226.92,197.4,26.31,3.21,309.86,282.36,27.5,932.8,16.13,6.53,0.0,0.0,310.5000720460752,319829.25872762146,22.09871376512844,0.0,0.0,0.0,58.36166592514201,11.699636090455584,39.77768666656984,0.0,90.1570825491502,90.95887910506659,90.0,90.1570825491502,90.1570825491502,180.0,0.0,121.02673569026732,0.0,0.0,0.0,0.0
2018-02-05 19:00:00,14.64,0.0,14.06,0.57,55.16,40.46,14.7,544.68,14.69,4.13,0.0,0.0,56.80110639271087,319829.25872762146,11.812766841177925,0.0,0.0,0.0,13.543920520464855,11.67951965176007,21.262981324057638,0.0,90.03645395529955,90.95887910506659,90.0,90.03645395529955,90.03645395529955,180.0,0.0,139.2349517731688,0.0,0.0,0.0,0.0
2018-02-05 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.55,2.37,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-2.5913451304269666,11.672277340051368,0.0,0.0,89.9930253002144,90.95887910506659,90.0,89.9930253002144,89.9930253002144,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-05 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.82,1.35,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-8.400356611791473,11.669669966068334,0.0,0.0,89.97739013426992,90.95887910506659,90.0,89.97739013426992,89.97739013426992,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-05 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.4,0.45,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.491714456206317,11.66873126039522,0.0,0.0,89.97176116847228,90.95887910506659,90.0,89.97176116847228,89.97176116847228,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-05 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.85,0.08,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.244644218425986,11.668393307977778,0.0,0.0,89.9697346305984,90.95887910506659,90.0,89.9697346305984,89.9697346305984,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-06 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.4,0.7,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.515713671385823,11.668271638492099,0.0,0.0,89.96900503729442,90.95887910506659,90.0,89.96900503729442,89.96900503729442,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-06 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.28,0.83,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.613303980617367,11.668227835095584,0.0,0.0,89.96874236942325,90.95887910506659,90.0,89.96874236942325,89.96874236942325,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-06 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.63,1.14,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.64843840226875,11.668212065015387,0.0,0.0,89.96864780384792,90.95887910506659,90.0,89.96864780384792,89.96864780384792,180.0,0.0,0.0,0.0,0.0,0.0,0.0
