,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-02-06 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.67,1.14,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.661087481816859,11.668206387477818,0.0,0.0,89.96861375838968,90.95887910506659,90.0,89.96861375838968,89.96861375838968,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-06 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.92,1.61,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.665641398058355,11.668204343453155,0.0,0.0,89.96860150135828,90.95887910506659,90.0,89.96860150135828,89.96860150135828,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-06 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,1.81,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667280897052477,11.668203607564264,0.0,0.0,89.96859708858703,90.95887910506659,90.0,89.96859708858703,89.96859708858703,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-06 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.13,2.24,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66787114878349,11.668203342629859,0.0,0.0,89.968595499903,90.95887910506659,90.0,89.968595499903,89.968595499903,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-06 07:00:00,52.25,30.7,20.21,1.35,130.24,109.12,21.12,746.97,8.57,2.79,0.0,0.0,131.57850426597415,319829.25872762146,16.95574068633456,0.0,0.0,0.0,-11.668083650958923,11.668203247248288,30.52033468504025,0.0,89.96859492794566,90.95887910506659,90.0,89.96859492794566,89.96859492794566,180.0,0.0,149.4778949576421,0.0,0.0,0.0,0.0
2018-02-06 08:00:00,315.87,283.91,27.86,4.09,394.66,365.54,29.12,982.59,11.13,1.79,0.0,0.0,395.2502247395757,319829.25872762146,23.38445741800829,0.0,0.0,0.0,-11.66816015590153,11.668203212909054,42.09202535167875,0.0,89.96859472202982,90.95887910506659,90.0,89.96859472202982,89.96859472202982,180.0,0.0,149.47792603949404,0.0,0.0,0.0,0.0
2018-02-06 09:00:00,589.05,551.4,30.9,6.75,650.66,618.36,32.3,1066.15,14.19,1.7,0.0,0.0,651.0596100901465,319829.25872762146,555.2274846468946,0.052941177500199145,0.0,0.0,307.84454320194715,13.064100581154001,999.4095198338131,433.11462938047794,89.84867749357322,90.82857479857013,90.0,90.50520868792115,90.82857479857013,180.0,0.0,147.910054315367,0.6652457358251855,433.11462938047794,0.0,389.80316644243015
2018-02-06 10:00:00,828.34,786.77,32.53,9.04,871.36,837.36,34.0,1107.67,16.16,4.2,0.0,0.0,871.6237199772743,319829.25872762146,810.9305190430775,0.052941177500199145,0.0,0.0,678.4690295971945,13.193041838481783,1459.6750036083788,837.1703293589545,89.93207367150569,91.82612410045478,90.0,91.20108745890158,91.82612410045478,180.0,0.0,285.89638974748146,0.9604721741404444,837.1703293589545,0.0,753.4532964230591
2018-02-06 11:00:00,1010.54,966.34,33.43,10.77,1038.4,1003.46,34.94,1130.05,16.85,6.46,0.0,0.0,1038.4892269653428,319829.25872762146,1006.332353001245,0.052941177500199145,0.0,0.0,995.817890407865,13.30936261101732,1811.3983214390403,1140.3934848108463,90.10020448103676,92.68028011598034,90.0,91.82885515644895,92.68028011598034,180.0,0.0,389.44808334120637,1.0981274097019633,1140.3934848108463,0.0,1026.3541363297618
2018-02-06 12:00:00,1119.13,1073.45,33.87,11.8,1137.44,1102.04,35.4,1139.8,17.87,8.17,0.0,0.0,1137.494451694222,319829.25872762146,1123.000403087852,0.052941177500199145,0.0,0.0,1215.5860731119735,13.393565425303995,2021.400821569516,1324.0012404125014,90.27631640565254,93.27179418286028,90.0,92.28328651638172,93.27179418286028,180.0,0.0,452.1507289263015,1.1639628118101937,1324.0012404125014,0.0,1191.6011163712512
2018-02-06 13:00:00,1146.48,1100.46,33.97,12.06,1162.24,1126.74,35.5,1141.13,18.77,9.32,0.0,0.0,1162.1988203025921,319829.25872762146,1152.3460196998064,0.052941177500199145,0.0,0.0,1312.6308507374831,13.435181276721583,2074.2229339799496,1373.0288906620983,90.42659367827389,93.53299373584566,90.0,92.50788171684698,93.53299373584566,180.0,0.0,468.8938309123619,1.181406198902021,1373.0288906620983,0.0,1235.7260015958884
2018-02-06 14:00:00,1090.65,1045.35,33.77,11.53,1111.0,1075.7,35.3,1134.65,17.92,9.81,0.0,0.0,1110.9282273047825,319829.25872762146,1092.2005903537495,0.052941177500199145,0.0,0.0,1270.1224010199878,13.427551136483295,1965.961156014889,1274.9394543468977,90.53410242893854,93.41858069543294,90.0,92.46670286748979,93.41858069543294,180.0,0.0,435.395969448071,1.1476344042855244,1274.9394543468977,0.0,1147.445508912208
2018-02-06 15:00:00,956.93,913.45,33.22,10.25,988.44,953.72,34.72,1120.11,17.68,10.07,0.0,0.0,988.4950855097112,319829.25872762146,948.4186655200365,0.052941177500199145,0.0,0.0,1100.1874482801402,13.373555573476535,1707.1536790215105,1052.627827991001,90.57968377180002,92.96119458174088,90.0,92.1752960144604,92.96119458174088,180.0,0.0,359.4758261449625,1.0648791718051083,1052.627827991001,0.0,947.3650451919009
2018-02-06 16:00:00,755.12,714.62,32.17,8.33,802.98,769.36,33.62,1092.24,17.09,9.63,0.0,0.0,803.0195325478862,319829.25872762146,731.8640587390319,0.052941177500199145,0.0,0.0,812.8154276422637,13.276697025964582,1317.355368301277,716.7887193383377,90.56602846505605,92.18772232318433,90.0,91.652563350002,92.18772232318433,180.0,0.0,244.7856784741412,0.892616792351304,716.7887193383377,0.0,645.109847404504
2018-02-06 17:00:00,217.79,4.67,210.78,2.34,225.68,5.38,220.3,10.42,16.36,8.42,0.0,1.0,225.6757997632171,319829.25872762146,181.40174556589793,0.0,0.0,0.0,68.24447516802127,11.704071987988552,326.5231575276333,0.0,90.18368249012221,91.652563350002,90.0,90.18368249012221,90.18368249012221,180.0,0.0,221.71940534963264,0.0,0.0,0.0,0.0
2018-02-06 18:00:00,226.89,197.37,26.33,3.19,307.7,280.18,27.52,930.71,15.27,6.32,0.0,0.0,308.3665203070414,319829.25872762146,22.09871376512844,0.0,0.0,0.0,17.10192530341217,11.681116661704419,39.77768666656984,0.0,90.04603045474202,91.652563350002,90.0,90.04603045474202,90.04603045474202,180.0,0.0,242.49721535674166,0.0,0.0,0.0,0.0
2018-02-06 19:00:00,14.4,0.0,13.85,0.55,53.04,38.56,14.48,532.83,13.83,3.89,0.0,0.0,54.67622968947089,319829.25872762146,11.652049076158633,0.0,0.0,0.0,-1.3103937607898677,11.672852294892726,20.97368933328228,0.0,89.99647302747321,91.652563350002,90.0,89.99647302747321,89.99647302747321,180.0,0.0,249.97763368392796,0.0,0.0,0.0,0.0
2018-02-06 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.9,1.83,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-7.939189044161088,11.669876961065937,0.0,0.0,89.97863138357219,91.652563350002,90.0,89.97863138357219,89.97863138357219,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-06 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.25,1.09,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.32568510452389,11.668805782646274,0.0,0.0,89.9722080425185,91.652563350002,90.0,89.9722080425185,89.9722080425185,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-06 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.68,0.24,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.184870401798147,11.668420137446931,0.0,0.0,89.96989551400259,91.652563350002,90.0,89.96989551400259,89.96989551400259,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-06 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.01,0.45,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.494193927327805,11.66828129762618,0.0,0.0,89.96906295846922,91.652563350002,90.0,89.96906295846922,89.96906295846922,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-07 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.43,1.35,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.60555645151327,11.668231312572928,0.0,0.0,89.96876322217997,91.652563350002,90.0,89.96876322217997,89.96876322217997,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-07 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.38,1.89,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.64564914013914,11.6682133169753,0.0,0.0,89.96865531124851,91.652563350002,90.0,89.96865531124851,89.96865531124851,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-07 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.77,2.03,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.660083292849999,11.668206838207896,0.0,0.0,89.96861646120085,91.652563350002,90.0,89.96861646120085,89.96861646120085,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-07 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.23,2.06,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66527987037918,11.668204505724804,0.0,0.0,89.9686024744232,91.652563350002,90.0,89.9686024744232,89.9686024744232,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-07 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.01,2.37,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667150740008566,11.668203665985235,0.0,0.0,89.96859743890946,91.652563350002,90.0,89.96859743890946,89.96859743890946,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-07 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3,2.21,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667824289700905,11.66820336366255,0.0,0.0,89.96859562602593,91.652563350002,90.0,89.96859562602593,89.96859562602593,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-07 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.46,2.2,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.668066780772191,11.668203254820467,0.0,0.0,89.96859497335238,91.652563350002,90.0,89.96859497335238,89.96859497335238,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-07 07:00:00,51.33,29.95,20.07,1.31,126.52,105.54,20.98,734.62,8.41,2.57,0.0,0.0,127.96141524337055,319829.25872762146,16.87538142064354,0.0,0.0,0.0,-11.668154082307169,11.668203215635186,30.37568799992606,0.0,89.96859473837712,91.652563350002,90.0,89.96859473837712,89.96859473837712,180.0,0.0,254.1857065435995,0.0,0.0,0.0,0.0
2018-02-07 08:00:00,313.06,281.18,27.84,4.04,389.0,359.9,29.1,972.94,10.83,1.28,0.0,0.0,389.7228742881704,319829.25872762146,23.38445741800829,0.0,0.0,0.0,-11.668185512570213,11.668203201527717,42.09202535167875,0.0,89.96859465378142,91.652563350002,90.0,89.96859465378142,89.96859465378142,180.0,0.0,254.18571931285007,0.0,0.0,0.0,0.0
2018-02-07 09:00:00,584.93,547.35,30.9,6.68,643.78,611.48,32.3,1057.4,14.15,1.17,0.0,0.0,644.2240365720825,319829.25872762146,548.7847817826345,0.052941177500199145,0.0,0.0,300.1242646494945,13.061694321730013,987.8126541273233,422.6765314877492,89.8515136876762,90.80779538770265,90.0,90.49222242669393,90.80779538770265,180.0,0.0,144.34540994288162,0.6561017712670455,422.6765314877492,0.0,380.40887833897426
2018-02-07 10:00:00,823.28,781.83,32.49,8.96,863.58,829.62,33.96,1099.26,15.74,3.87,0.0,0.0,863.8018789794154,319829.25872762146,803.2242903161197,0.052941177500199145,0.0,0.0,665.931006942438,13.188809096474792,1445.8037912410073,822.5669160032232,89.93136652210585,91.7923775558918,90.0,91.17824391474244,91.7923775558918,180.0,0.0,280.90927659980247,0.9522634020836914,822.5669160032232,0.0,740.310224402901
2018-02-07 11:00:00,579.53,23.25,550.07,6.21,599.0,24.08,574.92,27.15,17.02,6.01,0.0,1.0,599.0252506935299,319829.25872762146,485.4939471223993,0.052941177500199145,0.0,0.0,402.1043270163255,13.123742370282248,873.8891463278239,341.8012533832563,90.30897247289437,91.08227843929384,90.0,90.82708747038201,91.08227843929384,180.0,0.0,116.72623948374321,0.5705957353008594,341.8012533832563,0.0,307.6211280449307
2018-02-07 12:00:00,1113.66,1068.17,33.77,11.72,1129.34,1094.04,35.3,1132.58,17.99,7.92,0.0,0.0,1129.3799993637956,319829.25872762146,1114.7427168855163,0.052941177500199145,0.0,0.0,1071.778190691956,13.323681235450048,2006.5369856993175,1310.729856054845,89.91927800821523,92.88473003038382,90.0,91.90613086306819,92.88473003038382,180.0,0.0,447.6185080128924,1.1605747018658092,1310.729856054845,0.0,1179.6568704493604
2018-02-07 13:00:00,1141.62,1095.77,33.87,11.98,1154.74,1119.34,35.4,1134.61,19.15,8.91,0.0,0.0,1154.7196395468081,319829.25872762146,1144.710643226225,0.052941177500199145,0.0,0.0,1256.2052948793,13.40815890715582,2060.4792556747134,1364.9452281003532,90.2930110683313,93.38112229744654,90.0,92.36204559183851,93.38112229744654,180.0,0.0,466.1332338614507,1.18205768859708,1364.9452281003532,0.0,1228.450705290318
2018-02-07 14:00:00,1086.6,1041.51,33.64,11.46,1104.26,1069.1,35.16,1128.75,18.49,9.82,0.0,0.0,1104.2687562650376,319829.25872762146,1085.4288704228827,0.052941177500199145,0.0,0.0,1245.9301655888478,13.416362382726492,1953.7720595603776,1268.604026028774,90.4833216938355,93.35346641277967,90.0,92.4063186555281,93.35346641277967,180.0,0.0,433.2324000761825,1.1488181829209463,1268.604026028774,0.0,1141.7436234258964
2018-02-07 15:00:00,576.7,22.66,547.85,6.19,596.2,23.6,572.6,27.75,18.21,10.03,0.0,1.0,596.1608136745733,319829.25872762146,482.8683859921,0.052941177500199145,0.0,0.0,566.0359235922622,13.2055604502592,869.1631360688117,341.35469283339086,90.7512106527897,91.52350630125105,90.0,91.2686487372588,91.52350630125105,180.0,0.0,116.57373760386072,0.5725882765245391,341.35469283339086,0.0,307.21922355005177
2018-02-07 16:00:00,347.07,7.12,336.23,3.73,359.06,7.64,351.42,10.87,17.11,9.11,0.0,1.0,359.0662964669562,319829.25872762146,289.40094068526986,0.052941177500199145,0.0,0.0,188.7188682149834,13.0594960935341,520.9217179759385,36.946947799791445,90.42435333056584,90.50794370623304,90.0,90.48035888226286,90.50794370623304,180.0,0.0,12.617502815987853,0.10289728711196809,36.946947799791445,0.0,33.2522530198123
2018-02-07 17:00:00,500.84,465.04,29.95,5.86,564.6,533.3,31.3,1035.16,16.42,7.63,0.0,0.0,564.9598201241578,319829.25872762146,458.50414693501887,0.052941177500199145,0.0,0.0,273.6608001769949,13.066249451531105,825.3075036830351,294.3481119451325,90.07062208637868,90.73656800937493,90.0,90.51680585478617,90.73656800937493,180.0,0.0,100.52083737671293,0.521007160970218,294.3481119451325,0.0,264.9133007506192
2018-02-07 18:00:00,226.3,197.0,26.14,3.16,304.66,277.34,27.32,926.4,15.12,5.33,0.0,0.0,305.3009082484726,319829.25872762146,21.937995233746395,0.0,0.0,0.0,1.9789798162330805,11.674328729758232,39.488393296341464,0.0,90.0053264962424,90.51680585478617,90.0,90.0053264962424,90.0053264962424,180.0,0.0,77.20496762018968,0.0,0.0,0.0,0.0
2018-02-07 19:00:00,14.1,0.0,13.57,0.53,51.12,36.94,14.18,525.62,13.2,3.42,0.0,0.0,52.79943678907624,319829.25872762146,11.410972045448316,0.0,0.0,0.0,-6.754950167102604,11.67040850651866,20.53975065739273,0.0,89.98181880563533,90.51680585478617,90.0,89.98181880563533,89.98181880563533,180.0,0.0,80.75332291904664,0.0,0.0,0.0,0.0
2018-02-07 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0,1.37,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-9.899335927366732,11.66899714941423,0.0,0.0,89.97335557685486,90.51680585478617,90.0,89.97335557685486,89.97335557685486,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-07 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.6,0.26,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.031376352262928,11.668489033229388,0.0,0.0,89.97030864882659,90.51680585478617,90.0,89.97030864882659,89.97030864882659,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-07 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.98,0.46,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.438933064858762,11.668306101456496,0.0,0.0,89.96921169509295,90.51680585478617,90.0,89.96921169509295,89.96921169509295,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-07 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.4,0.68,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.585661459298123,11.668240242437374,0.0,0.0,89.96881677027602,90.51680585478617,90.0,89.96881677027602,89.96881677027602,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-08 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.42,1.92,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.638486553495726,11.668216531901303,0.0,0.0,89.9686745896113,90.51680585478617,90.0,89.9686745896113,89.9686745896113,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-08 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.87,2.59,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.657504621454807,11.668207995644186,0.0,0.0,89.96862340178882,90.51680585478617,90.0,89.96862340178882,89.96862340178882,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-08 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.48,2.48,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.664351498197723,11.668204922424527,0.0,0.0,89.96860497317073,90.51680585478617,90.0,89.96860497317073,89.96860497317073,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-08 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.17,2.58,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.666816507851967,11.668203816005292,0.0,0.0,89.96859833850748,90.51680585478617,90.0,89.96859833850748,89.96859833850748,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-08 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.35,2.54,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667703959576906,11.66820341767271,0.0,0.0,89.96859594989884,90.51680585478617,90.0,89.96859594989884,89.96859594989884,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-08 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.92,2.56,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66802345957697,11.66820327426518,0.0,0.0,89.96859508995296,90.51680585478617,90.0,89.96859508995296,89.96859508995296,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-08 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.23,2.51,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.668138485831905,11.668203222635663,0.0,0.0,89.9685947803556,90.51680585478617,90.0,89.9685947803556,89.9685947803556,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-08 07:00:00,51.38,30.14,19.94,1.3,125.64,104.8,20.84,741.06,7.34,3.01,0.0,0.0,127.02662941520585,319829.25872762146,16.71466288926149,0.0,0.0,0.0,-11.668179897529086,11.668203204048027,30.08639462969768,0.0,89.96859466889451,90.51680585478617,90.0,89.96859466889451,89.96859466889451,180.0,0.0,82.74943289264661,0.0,0.0,0.0,0.0
2018-02-08 08:00:00,315.94,284.08,27.8,4.05,390.42,361.36,29.06,982.06,10.34,1.35,0.0,0.0,391.21407518437553,319829.25872762146,23.38445741800829,0.0,0.0,0.0,-11.668194806554645,11.668203197356114,42.09202535167875,0.0,89.96859462876633,90.51680585478617,90.0,89.96859462876633,89.96859462876633,180.0,0.0,82.74943894977324,0.0,0.0,0.0,0.0
2018-02-08 09:00:00,589.92,552.33,30.88,6.71,646.82,614.54,32.28,1065.58,13.45,1.5,0.0,0.0,647.2326096881718,319829.25872762146,550.755079272095,0.052941177500199145,0.0,0.0,299.4985260770417,13.061499290800773,991.3591897768036,421.83051366234446,89.85174355690877,90.80611118954785,90.0,90.49116987077696,90.80611118954785,180.0,0.0,144.05649210446506,0.651744840028343,421.83051366234446,0.0,379.64746229611
2018-02-08 10:00:00,518.56,16.15,496.85,5.56,536.38,17.08,519.3,22.67,14.98,3.9,0.0,1.0,536.4045008147439,319829.25872762146,433.2894804921941,0.052941177500199145,0.0,0.0,243.10964245858958,13.056997729801006,779.9211019302122,251.0866967119027,90.08626903322482,90.65433845581742,90.0,90.46687554636186,90.65433845581742,180.0,0.0,85.7469233991164,0.4680920766520929,251.0866967119027,0.0,225.97802704071245
2018-02-08 11:00:00,464.72,12.53,447.21,4.98,480.36,12.94,467.42,14.61,16.42,5.24,0.0,1.0,480.3332959230729,319829.25872762146,388.1977324939611,0.052941177500199145,0.0,0.0,193.45272802440607,13.040912861360209,698.7559516782552,188.3421102256064,90.09457171098764,90.52068506229949,90.0,90.38006765636658,90.52068506229949,180.0,0.0,64.31944308412835,0.39210713024518307,188.3421102256064,0.0,169.50789920304578
2018-02-08 12:00:00,1122.54,1076.95,33.81,11.78,1135.72,1100.38,35.34,1140.27,17.68,7.53,0.0,0.0,1135.7235056054244,319829.25872762146,1120.8149097229905,0.052941177500199145,0.0,0.0,1018.5278291674481,13.295900656324868,2017.4669333259158,1319.5735982982785,89.75594425533008,92.74140474316243,90.0,91.75620278217775,92.74140474316243,180.0,0.0,450.638674746695,1.1618792706019132,1319.5735982982785,0.0,1187.6162384684508
2018-02-08 13:00:00,588.03,25.06,556.67,6.3,607.36,25.54,581.82,25.91,17.29,8.06,0.0,1.0,607.3281019283266,319829.25872762146,492.98215153914373,0.052941177500199145,0.0,0.0,489.85110124004,13.165550617402983,887.367914918171,355.9186052210639,90.51320640260224,91.31845207752494,90.0,91.05272100480045,91.31845207752494,180.0,0.0,121.54736104249896,0.586040073052749,355.9186052210639,0.0,320.3267446989575
2018-02-08 14:00:00,822.53,74.96,738.76,8.81,848.9,76.76,772.14,81.12,16.99,9.02,0.0,1.0,848.8413683879417,319829.25872762146,696.3211756013653,0.052941177500199145,0.0,0.0,622.192085237386,13.189199040001755,1253.3781756147237,662.0681713629779,90.17676093604746,91.6746526553154,90.0,91.18034838795698,91.6746526553154,180.0,0.0,226.09843340283302,0.7799669007889307,662.0681713629779,0.0,595.8613542266801
2018-02-08 15:00:00,558.64,20.7,531.95,5.99,577.48,21.5,555.98,25.31,16.56,9.09,0.0,1.0,577.4936290499691,319829.25872762146,467.52816785253106,0.052941177500199145,0.0,0.0,379.3590005410228,13.116705752607011,841.5507421060694,310.6681283426463,90.31818952952217,91.0210585647862,90.0,90.78911178314907,91.0210585647862,180.0,0.0,106.09417604513159,0.5379594037318202,310.6681283426463,0.0,279.6013155083817
2018-02-08 16:00:00,286.67,7.22,276.37,3.08,296.58,7.72,288.86,11.0,15.83,8.6,0.0,1.0,296.6233044149273,319829.25872762146,239.22500068021213,0.0,0.0,0.0,35.09357009801291,11.689192208929608,430.6050216770219,0.0,90.09445562189482,90.78911178314907,90.0,90.09445562189482,90.09445562189482,180.0,0.0,104.85448834043225,0.0,0.0,0.0,0.0
2018-02-08 17:00:00,199.49,4.73,192.62,2.14,206.72,5.4,201.32,10.51,15.04,7.24,0.0,1.0,206.697479261332,319829.25872762146,166.13955864938333,0.0,0.0,0.0,5.166950550840982,11.67575964997224,299.05121977306004,0.0,90.01390703556852,90.78911178314907,90.0,90.01390703556852,90.01390703556852,180.0,0.0,117.01284995424123,0.0,0.0,0.0,0.0
2018-02-08 18:00:00,106.08,1.99,102.95,1.15,110.38,2.78,107.6,9.34,13.84,5.24,0.0,1.0,110.37433355734073,319829.25872762146,86.46623881483124,0.0,0.0,0.0,-5.607218298271538,11.670923665805896,155.63923725916297,0.0,89.98490796775637,90.78911178314907,90.0,89.98490796775637,89.98490796775637,180.0,0.0,121.39009813455317,0.0,0.0,0.0,0.0
2018-02-08 19:00:00,13.75,0.0,13.24,0.51,49.06,35.22,13.84,516.5,12.6,3.07,0.0,0.0,50.67582770140902,319829.25872762146,11.089536515409732,0.0,0.0,0.0,-9.486129987790731,11.669182616841853,19.961166675842012,0.0,89.97446773568863,90.78911178314907,90.0,89.97446773568863,89.97446773568863,180.0,0.0,122.96599316388873,0.0,0.0,0.0,0.0
2018-02-08 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.7,1.1,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.88261412552847,11.668555805133847,0.0,0.0,89.9707090477772,90.78911178314907,90.0,89.9707090477772,89.9707090477772,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-08 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.92,0.97,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.385375751223318,11.668330140649157,0.0,0.0,89.96935584655296,90.78911178314907,90.0,89.96935584655296,89.96935584655296,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-08 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.27,1.48,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.56637977800689,11.668248897017298,0.0,0.0,89.96886866762338,90.78911178314907,90.0,89.96886866762338,89.96886866762338,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-08 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.99,1.99,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.63154477079484,11.668219647719487,0.0,0.0,89.96869327367223,90.78911178314907,90.0,89.96869327367223,89.96869327367223,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-09 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.36,2.55,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.655005443797828,11.668209117399723,0.0,0.0,89.96863012841649,90.78911178314907,90.0,89.96863012841649,89.96863012841649,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-09 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61,2.84,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66345174532422,11.668205326278478,0.0,0.0,89.96860739488835,90.78911178314907,90.0,89.96860739488835,89.96860739488835,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-09 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.07,2.45,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.666492579204416,11.66820396140062,0.0,0.0,89.96859921037323,90.78911178314907,90.0,89.96859921037323,89.96859921037323,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-09 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.48,2.41,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66758733892419,11.668203470017874,0.0,0.0,89.96859626378757,90.78911178314907,90.0,89.96859626378757,89.96859626378757,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-09 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.72,2.3,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667981473856672,11.668203293110464,0.0,0.0,89.96859520295905,90.78911178314907,90.0,89.96859520295905,89.96859520295905,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-09 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.18,2.32,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.668123370148521,11.668203229420335,0.0,0.0,89.96859482104001,90.78911178314907,90.0,89.96859482104001,89.96859482104001,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-09 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.26,2.46,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.668174455592467,11.66820320649064,0.0,0.0,89.96859468354168,90.78911178314907,90.0,89.96859468354168,89.96859468354168,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-09 07:00:00,51.75,30.53,19.92,1.3,125.34,104.52,20.82,751.01,7.36,2.99,0.0,0.0,126.74906992520651,319829.25872762146,16.71466288926149,0.0,0.0,0.0,-11.668192847352286,11.668203198235501,30.08639462969768,0.0,89.96859463403959,90.78911178314907,90.0,89.96859463403959,89.96859463403959,180.0,0.0,123.85250522946946,0.0,0.0,0.0,0.0
2018-02-09 08:00:00,320.17,288.17,27.92,4.08,393.44,364.26,29.18,995.21,10.35,1.78,0.0,0.0,394.21056153173726,319829.25872762146,23.46481668369931,0.0,0.0,0.0,-11.668199468739571,11.668203195263493,42.23667203679294,0.0,89.96859461621789,90.78911178314907,90.0,89.96859461621789,89.96859461621789,180.0,0.0,123.85250791955681,0.0,0.0,0.0,0.0
2018-02-09 09:00:00,597.84,560.06,31.0,6.78,653.08,620.68,32.4,1079.17,12.4,1.45,0.0,0.0,653.426816710594,319829.25872762146,555.4284906112798,0.052941177500199145,0.0,0.0,300.7139547052235,13.061878115485912,999.7713305868914,423.47382166437615,89.85129703609215,90.80938255996195,90.0,90.49321433708491,90.80938255996195,180.0,0.0,144.61768713079115,0.6480814849261609,423.47382166437615,0.0,381.1264394979385
2018-02-09 10:00:00,440.87,10.49,425.65,4.73,455.94,11.06,444.88,14.71,14.14,3.51,0.0,1.0,455.9566544150549,319829.25872762146,367.84499698505726,0.052941177500199145,0.0,0.0,165.43637213594454,13.032839660110389,662.1210260221627,145.699754276858,90.1156405827171,90.44527802017524,90.0,90.33649766581405,90.44527802017524,180.0,0.0,49.75693986520802,0.31954737992315446,145.699754276858,0.0,131.1297788491722
2018-02-09 11:00:00,1026.06,981.74,33.47,10.86,1046.44,1011.46,34.98,1143.33,15.01,5.77,0.0,0.0,1046.4892228593221,319829.25872762146,1013.2526929738071,0.052941177500199145,0.0,0.0,879.5097074417667,13.251481435069982,1823.8549339813096,1139.4951237162381,89.78918926214402,92.36723240601988,90.0,91.51647816854084,92.36723240601988,180.0,0.0,389.1412901061506,1.0888742079949911,1139.4951237162381,0.0,1025.5456113446144
2018-02-09 12:00:00,757.87,56.67,693.09,8.11,782.16,57.76,724.4,59.92,15.66,7.05,0.0,1.0,782.1459299883467,319829.25872762146,639.4354060494882,0.052941177500199145,0.0,0.0,617.3110795261885,13.199279958178517,1150.9837855578724,571.6017826570821,90.36829860927624,91.66151525069581,90.0,91.23475375902736,91.66151525069581,180.0,0.0,195.20386748538826,0.7308121934043671,571.6017826570821,0.0,514.441604391374
2018-02-09 13:00:00,842.65,82.88,750.76,9.01,868.94,84.26,784.68,85.57,16.71,8.15,0.0,1.0,868.9908399719184,319829.25872762146,714.6057558466289,0.052941177500199145,0.0,0.0,666.6560765508261,13.207611661728407,1286.2904216194456,689.2658896041163,90.23490409161373,91.79432910714709,90.0,91.27971885202108,91.79432910714709,180.0,0.0,235.38654262245277,0.7931796952271557,689.2658896041163,0.0,620.3393006437046
2018-02-09 14:00:00,543.54,19.74,517.98,5.83,561.54,20.16,541.38,21.33,17.43,9.35,0.0,1.0,561.534646834634,319829.25872762146,454.96497148870674,0.052941177500199145,0.0,0.0,381.4259267054676,13.11983601294353,818.9369875770899,295.4922711714366,90.35808725341957,91.0266217718275,90.0,90.80600538075288,91.0266217718275,180.0,0.0,100.91157147301828,0.526222687837917,295.4922711714366,0.0,265.94304405429295
2018-02-09 15:00:00,320.19,9.33,307.43,3.43,330.98,9.66,321.32,11.39,17.04,9.31,0.0,1.0,330.972446479922,319829.25872762146,267.52027642189216,0.052941177500199145,0.0,0.0,103.20493929007367,13.021268732059077,481.5365204311623,4.994522935703875,90.26648002732584,90.27777985243551,90.0,90.27405091014933,90.27777985243551,180.0,0.0,1.705645823499139,0.015090449337470337,4.994522935703875,0.0,4.495070642133488
2018-02-09 16:00:00,771.9,731.2,32.26,8.43,813.04,779.32,33.72,1112.27,16.35,8.86,0.0,0.0,813.2341432327803,319829.25872762146,740.0619300517301,0.052941177500199145,0.0,0.0,566.2352424705391,13.152277710427315,1332.111537365014,727.2291700123345,89.87872798913733,91.52404277527037,90.0,90.98108889584647,91.52404277527037,180.0,0.0,248.35112632908198,0.8942432829018251,727.2291700123345,0.0,654.5062530111011
2018-02-09 17:00:00,515.04,478.76,30.31,5.97,575.66,543.98,31.68,1062.06,15.76,7.4,0.0,0.0,576.01897096788,319829.25872762146,466.23655824798095,0.052941177500199145,0.0,0.0,349.18903056617614,13.102317317028513,839.2258447074526,305.9117998682406,90.247746880297,90.9398549919219,90.0,90.71145931508569,90.9398549919219,180.0,0.0,104.4698744047147,0.5310793832956916,305.9117998682406,0.0,275.3206198814166
2018-02-09 18:00:00,231.83,202.33,26.31,3.19,307.8,280.3,27.5,947.89,14.7,5.58,0.0,0.0,308.5097051989767,319829.25872762146,22.09871376512844,0.0,0.0,0.0,25.671170133642864,11.684962966036277,39.77768666656984,0.0,90.0690948892623,90.71145931508569,90.0,90.0690948892623,90.0690948892623,180.0,0.0,96.96134138678582,0.0,0.0,0.0,0.0
2018-02-09 19:00:00,13.63,0.0,13.13,0.5,48.48,34.76,13.72,527.26,13.24,3.69,0.0,0.0,50.22244102020545,319829.25872762146,11.009177249718709,0.0,0.0,0.0,1.7747021206439015,11.674237039743415,19.816519990727823,0.0,90.0047766753857,90.71145931508569,90.0,90.0047766753857,90.0047766753857,180.0,0.0,106.6698184480487,0.0,0.0,0.0,0.0
2018-02-09 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.15,1.6,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-6.828494136240209,11.6703754963185,0.0,0.0,89.9816208593642,90.71145931508569,90.0,89.9816208593642,89.9816208593642,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-09 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.0,0.64,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-9.925813195875623,11.668985265096,0.0,0.0,89.97328431232246,90.71145931508569,90.0,89.97328431232246,89.97328431232246,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-09 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.19,0.5,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.040908687211981,11.668484754642192,0.0,0.0,89.97028299219994,90.71145931508569,90.0,89.97028299219994,89.97028299219994,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58,1.51,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.442364892035316,11.668304561081351,0.0,0.0,89.96920245820513,90.71145931508569,90.0,89.96920245820513,89.96920245820513,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-10 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97,2.35,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.586896984259283,11.66823968787217,0.0,0.0,89.9688134448156,90.71145931508569,90.0,89.9688134448156,89.9688134448156,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-10 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55,2.41,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.638931366665265,11.668216332246976,0.0,0.0,89.96867339238045,90.71145931508569,90.0,89.96867339238045,89.96867339238045,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-10 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.99,2.62,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.657664762901437,11.668207923764719,0.0,0.0,89.96862297076228,90.71145931508569,90.0,89.96862297076228,89.96862297076228,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-10 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63,2.42,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.664409152251773,11.668204896546513,0.0,0.0,89.96860481799274,90.71145931508569,90.0,89.96860481799274,89.96860481799274,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-10 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.96,2.66,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.666837264442366,11.668203806688698,0.0,0.0,89.96859828264036,90.71145931508569,90.0,89.96859828264036,89.96859828264036,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-10 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.33,2.81,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667711432363177,11.668203414318551,0.0,0.0,89.96859592978556,90.71145931508569,90.0,89.96859592978556,89.96859592978556,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-10 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.68,3.1,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.668026149919628,11.66820327305762,0.0,0.0,89.9685950827118,90.71145931508569,90.0,89.9685950827118,89.9685950827118,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-10 07:00:00,52.91,31.7,19.88,1.32,127.62,106.84,20.78,780.28,7.99,3.19,0.0,0.0,129.1313194066576,319829.25872762146,16.71466288926149,0.0,0.0,0.0,-11.668139454400878,11.66820322220092,30.08639462969768,0.0,89.96859477774866,90.71145931508569,90.0,89.96859477774866,89.96859477774866,180.0,0.0,112.13127488581684,0.0,0.0,0.0,0.0
2018-02-10 08:00:00,329.2,297.03,28.0,4.17,402.36,373.1,29.26,1024.82,10.83,1.82,0.0,0.0,403.18730542687416,319829.25872762146,23.54517441666483,0.0,0.0,0.0,-11.66818024623546,11.66820320389151,42.381315963001086,0.0,89.96859466795595,90.71145931508569,90.0,89.96859466795595,89.96859466795595,180.0,0.0,112.13129145841619,0.0,0.0,0.0,0.0
2018-02-10 09:00:00,612.35,574.36,31.08,6.91,666.4,633.92,32.48,1105.48,12.95,0.7,0.0,0.0,666.8669673353473,319829.25872762146,566.2570211207556,0.052941177500199145,0.0,0.0,315.45553976897327,13.066472776490162,1019.2626864297375,443.40499599356997,89.84588139667528,90.84906007299419,90.0,90.51801110980895,90.84906007299419,180.0,0.0,151.42424797547108,0.6649077217984242,443.40499599356997,0.0,399.064496394213
2018-02-10 10:00:00,858.97,817.04,32.66,9.27,893.08,858.94,34.14,1144.38,14.93,3.49,0.0,0.0,893.3124625559989,319829.25872762146,829.5773550080946,0.052941177500199145,0.0,0.0,696.0394775502542,13.198838488376992,1493.2393099396284,858.6110191174138,89.93085682645527,91.87341560097016,90.0,91.23237120538025,91.87341560097016,180.0,0.0,293.21845501983137,0.9611541930812257,858.6110191174138,0.0,772.7499172056724
2018-02-10 11:00:00,639.88,31.88,601.14,6.86,661.06,32.76,628.3,37.08,16.1,6.57,0.0,1.0,661.0799992223285,319829.25872762146,536.8113445119151,0.052941177500199145,0.0,0.0,463.90408810822663,13.144358281408318,966.2604660163545,415.56835714899864,90.30841488839296,91.2486147467879,90.0,90.93834879351756,91.2486147467879,180.0,0.0,141.91794529216858,0.6286203752009724,415.56835714899864,0.0,374.01152143409877
2018-02-10 12:00:00,1157.3,1111.22,33.98,12.09,1165.34,1129.82,35.52,1173.26,16.69,7.65,0.0,0.0,1165.4052591227469,319829.25872762146,1149.753731549147,0.052941177500199145,0.0,0.0,1121.0796989064704,13.341831062593558,2069.556815087134,1357.2665756357487,89.9466881220668,93.01742683511895,90.0,92.00408305981175,93.01742683511895,180.0,0.0,463.51094907570524,1.1646305566335136,1357.2665756357487,0.0,1221.5399180721738
2018-02-10 13:00:00,1185.06,1138.63,34.08,12.35,1190.4,1154.78,35.62,1173.88,17.81,8.98,0.0,0.0,1190.3947814389144,319829.25872762146,1179.581522847769,0.052941177500199145,0.0,0.0,1303.453257366075,13.425335718414019,2123.246841974793,1411.1123336942194,90.31573021977444,93.50829190907304,90.0,92.4547465516045,93.50829190907304,180.0,0.0,481.89945054579425,1.1854154232669838,1411.1123336942194,0.0,1270.0011003247976
2018-02-10 14:00:00,1127.41,1081.74,33.87,11.8,1137.54,1102.14,35.4,1167.2,17.35,10.42,0.0,0.0,1137.5413928458204,319829.25872762146,1117.5767519195017,0.052941177500199145,0.0,0.0,1289.8135650614197,13.432359151491678,2011.6382490027884,1311.171762171611,90.50512837081308,93.47158018052869,90.0,92.49265108332254,93.47158018052869,180.0,0.0,447.7694203887392,1.1526365285850517,1311.171762171611,0.0,1180.0545859544497
2018-02-10 15:00:00,988.87,945.08,33.3,10.49,1010.68,975.88,34.8,1151.87,16.89,10.32,0.0,0.0,1010.809747854822,319829.25872762146,968.7966101039979,0.052941177500199145,0.0,0.0,1123.6318549798877,13.381511899993784,1743.8339810148618,1079.6330129188743,90.58168754563488,93.0242960561305,90.0,92.21823524766694,93.0242960561305,180.0,0.0,368.6981846120329,1.0680872589625412,1079.6330129188743,0.0,971.6697116269869
2018-02-10 16:00:00,780.45,739.71,32.24,8.5,819.4,785.7,33.7,1123.57,16.16,9.78,0.0,0.0,819.6213340785623,319829.25872762146,745.4665737004649,0.052941177500199145,0.0,0.0,830.3079774951581,13.283223356331897,1341.8398963948089,732.6740665032379,90.57717060223703,92.23480415812637,90.0,91.68778508468289,92.23480415812637,180.0,0.0,250.2105761861844,0.8939177593844936,732.6740665032379,0.0,659.4066598529141
2018-02-10 17:00:00,519.99,483.7,30.29,6.0,578.74,547.08,31.66,1071.57,15.79,8.23,0.0,0.0,579.1391855976419,319829.25872762146,468.08081578468193,0.052941177500199145,0.0,0.0,442.9512080081731,13.149221183609898,842.5455084311898,304.88100482131074,90.50244331072852,91.1922193069734,90.0,90.96459322821259,91.1922193069734,180.0,0.0,104.11785454429601,0.5264382248745424,304.88100482131074,0.0,274.39290433917967
2018-02-10 18:00:00,234.41,204.91,26.29,3.21,309.06,281.58,27.48,958.71,14.85,6.33,0.0,0.0,309.85133333969645,319829.25872762146,22.09871376512844,0.0,0.0,0.0,59.73933286488615,11.700254456066926,39.77768666656984,0.0,90.16079058988798,90.96459322821259,90.0,90.16079058988798,90.16079058988798,180.0,0.0,121.32954268488726,0.0,0.0,0.0,0.0
2018-02-10 19:00:00,13.37,0.0,12.88,0.49,47.32,33.86,13.46,531.88,13.31,4.42,0.0,0.0,49.170490476937516,319829.25872762146,10.848459484699417,0.0,0.0,0.0,14.039907586535515,11.67974227548463,19.52722799995247,0.0,90.03778892254986,90.96459322821259,90.0,90.03778892254986,90.03778892254986,180.0,0.0,139.8959610269795,0.0,0.0,0.0,0.0
2018-02-10 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.49,1.58,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-2.412780077716737,11.672357488950059,0.0,0.0,89.99350591455644,90.96459322821259,90.0,89.99350591455644,89.99350591455644,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-10 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.64,0.09,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-8.336069697414583,11.669698821240772,0.0,0.0,89.97756316484106,90.96459322821259,90.0,89.97756316484106,89.97756316484106,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-10 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.23,0.06,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.46856990861589,11.668741648822136,0.0,0.0,89.97182346286496,90.96459322821259,90.0,89.97182346286496,89.97182346286496,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-10 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.57,1.14,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.236311728233966,11.668397048014826,0.0,0.0,89.96975705779919,90.96459322821259,90.0,89.96975705779919,89.96975705779919,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.89,1.61,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.512713811811132,11.668272984978646,0.0,0.0,89.96901311152571,90.96459322821259,90.0,89.96901311152571,89.96901311152571,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-11 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.28,1.85,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.612223972457501,11.668228319857095,0.0,0.0,89.96874527630455,90.96459322821259,90.0,89.96874527630455,89.96874527630455,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.49,2.29,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.648049578190546,11.668212239539018,0.0,0.0,89.96864885038208,90.96459322821259,90.0,89.96864885038208,89.96864885038208,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-11 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.75,2.53,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.660947497541528,11.66820645030974,0.0,0.0,89.96861413516245,90.96459322821259,90.0,89.96861413516245,89.96861413516245,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-11 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.86,2.93,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.665591000988083,11.668204366073875,0.0,0.0,89.96860163700383,90.96459322821259,90.0,89.96860163700383,89.96860163700383,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-11 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.59,3.19,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667262753117317,11.668203615708165,0.0,0.0,89.9685971374221,90.96459322821259,90.0,89.9685971374221,89.9685971374221,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-11 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.97,3.37,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667864616614775,11.668203345561821,0.0,0.0,89.96859551748457,90.96459322821259,90.0,89.96859551748457,89.96859551748457,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-11 07:00:00,48.02,0.31,47.19,0.52,50.36,1.04,49.32,7.72,7.07,3.13,0.0,1.0,50.35195678255792,319829.25872762146,39.61696624584915,0.0,0.0,0.0,-11.668081299254004,11.668203248303849,71.31054262959734,0.0,89.96859493427536,90.96459322821259,90.0,89.96859493427536,89.96859493427536,180.0,0.0,150.34040914597026,0.0,0.0,0.0,0.0
2018-02-11 08:00:00,195.93,2.97,190.86,2.11,203.18,3.7,199.48,10.21,10.25,1.94,0.0,1.0,203.20181387657877,319829.25872762146,160.3161234961136,0.0,0.0,0.0,-11.66815930924383,11.668203213289075,288.5690359992975,0.0,89.96859472430863,90.96459322821259,90.0,89.96859472430863,89.96859472430863,180.0,0.0,150.34044083928143,0.0,0.0,0.0,0.0
2018-02-11 09:00:00,613.01,575.08,31.04,6.89,664.48,632.04,32.44,1105.24,12.54,0.38,0.0,0.0,664.8070466718478,319829.25872762146,563.8847665212141,0.052941177500199145,0.0,0.0,310.71933160050685,13.064996595742159,1014.9926279477461,437.0014522225363,89.84762137481738,90.83631239623385,90.0,90.51004435916641,90.83631239623385,180.0,0.0,149.23741695491964,0.6573357704468533,437.0014522225363,0.0,393.30130700028263
2018-02-11 10:00:00,861.18,819.31,32.61,9.26,892.68,858.6,34.08,1145.87,14.98,3.79,0.0,0.0,892.8768561029782,319829.25872762146,828.7546272587011,0.052941177500199145,0.0,0.0,694.4419171901579,13.198141249115835,1491.7583999203807,857.8917852000286,89.92818416054907,91.86911570908381,90.0,91.22860829806734,91.86911570908381,180.0,0.0,292.97283429827297,0.96081758569077,857.8917852000286,0.0,772.1026066800258
2018-02-11 11:00:00,1050.17,1005.63,33.49,11.05,1065.46,1030.46,35.0,1167.94,15.7,6.63,0.0,0.0,1065.5400795349235,319829.25872762146,1031.1937258508037,0.052941177500199145,0.0,0.0,1022.8228241964221,13.31846802695094,1856.1487946937796,1171.928240382252,90.10154364629537,92.7529648786905,90.0,91.87799587200011,92.7529648786905,180.0,0.0,400.2173049120882,1.099844353948435,1171.928240382252,0.0,1054.7354163440268
2018-02-11 12:00:00,1161.57,1115.58,33.89,12.11,1166.84,1131.42,35.42,1176.2,16.57,7.57,0.0,0.0,1166.8552114946003,319829.25872762146,1150.9533343585774,0.052941177500199145,0.0,0.0,1248.5610309423223,13.405072463263387,2071.716100246669,1359.697899398678,90.28430803739859,93.36054748268478,90.0,92.34538846574034,93.36054748268478,180.0,0.0,464.3412540468101,1.165267023709882,1359.697899398678,0.0,1223.7281094588102
2018-02-11 13:00:00,1189.21,1142.88,33.97,12.36,1191.78,1156.28,35.5,1176.62,17.7,8.69,0.0,0.0,1191.7423569361702,319829.25872762146,1180.6982636423484,0.052941177500199145,0.0,0.0,1348.5830418305484,13.447940522110128,2125.256975500512,1410.4069381375905,90.43879459559095,93.62976036741642,90.0,92.57674166271401,93.62976036741642,180.0,0.0,481.6585556694342,1.18348309928631,1410.4069381375905,0.0,1269.3662443238316
2018-02-11 14:00:00,1131.24,1085.68,33.75,11.81,1138.6,1103.32,35.28,1169.81,17.09,9.81,0.0,0.0,1138.6276422107871,319829.25872762146,1118.399873570164,0.052941177500199145,0.0,0.0,1305.7444756581315,13.440376562007984,2013.1198680443536,1310.649037692855,90.54918963133922,93.51445880654367,90.0,92.5359199787262,93.51445880654367,180.0,0.0,447.59090827947244,1.1510778318608768,1310.649037692855,0.0,1179.5841339235697
2018-02-11 15:00:00,991.78,948.09,33.2,10.49,1010.9,976.2,34.7,1153.89,16.34,9.48,0.0,0.0,1010.9903431055263,319829.25872762146,968.6529648356986,0.052941177500199145,0.0,0.0,1126.6232718764577,13.383526762260722,1743.5754195196423,1075.8526598010344,90.59829188785017,93.03234756364378,90.0,92.22910919063189,93.03234756364378,180.0,0.0,367.4071817295141,1.0641572069781262,1075.8526598010344,0.0,968.267393820931
2018-02-11 16:00:00,782.4,741.76,32.15,8.49,818.78,785.18,33.6,1125.04,16.03,9.05,0.0,0.0,818.8809636556548,319829.25872762146,744.3377662522481,0.052941177500199145,0.0,0.0,829.5958932446675,13.28327345702271,1339.808042891511,729.7448286429989,90.58188123620853,92.23288755743474,90.0,91.68805547143009,92.23288755743474,180.0,0.0,249.21023193175554,0.8911488495046537,729.7448286429989,0.0,656.770345778699
2018-02-11 17:00:00,520.94,484.76,30.2,5.99,577.26,545.7,31.56,1072.65,15.37,7.53,0.0,0.0,577.7142481360246,319829.25872762146,466.21053201588495,0.052941177500199145,0.0,0.0,439.21037199495,13.148062003721579,839.1789974874547,299.77435479190547,90.50392822067681,91.18215071061661,90.0,90.95833728893648,91.18215071061661,180.0,0.0,102.37391695369074,0.5188972848759006,299.77435479190547,0.0,269.7969193127149
2018-02-11 18:00:00,234.76,205.38,26.2,3.19,307.3,279.92,27.38,959.6,14.45,5.65,0.0,0.0,308.0786795834077,319829.25872762146,22.018354499437418,0.0,0.0,0.0,59.93795423415655,11.700343607240475,39.633039981455646,0.0,90.16132518653642,90.95833728893648,90.0,90.16132518653642,90.16132518653642,180.0,0.0,120.3045490122758,0.0,0.0,0.0,0.0
2018-02-11 19:00:00,12.98,0.0,12.51,0.47,45.26,32.18,13.08,524.13,13.12,3.94,0.0,0.0,47.057888727250756,319829.25872762146,10.527023954660832,0.0,0.0,0.0,14.111415167475679,11.679774371652236,18.94864401840175,0.0,90.037981387808,90.95833728893648,90.0,90.037981387808,90.037981387808,180.0,0.0,138.92261018700353,0.0,0.0,0.0,0.0
2018-02-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.09,2.09,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-2.3870359488250177,11.672369044198676,0.0,0.0,89.99357520581685,90.95833728893648,90.0,89.99357520581685,89.99357520581685,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.63,1.27,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-8.32680130707005,11.669702981356469,0.0,0.0,89.97758811105119,90.95833728893648,90.0,89.97758811105119,89.97758811105119,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.87,0.56,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.465233106663383,11.668743146545221,0.0,0.0,89.97183244398893,90.95833728893648,90.0,89.97183244398893,89.97183244398893,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.67,0.54,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.235110414216399,11.668397587224453,0.0,0.0,89.96976029117961,90.95833728893648,90.0,89.96976029117961,89.96976029117961,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.05,1.36,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.51228131524422,11.66827317910467,0.0,0.0,89.96901427560597,90.95833728893648,90.0,89.96901427560597,89.96901427560597,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.31,1.77,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.6120682652233,11.668228389746265,0.0,0.0,89.96874569539624,90.95833728893648,90.0,89.96874569539624,89.96874569539624,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82,2.09,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.647993520540616,11.668212264700488,0.0,0.0,89.96864900126329,90.95833728893648,90.0,89.96864900126329,89.96864900126329,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.21,2.25,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.660927315687026,11.668206459368363,0.0,0.0,89.96861418948265,90.95833728893648,90.0,89.96861418948265,89.96861418948265,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-12 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.38,2.3,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.665583735123631,11.668204369335157,0.0,0.0,89.96860165656017,90.95833728893648,90.0,89.96860165656017,89.96860165656017,180.0,0.0,0.0,0.0,0.0,0.0,0.0
