,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-02-12 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.18,2.64,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667260137267782,11.668203616882291,0.0,0.0,89.96859714446275,90.95833728893648,90.0,89.96859714446275,89.96859714446275,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-12 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.58,2.57,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667863674856777,11.668203345984528,0.0,0.0,89.96859552001935,90.95833728893648,90.0,89.96859552001935,89.96859552001935,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-12 07:00:00,51.4,30.63,19.52,1.25,120.14,99.74,20.4,753.16,6.56,2.86,0.0,0.0,121.64491228073602,319829.25872762146,16.393227359222905,0.0,0.0,0.0,-11.66808096019916,11.668203248456035,29.50781064814696,0.0,89.96859493518794,90.95833728893648,90.0,89.96859493518794,89.96859493518794,180.0,0.0,149.39610972971008,0.0,0.0,0.0,0.0
2018-02-12 08:00:00,324.22,292.36,27.8,4.06,391.36,362.3,29.06,1005.49,9.85,1.76,0.0,0.0,392.104716718177,319829.25872762146,23.38445741800829,0.0,0.0,0.0,-11.668159187179441,11.668203213343865,42.09202535167875,0.0,89.96859472463717,90.95833728893648,90.0,89.96859472463717,89.96859472463717,180.0,0.0,149.3961415111785,0.0,0.0,0.0,0.0
2018-02-12 09:00:00,605.16,567.46,30.92,6.78,653.34,621.02,32.32,1088.97,11.69,1.55,0.0,0.0,653.6804879917376,319829.25872762146,553.8125283030402,0.052941177500199145,0.0,0.0,296.01839550260644,13.060414605517012,996.8625982939028,417.1252274253387,89.85302210220388,90.79674429137347,90.0,90.4853159689475,90.79674429137347,180.0,0.0,142.44962155409885,0.6381179109488903,417.1252274253387,0.0,375.4127046828049
2018-02-12 10:00:00,850.21,808.58,32.51,9.11,878.58,844.6,33.98,1129.27,13.82,4.16,0.0,0.0,878.7897296425753,319829.25872762146,815.2097110671718,0.052941177500199145,0.0,0.0,670.8351352656864,13.190164830937825,1467.3775496175997,830.4464662726315,89.92673912611592,91.80557719586376,90.0,91.18556063284697,91.80557719586376,180.0,0.0,283.60016863916053,0.9449888161646972,830.4464662726315,0.0,747.4018196453684
2018-02-12 11:00:00,1036.24,991.97,33.39,10.88,1048.6,1013.7,34.9,1150.44,14.39,6.31,0.0,0.0,1048.6282336160532,319829.25872762146,1014.4391511861901,0.052941177500199145,0.0,0.0,992.7424472598252,13.308015607781499,1825.9905588650358,1139.0432813712728,90.09498157257568,92.6720024487513,90.0,91.82158555961334,92.6720024487513,180.0,0.0,388.986984476065,1.0862222137996758,1139.0432813712728,0.0,1025.1389532341454
2018-02-12 12:00:00,1147.61,1101.84,33.83,11.93,1150.02,1114.66,35.36,1160.1,15.22,7.38,0.0,0.0,1150.1031301752257,319829.25872762146,1134.070831890572,0.052941177500199145,0.0,0.0,1216.1602489536692,13.393562514472146,2041.327594360883,1326.0922012842025,90.27313114035928,93.27333959804753,90.0,92.28327080701041,93.27333959804753,180.0,0.0,452.86479886327567,1.1530202522639545,1326.0922012842025,0.0,1193.4829811557822
2018-02-12 13:00:00,1175.88,1129.76,33.93,12.2,1175.62,1140.16,35.46,1161.5,16.26,8.8,0.0,0.0,1175.6563513868612,319829.25872762146,1164.4150520974267,0.052941177500199145,0.0,0.0,1316.117833599257,13.436267707110398,2095.947193327513,1377.7462650393002,90.42530622742748,93.54237907720095,90.0,92.5137450367757,93.54237907720095,180.0,0.0,470.50482960191675,1.171895395634995,1377.7462650393002,0.0,1239.9716385353702
2018-02-12 14:00:00,1119.08,1073.7,33.72,11.66,1123.56,1088.32,35.24,1155.33,17.04,9.65,0.0,0.0,1123.530345498588,319829.25872762146,1103.2227579500227,0.052941177500199145,0.0,0.0,1279.7410054512507,13.430695752686853,1985.8010586305256,1286.8838349445223,90.53296776880728,93.44446951953313,90.0,92.4836739417936,93.44446951953313,180.0,0.0,439.4750142623404,1.1453930373135075,1286.8838349445223,0.0,1158.19545145007
2018-02-12 15:00:00,981.27,937.8,33.12,10.35,997.48,962.86,34.62,1139.88,16.43,9.5,0.0,0.0,997.5695585998503,319829.25872762146,955.3876653790771,0.052941177500199145,0.0,0.0,1105.056174084346,13.375497639411838,1719.6978793636013,1056.1414360788422,90.58483878541507,92.97429893454361,90.0,92.1857770853312,92.97429893454361,180.0,0.0,360.6757347323466,1.0587145798245898,1056.1414360788422,0.0,950.527292470958
2018-02-12 16:00:00,774.0,733.57,32.05,8.38,807.34,773.84,33.5,1111.18,15.92,8.61,0.0,0.0,807.463609706743,319829.25872762146,733.4365917225578,0.052941177500199145,0.0,0.0,811.0750405976573,13.276416796232532,1320.1859278060679,712.5402250282827,90.57095612756763,92.18303800807541,90.0,91.65105098750784,92.18303800807541,180.0,0.0,243.33480385220324,0.8824425230594172,712.5402250282827,0.0,641.2862025254545
2018-02-12 17:00:00,515.06,479.06,30.1,5.89,568.12,536.66,31.46,1058.32,15.02,7.24,0.0,0.0,568.4371791791338,319829.25872762146,457.9776758265183,0.052941177500199145,0.0,0.0,423.32721749823924,13.142185764939978,824.3598556427231,284.9917154586183,90.49462301572497,91.13940062188388,90.0,90.92662401185144,91.13940062188388,180.0,0.0,97.32559755187563,0.5013600902568827,284.9917154586183,0.0,256.49254391275645
2018-02-12 18:00:00,232.25,203.05,26.06,3.13,301.76,274.52,27.24,948.15,13.83,5.12,0.0,0.0,302.52438517433995,319829.25872762146,21.85763750078088,0.0,0.0,0.0,58.69329118171311,11.699784940405161,39.34374937013331,0.0,90.15797513060481,90.92662401185144,90.0,90.15797513060481,90.15797513060481,180.0,0.0,116.02327835261687,0.0,0.0,0.0,0.0
2018-02-12 19:00:00,12.53,0.0,12.09,0.44,42.54,29.9,12.64,507.14,12.39,3.43,0.0,0.0,44.27280154748612,319829.25872762146,10.125229158931225,0.0,0.0,0.0,13.663312104374466,11.679573240655648,18.225413351736847,0.0,90.03677530209544,90.92662401185144,90.0,90.03677530209544,90.03677530209544,180.0,0.0,134.3177191337265,0.0,0.0,0.0,0.0
2018-02-12 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.35,1.42,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-2.548361823134014,11.672296633102775,0.0,0.0,89.99314099135127,90.92662401185144,90.0,89.99314099135127,89.99314099135127,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.09,0.81,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-8.384881779772513,11.6696769119445,0.0,0.0,89.97743178534384,90.92662401185144,90.0,89.97743178534384,89.97743178534384,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.57,0.75,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.486143213756636,11.668733761046607,0.0,0.0,89.97177616367422,90.92662401185144,90.0,89.97177616367422,89.97177616367422,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.39,1.17,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.242638462086257,11.668394208261228,0.0,0.0,89.96974002916463,90.92662401185144,90.0,89.96974002916463,89.96974002916463,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.01,1.48,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.514991559839325,11.668271962611765,0.0,0.0,89.96900698088395,90.92662401185144,90.0,89.96900698088395,89.96900698088395,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.64,1.53,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.613044006328845,11.668227951785004,0.0,0.0,89.96874306915352,90.92662401185144,90.0,89.96874306915352,89.96874306915352,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14,1.62,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.648344806437237,11.668212107025862,0.0,0.0,89.9686480557645,90.92662401185144,90.0,89.9686480557645,89.9686480557645,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.38,1.64,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.661053785487738,11.668206402602411,0.0,0.0,89.96861384908458,90.92662401185144,90.0,89.96861384908458,89.96861384908458,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-13 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4,1.85,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66562926672496,11.668204348898305,0.0,0.0,89.9686015340102,90.92662401185144,90.0,89.9686015340102,89.9686015340102,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-13 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1,2.21,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667276529540143,11.668203609524623,0.0,0.0,89.96859710034235,90.92662401185144,90.0,89.96859710034235,89.96859710034235,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-13 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.02,2.6,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667869576392038,11.668203343335627,0.0,0.0,89.96859550413515,90.92662401185144,90.0,89.96859550413515,89.96859550413515,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-13 07:00:00,50.14,29.75,19.19,1.19,115.14,95.08,20.06,730.37,5.74,2.48,0.0,0.0,116.69149756627544,319829.25872762146,16.152151094875343,0.0,0.0,0.0,-11.66808308486611,11.668203247502378,29.073873351710436,0.0,89.96859492946932,90.92662401185144,90.0,89.96859492946932,89.96859492946932,180.0,0.0,144.6091676017909,0.0,0.0,0.0,0.0
2018-02-13 08:00:00,318.85,287.33,27.56,3.97,382.5,353.7,28.8,986.97,9.57,2.04,0.0,0.0,383.2592783301297,319829.25872762146,23.143379620935217,0.0,0.0,0.0,-11.668159952100092,11.66820321300053,41.658085296336175,0.0,89.96859472257836,90.92662401185144,90.0,89.96859472257836,89.96859472257836,180.0,0.0,144.60919883083182,0.0,0.0,0.0,0.0
2018-02-13 09:00:00,596.72,559.34,30.73,6.66,641.58,609.46,32.12,1071.66,12.28,1.74,0.0,0.0,641.8825368717781,319829.25872762146,543.1942791258526,0.052941177500199145,0.0,0.0,286.42124577012413,13.057423364224165,977.7497488671536,404.1495163426565,89.85654783521665,90.77091321337635,90.0,90.46917263858364,90.77091321337635,180.0,0.0,138.01837402555043,0.6296315807441714,404.1495163426565,0.0,363.73456470839085
2018-02-13 10:00:00,839.18,797.85,32.36,8.97,864.44,830.62,33.82,1112.65,14.37,4.11,0.0,0.0,864.6381705983555,319829.25872762146,801.6271421373967,0.052941177500199145,0.0,0.0,655.7002696573364,13.185043721239252,1442.928924382757,812.9029552851173,89.92569428362007,91.76484115392392,90.0,91.15792268672365,91.76484115392392,180.0,0.0,277.60900258975335,0.9401654737525226,812.9029552851173,0.0,731.6126597566056
2018-02-13 11:00:00,1023.2,979.23,33.26,10.71,1032.64,997.88,34.76,1134.09,15.83,6.35,0.0,0.0,1032.7897021590627,319829.25872762146,998.7325651532653,0.052941177500199145,0.0,0.0,976.9489026168361,13.30240162973047,1797.7187026629301,1122.6879282719308,90.08947573158068,92.62949354820311,90.0,91.79128766871771,92.62949354820311,180.0,0.0,383.40157820906467,1.087044076761159,1122.6879282719308,0.0,1010.4191354447378
2018-02-13 12:00:00,1134.19,1088.69,33.74,11.76,1133.8,1098.54,35.26,1144.66,16.63,7.79,0.0,0.0,1133.918377346536,319829.25872762146,1117.768775325082,0.052941177500199145,0.0,0.0,1199.3533934806485,13.387566161296087,2011.9838911492502,1308.8478449150107,90.26690925588377,93.22810333449934,90.0,92.2509092885562,93.22810333449934,180.0,0.0,446.9757950888047,1.1542698937271165,1308.8478449150107,0.0,1177.9630604235097
2018-02-13 13:00:00,1162.74,1116.9,33.81,12.03,1159.72,1124.38,35.34,1146.73,17.85,8.6,0.0,0.0,1159.6422221614368,319829.25872762146,1148.2373891736654,0.052941177500199145,0.0,0.0,1299.9966817190273,13.430433446515199,2066.8273986816266,1361.8021979233986,90.41798810839266,93.4989884098435,90.0,92.48225831036473,93.4989884098435,180.0,0.0,465.0598788356633,1.1743296095110778,1361.8021979233986,0.0,1225.6219781310588
2018-02-13 14:00:00,1106.86,1061.74,33.62,11.5,1108.54,1073.4,35.14,1140.92,17.41,9.42,0.0,0.0,1108.4923710212147,319829.25872762146,1088.0968354065494,0.052941177500199145,0.0,0.0,1260.029111110631,13.423764214339027,1958.5743967590765,1265.9267477242922,90.52732670958446,93.39141423808219,90.0,92.44626535367794,93.39141423808219,180.0,0.0,432.31810082935243,1.142025674527682,1265.9267477242922,0.0,1139.334072951863
2018-02-13 15:00:00,971.56,928.28,33.07,10.22,984.88,950.32,34.56,1126.78,16.79,9.27,0.0,0.0,984.9660291623909,319829.25872762146,942.8834251727928,0.052941177500199145,0.0,0.0,1087.5205392970774,13.369096245456845,1697.1902459232342,1039.1976598234678,90.57597531940179,92.92710113493172,90.0,92.15122961580684,92.92710113493172,180.0,0.0,354.88938004415604,1.0550593919540505,1039.1976598234678,0.0,935.277893841121
2018-02-13 16:00:00,766.92,726.65,31.99,8.27,797.26,763.82,33.44,1099.36,16.1,8.68,0.0,0.0,797.3940884010864,319829.25872762146,723.752791948767,0.052941177500199145,0.0,0.0,796.3184003589544,13.270953138947373,1302.755087385324,698.8363427755955,90.56224235000136,92.14331997349153,90.0,91.62156435773977,92.14331997349153,180.0,0.0,238.6548835012668,0.8764002052948295,698.8363427755955,0.0,628.952708498036
2018-02-13 17:00:00,510.44,474.58,30.04,5.82,560.52,529.12,31.4,1047.49,15.5,7.53,0.0,0.0,560.8956410031093,319829.25872762146,451.1274809829958,0.052941177500199145,0.0,0.0,413.68902197946875,13.138444036953747,812.0295043387224,277.29294937171477,90.48609948349305,91.11345906765823,90.0,90.90643040488372,91.11345906765823,180.0,0.0,94.69644389871031,0.49437529747209713,277.29294937171477,0.0,249.5636544345433
2018-02-13 18:00:00,229.35,200.34,25.95,3.07,295.68,268.56,27.12,934.58,14.26,5.55,0.0,0.0,296.463877323554,319829.25872762146,21.777278235089856,0.0,0.0,0.0,57.55318457468196,11.699273203715606,39.19910268501912,0.0,90.15490649215359,90.90643040488372,90.0,90.15490649215359,90.15490649215359,180.0,0.0,113.43835949376547,0.0,0.0,0.0,0.0
2018-02-13 19:00:00,12.12,0.0,11.71,0.41,39.42,27.18,12.24,482.39,13.01,3.66,0.0,0.0,41.16266432967751,319829.25872762146,9.803792862529885,0.0,0.0,0.0,13.252851408309551,11.679389005430185,17.646827990733108,0.0,90.03567053218454,90.90643040488372,90.0,90.03567053218454,90.03567053218454,180.0,0.0,131.43636522909318,0.0,0.0,0.0,0.0
2018-02-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.02,1.86,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-2.696135708464472,11.672230304815214,0.0,0.0,89.99274325255753,90.90643040488372,90.0,89.99274325255753,89.99274325255753,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.01,0.91,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-8.43808327115532,11.669653032462607,0.0,0.0,89.97728859159238,90.90643040488372,90.0,89.97728859159238,89.97728859159238,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.39,0.68,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.505296792074303,11.668725163965682,0.0,0.0,89.97172461112068,90.90643040488372,90.0,89.97172461112068,89.97172461112068,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.94,1.12,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.249534125208104,11.66839111314381,0.0,0.0,89.96972146923622,90.90643040488372,90.0,89.96972146923622,89.96972146923622,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.42,1.46,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.51747413355028,11.668270848308905,0.0,0.0,89.9690002989464,90.90643040488372,90.0,89.9690002989464,89.9690002989464,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.82,1.55,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.613937781463303,11.668227550614164,0.0,0.0,89.9687406635252,90.90643040488372,90.0,89.9687406635252,89.9687406635252,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.2,1.64,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.648666582983843,11.668211962596505,0.0,0.0,89.96864718969121,90.90643040488372,90.0,89.96864718969121,89.96864718969121,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67,1.57,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.661169631346521,11.668206350605015,0.0,0.0,89.96861353728123,90.90643040488372,90.0,89.96861353728123,89.96861353728123,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-14 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.96,1.73,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.665670973501282,11.668204330178224,0.0,0.0,89.9686014217549,90.90643040488372,90.0,89.9686014217549,89.9686014217549,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-14 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.79,2.04,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.6672915447906,11.668203602785027,0.0,0.0,89.96859705992826,90.90643040488372,90.0,89.96859705992826,89.96859705992826,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-14 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.02,2.44,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667874982177661,11.66820334090924,0.0,0.0,89.96859548958528,90.90643040488372,90.0,89.96859548958528,89.96859548958528,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-14 07:00:00,50.32,30.01,19.14,1.18,113.7,93.7,20.0,731.44,6.6,2.58,0.0,0.0,115.13825695201766,319829.25872762146,16.07179182918432,0.0,0.0,0.0,-11.668085031058967,11.66820324662883,28.929226666596247,0.0,89.96859492423107,90.90643040488372,90.0,89.96859492423107,89.96859492423107,180.0,0.0,141.56105560740303,0.0,0.0,0.0,0.0
2018-02-14 08:00:00,320.69,289.07,27.65,3.96,382.18,353.28,28.9,990.76,10.01,2.37,0.0,0.0,382.8617890100004,319829.25872762146,23.223738886626244,0.0,0.0,0.0,-11.66816065277049,11.668203212686034,41.802731981450364,0.0,89.96859472069248,90.90643040488372,90.0,89.96859472069248,89.96859472069248,180.0,0.0,141.56108633042248,0.0,0.0,0.0,0.0
2018-02-14 09:00:00,600.27,562.79,30.81,6.67,642.74,610.54,32.2,1076.83,12.36,2.22,0.0,0.0,643.1541235087486,319829.25872762146,543.660521599094,0.052941177500199145,0.0,0.0,287.35917098319413,13.057715696865005,978.5889853588496,405.4176272446898,89.8562032660295,90.77343767324304,90.0,90.47075031886257,90.77343767324304,180.0,0.0,138.45143802217737,0.6303584357555239,405.4176272446898,0.0,364.87586452022083
2018-02-14 10:00:00,844.44,802.99,32.45,9.0,867.1,833.18,33.92,1118.17,14.43,4.43,0.0,0.0,867.2949547065974,319829.25872762146,803.67564111035,0.052941177500199145,0.0,0.0,658.237426617347,13.185873972996083,1446.6162227092104,816.0479760801899,89.92540770264658,91.77167000427552,90.0,91.16240344473798,91.77167000427552,180.0,0.0,278.68303741810166,0.940911706740247,816.0479760801899,0.0,734.4431784721709
2018-02-14 11:00:00,1029.9,985.79,33.35,10.75,1036.56,1001.7,34.86,1140.04,15.43,6.37,0.0,0.0,1036.675608368208,319829.25872762146,1002.1760057669611,0.052941177500199145,0.0,0.0,979.8218997003229,13.30340918510509,1803.9168960619809,1125.7620173607338,90.0902535554954,92.63722632447708,90.0,91.79672531071313,92.63722632447708,180.0,0.0,384.4513896290694,1.085934701533832,1125.7620173607338,0.0,1013.1858156246604
2018-02-14 12:00:00,1141.99,1096.38,33.79,11.81,1138.78,1103.46,35.32,1151.15,16.45,7.51,0.0,0.0,1138.8218429559224,319829.25872762146,1122.3529340515875,0.052941177500199145,0.0,0.0,1204.4621944728608,13.389294511637491,2020.2353772488843,1314.7717804714387,90.26725721130205,93.24185385841322,90.0,92.26023696486654,93.24185385841322,180.0,0.0,448.9988383445027,1.1545017235170174,1314.7717804714387,0.0,1183.294602424295
2018-02-14 13:00:00,1171.38,1125.4,33.89,12.09,1165.46,1130.04,35.42,1153.89,17.59,8.85,0.0,0.0,1165.452255811116,319829.25872762146,1153.7297729522365,0.052941177500199145,0.0,0.0,1306.2494372785277,13.432615665302137,2076.7136899526286,1368.5693193751201,90.41950739888136,93.51581792913377,90.0,92.49403545415048,93.51581792913377,180.0,0.0,467.37087281643323,1.17428175418704,1368.5693193751201,0.0,1231.7123874376082
2018-02-14 14:00:00,1115.67,1070.43,33.68,11.56,1114.56,1079.36,35.2,1148.78,18.41,9.57,0.0,0.0,1114.573788923957,319829.25872762146,1093.7748900531442,0.052941177500199145,0.0,0.0,1272.1300175064139,13.427830466296397,1968.7948956083949,1280.1578232981306,90.52769973778682,93.423984268316,90.0,92.46821037324138,93.423984268316,180.0,0.0,437.1780594137667,1.1485626488076965,1280.1578232981306,0.0,1152.1420409683176
2018-02-14 15:00:00,979.5,936.13,33.1,10.27,990.12,955.52,34.6,1134.97,17.66,9.21,0.0,0.0,990.254867618609,319829.25872762146,947.5900410772038,0.052941177500199145,0.0,0.0,1099.4749021914151,13.373371201621666,1705.662154953568,1051.3918172142473,90.58056233239343,92.95927673799483,90.0,92.17430098414637,92.95927673799483,180.0,0.0,359.0537244455002,1.0617386004298692,1051.3918172142473,0.0,946.2526354928226
2018-02-14 16:00:00,773.3,732.98,32.01,8.31,801.24,767.78,33.46,1107.67,17.17,9.06,0.0,0.0,801.4127490382415,319829.25872762146,726.8755589127538,0.052941177500199145,0.0,0.0,807.4263982989954,13.274992478823302,1308.3760681874826,709.6824906385281,90.56760113606411,92.17321755445872,90.0,91.6433641363885,92.17321755445872,180.0,0.0,242.35887826545212,0.8855393072922824,709.6824906385281,0.0,638.7142415746753
2018-02-14 17:00:00,514.84,478.98,30.02,5.84,562.78,531.4,31.38,1056.1,16.04,8.08,0.0,0.0,563.1806489771918,319829.25872762146,452.14949541588715,0.052941177500199145,0.0,0.0,419.7868619348738,13.140889997441981,813.8691304053044,281.59513075753483,90.49277860020639,91.12987162595863,90.0,90.91963092746039,91.12987162595863,180.0,0.0,96.1656528316014,0.5000085341514267,281.59513075753483,0.0,253.43561768178137
2018-02-14 18:00:00,230.24,201.29,25.89,3.06,294.68,267.62,27.06,938.4,14.77,6.03,0.0,0.0,295.4364118030811,319829.25872762146,21.777278235089856,0.0,0.0,0.0,58.446582392253795,11.699674205199853,39.19910268501912,0.0,90.15731110491377,90.91963092746039,90.0,90.15731110491377,90.15731110491377,180.0,0.0,115.06794210328634,0.0,0.0,0.0,0.0
2018-02-14 19:00:00,11.69,0.0,11.31,0.39,37.2,25.38,11.82,472.36,13.35,4.26,0.0,0.0,38.98899073024198,319829.25872762146,9.4823573324913,0.0,0.0,0.0,13.57449211085539,11.679533373814099,17.068244009182393,0.0,90.03653623984839,90.91963092746039,90.0,90.03653623984839,90.03653623984839,180.0,0.0,133.2982370134337,0.0,0.0,0.0,0.0
2018-02-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.2,2.59,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-2.5803387594446763,11.672282280259427,0.0,0.0,89.99305492426271,90.91963092746039,90.0,89.99305492426271,89.99305492426271,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.92,1.68,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-8.396394102787626,11.66967174463994,0.0,0.0,89.97740079950721,90.91963092746039,90.0,89.97740079950721,89.97740079950721,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2,1.44,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.490287875395993,11.668731900715814,0.0,0.0,89.97176500816649,90.91963092746039,90.0,89.97176500816649,89.97176500816649,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.91,1.06,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.244130621405237,11.668393538505729,0.0,0.0,89.96973601296348,90.91963092746039,90.0,89.96973601296348,89.96973601296348,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.14,1.5,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.515528766401331,11.668271721486677,0.0,0.0,89.96900553497292,90.91963092746039,90.0,89.96900553497292,89.96900553497292,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66,1.48,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.613237411211335,11.668227864975252,0.0,0.0,89.96874254859723,90.91963092746039,90.0,89.96874254859723,89.96874254859723,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.01,1.77,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.648414435979937,11.668212075772653,0.0,0.0,89.96864786835405,90.91963092746039,90.0,89.96864786835405,89.96864786835405,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.44,2.01,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.661078853486996,11.668206391350642,0.0,0.0,89.96861378161314,90.91963092746039,90.0,89.96861378161314,89.96861378161314,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53,2.22,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.665638291696773,11.668204344847446,0.0,0.0,89.96860150971916,90.91963092746039,90.0,89.96860150971916,89.96860150971916,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-15 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.45,2.45,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667279778705286,11.668203608066236,0.0,0.0,89.9685970915971,90.91963092746039,90.0,89.9685970915971,89.9685970915971,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-15 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.88,2.84,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667870746154213,11.66820334281058,0.0,0.0,89.9685955009867,90.91963092746039,90.0,89.9685955009867,89.9685955009867,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-15 07:00:00,51.14,30.87,19.08,1.18,114.18,94.24,19.94,748.81,6.57,3.05,0.0,0.0,115.6989691473919,319829.25872762146,15.991432563493298,0.0,0.0,0.0,-11.668083506006472,11.668203247313349,28.784579981482057,0.0,89.9685949283358,90.91963092746039,90.0,89.9685949283358,89.9685949283358,180.0,0.0,143.55360053452762,0.0,0.0,0.0,0.0
2018-02-15 08:00:00,327.28,295.53,27.73,4.02,387.64,358.66,28.98,1011.4,9.58,2.3,0.0,0.0,388.435630651017,319829.25872762146,23.304098152317266,0.0,0.0,0.0,-11.668160103715689,11.668203212932477,41.94737866656456,0.0,89.96859472217028,90.91963092746039,90.0,89.96859472217028,89.96859472217028,180.0,0.0,143.55363165406808,0.0,0.0,0.0,0.0
2018-02-15 09:00:00,611.52,573.85,30.9,6.77,652.1,619.8,32.3,1096.22,12.43,1.8,0.0,0.0,652.503461604502,319829.25872762146,550.9601063790172,0.052941177500199145,0.0,0.0,295.6430538722192,13.060297618912866,991.7282385867925,416.61775171148616,89.85315999158185,90.79573404570675,90.0,90.48468460784554,90.79573404570675,180.0,0.0,142.27631694763136,0.6384912513521778,416.61775171148616,0.0,374.95597654033753
2018-02-15 10:00:00,859.27,817.59,32.55,9.12,879.5,845.48,34.02,1136.81,14.56,3.78,0.0,0.0,879.6717259222744,319829.25872762146,814.7681065830875,0.052941177500199145,0.0,0.0,673.5194988007754,13.19098569848592,1466.5826615084927,834.190004895688,89.9254946443313,91.81280225807289,90.0,91.18999074553817,91.81280225807289,180.0,0.0,284.87859925199564,0.9482969388621626,834.190004895688,0.0,750.7710044061192
2018-02-15 11:00:00,1047.39,1003.03,33.45,10.91,1051.3,1016.34,34.96,1158.36,15.85,6.28,0.0,0.0,1051.490069077588,319829.25872762146,1016.2337132884411,0.052941177500199145,0.0,0.0,1001.5088703960008,13.31085876013888,1829.2207708025144,1150.0946654685074,90.0935735894328,92.69559759586252,90.0,91.83692967374071,92.69559759586252,180.0,0.0,392.76106808164315,1.0937760605551126,1150.0946654685074,0.0,1035.0851989216567
2018-02-15 12:00:00,1160.56,1114.69,33.89,11.98,1154.38,1118.96,35.42,1168.79,16.97,7.26,0.0,0.0,1154.3958789771161,319829.25872762146,1137.4821157912681,0.052941177500199145,0.0,0.0,1229.4483229716645,13.398088021144739,2047.467905673785,1341.2833121983815,90.27452744789531,93.30910493316871,90.0,92.30769436302849,93.30910493316871,180.0,0.0,458.052612638213,1.161891978847726,1341.2833121983815,0.0,1207.1549809785433
2018-02-15 13:00:00,1189.92,1143.69,33.98,12.25,1181.0,1145.48,35.52,1171.11,18.07,8.57,0.0,0.0,1180.9697357508148,319829.25872762146,1168.8711182042084,0.052941177500199145,0.0,0.0,1331.7945371768915,13.441764850824795,2103.9681127006934,1394.5249434607772,90.42953983688808,93.58457349576682,90.0,92.54341238833683,93.58457349576682,180.0,0.0,476.2348028429737,1.1808303813765322,1394.5249434607772,0.0,1255.0724491146996
2018-02-15 14:00:00,1133.21,1087.72,33.77,11.71,1129.18,1093.88,35.3,1165.87,19.1,9.49,0.0,0.0,1129.1971889092758,319829.25872762146,1107.8633344746809,0.052941177500199145,0.0,0.0,1297.5433313567814,13.436986599483888,1994.1540967716583,1305.5881336163286,90.53856596147632,93.49238512800171,90.0,92.51762480304834,93.49238512800171,180.0,0.0,445.86259308052723,1.156209160312765,1305.5881336163286,0.0,1175.0293202546957
2018-02-15 15:00:00,994.33,950.73,33.2,10.4,1002.28,967.58,34.7,1151.36,18.57,9.65,0.0,0.0,1002.4325270126085,319829.25872762146,958.8835855061436,0.052941177500199145,0.0,0.0,1122.5356768490014,13.381795033059953,1725.990535891206,1073.6346242595364,90.59230815669869,93.02134565277252,90.0,92.21976327906816,93.02134565277252,180.0,0.0,366.64971537958894,1.071029316515816,1073.6346242595364,0.0,966.2711618335828
2018-02-15 16:00:00,784.84,744.31,32.13,8.41,810.42,776.84,33.58,1123.6,18.08,9.08,0.0,0.0,810.5744790638058,319829.25872762146,734.649989604259,0.052941177500199145,0.0,0.0,825.9613152116515,13.281906816039426,1322.3700440968698,726.520880498388,90.57939263705572,92.22310495830119,90.0,91.68067989229019,92.22310495830119,180.0,0.0,248.1092431568862,0.896303670129736,726.520880498388,0.0,653.8687924485492
2018-02-15 17:00:00,522.45,486.42,30.14,5.9,568.56,537.06,31.5,1071.53,17.02,7.75,0.0,0.0,568.8573870939741,319829.25872762146,455.84193505186516,0.052941177500199145,0.0,0.0,433.00834520431806,13.145944433459798,820.5155220657515,292.7227981022954,90.50318898712409,91.1654577296551,90.0,90.94690904461987,91.1654577296551,180.0,0.0,99.96578741426441,0.5145802880361263,292.7227981022954,0.0,263.4505182920659
2018-02-15 18:00:00,233.34,204.32,25.95,3.08,296.46,269.34,27.12,952.26,15.74,5.53,0.0,0.0,297.1813285974017,319829.25872762146,21.777278235089856,0.0,0.0,0.0,59.83907444644761,11.700299225061725,39.19910268501912,0.0,90.16105904798697,90.94690904461987,90.0,90.16105904798697,90.16105904798697,180.0,0.0,118.61969115842237,0.0,0.0,0.0,0.0
2018-02-15 19:00:00,11.06,0.0,10.95,0.12,11.44,0.0,11.44,0.0,14.08,3.96,1.0,0.0,11.399999618530273,319829.25872762146,9.160921036089961,0.0,0.0,0.0,14.075816508329142,11.679758393199107,16.48965864817865,0.0,90.03788557272054,90.94690904461987,90.0,90.03788557272054,90.03788557272054,180.0,0.0,137.21204295280467,0.0,0.0,0.0,0.0
2018-02-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.68,2.41,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-2.3998521629545917,11.672363291642775,0.0,0.0,89.9935407105098,90.94690904461987,90.0,89.9935407105098,89.9935407105098,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.24,1.64,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-8.331415395036691,11.669700910323737,0.0,0.0,89.9775756920654,90.94690904461987,90.0,89.9775756920654,89.9775756920654,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.49,1.55,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.466894268652158,11.668742400932897,0.0,0.0,89.97182797291094,90.94690904461987,90.0,89.97182797291094,89.97182797291094,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.17,1.68,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.235708465048297,11.668397318789422,0.0,0.0,89.96975868150402,90.94690904461987,90.0,89.96975868150402,89.96975868150402,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.46,1.83,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.512496625249087,11.668273082462804,0.0,0.0,89.96901369609125,90.94690904461987,90.0,89.96901369609125,89.96901369609125,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.83,1.96,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.612145781042157,11.6682283549533,0.0,0.0,89.96874548675959,90.94690904461987,90.0,89.96874548675959,89.96874548675959,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.05,1.94,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.648021427752617,11.66821225217434,0.0,0.0,89.96864892615001,90.94690904461987,90.0,89.96864892615001,89.96864892615001,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13,2.19,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.660937362833927,11.668206454858703,0.0,0.0,89.96861416244039,90.94690904461987,90.0,89.96861416244039,89.96861416244039,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.17,2.47,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.665587352292926,11.66820436771159,0.0,0.0,89.96860164682442,90.94690904461987,90.0,89.96860164682442,89.96860164682442,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-16 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.26,2.93,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667261439516732,11.668203616297777,0.0,0.0,89.9685971409577,90.94690904461987,90.0,89.9685971409577,89.9685971409577,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-16 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.78,3.44,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667864143689842,11.668203345774094,0.0,0.0,89.96859551875747,90.94690904461987,90.0,89.96859551875747,89.96859551875747,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-16 07:00:00,51.69,31.53,18.98,1.18,113.8,93.96,19.84,759.12,6.72,3.2,0.0,0.0,115.30751349401326,319829.25872762146,15.911073297802274,0.0,0.0,0.0,-11.668081128990046,11.668203248380271,28.639933296367865,0.0,89.96859493473363,90.94690904461987,90.0,89.96859493473363,89.96859493473363,180.0,0.0,147.6710798089399,0.0,0.0,0.0,0.0
2018-02-16 08:00:00,332.24,300.44,27.75,4.06,390.96,361.96,29.0,1025.9,9.98,2.42,0.0,0.0,391.68754503278325,319829.25872762146,23.304098152317266,0.0,0.0,0.0,-11.668159247945004,11.66820321331659,41.94737866656456,0.0,89.96859472447362,90.94690904461987,90.0,89.96859472447362,89.96859472447362,180.0,0.0,147.67111154652062,0.0,0.0,0.0,0.0
2018-02-16 09:00:00,620.32,582.53,30.96,6.83,658.68,626.32,32.36,1110.86,12.73,1.03,0.0,0.0,659.1418663237994,319829.25872762146,555.9465354212473,0.052941177500199145,0.0,0.0,302.5283164170659,13.062443618757479,1000.7038112891235,425.92688812872666,89.85063053284793,90.81426598058161,90.0,90.4962662828295,90.81426598058161,180.0,0.0,145.45541730513372,0.6461839398917694,425.92688812872666,0.0,383.334199315854
2018-02-16 10:00:00,871.4,829.57,32.61,9.22,889.0,854.92,34.08,1151.68,15.66,3.01,0.0,0.0,889.2377613490786,319829.25872762146,823.2277281743287,0.052941177500199145,0.0,0.0,689.1762673031615,13.196155351923057,1481.8099810959857,853.2640903806897,89.92448136940703,91.85494302065777,90.0,91.21789067574502,91.85494302065777,180.0,0.0,291.39246146934755,0.9595454978049823,853.2640903806897,0.0,767.9376813426207
2018-02-16 11:00:00,1062.26,1017.73,33.51,11.03,1063.28,1028.26,35.02,1173.63,17.09,5.77,0.0,0.0,1063.327349009697,319829.25872762146,1027.3984589625752,0.052941177500199145,0.0,0.0,1022.8208110272697,13.318199267070753,1849.3173139704902,1173.863721928982,90.09715931045874,92.75295946017242,90.0,91.87654541076691,92.75295946017242,180.0,0.0,400.8782781540044,1.1039532868426927,1173.863721928982,0.0,1056.4773497360839
2018-02-16 12:00:00,1174.74,1128.74,33.91,12.09,1165.52,1130.08,35.44,1181.9,18.31,6.47,0.0,0.0,1165.481705631704,319829.25872762146,1148.1651126535835,0.052941177500199145,0.0,0.0,1252.170617328969,13.406161212259256,2066.6973009393,1364.8405027608915,90.28238852192268,93.37026281589202,90.0,92.35126429888214,93.37026281589202,180.0,0.0,466.0974698174824,1.1710527039299452,1364.8405027608915,0.0,1228.3564524848023
2018-02-16 13:00:00,1202.61,1156.26,34.0,12.35,1190.58,1155.04,35.54,1182.45,19.43,8.19,0.0,0.0,1190.523235655789,319829.25872762146,1178.0753083193474,0.052941177500199145,0.0,0.0,1353.3500359973514,13.449573300665516,2120.5356556948595,1415.7894942093158,90.43944740589627,93.6425909058124,90.0,92.58555355084007,93.6425909058124,180.0,0.0,483.4967160706727,1.1892161797492686,1415.7894942093158,0.0,1274.2105447883841
2018-02-16 14:00:00,1143.7,1098.14,33.77,11.79,1136.7,1101.4,35.3,1175.63,20.47,9.04,0.0,0.0,1136.6705106534832,319829.25872762146,1114.8913303267188,0.052941177500199145,0.0,0.0,1316.838535855205,13.444054815500118,2006.8044899061879,1324.055063660073,90.54871932431283,93.5443188735681,90.0,92.55577102231386,93.5443188735681,180.0,0.0,452.16910974036557,1.1648538879563795,1324.055063660073,0.0,1191.6495572940657
2018-02-16 15:00:00,1002.25,958.6,33.2,10.45,1007.36,972.66,34.7,1159.5,19.86,9.09,0.0,0.0,1007.4161841648875,319829.25872762146,963.2439789624034,0.052941177500199145,0.0,0.0,1137.8594031849439,13.387525473000304,1733.8392444852673,1087.4544209752617,90.6022860172429,93.06259002023828,90.0,92.2506896992498,93.06259002023828,180.0,0.0,371.3692208965791,1.0794490281856282,1087.4544209752617,0.0,978.7089788777355
2018-02-16 16:00:00,790.11,749.56,32.11,8.43,813.04,779.48,33.56,1130.51,19.36,8.94,0.0,0.0,813.2868207520928,319829.25872762146,736.5247947349106,0.052941177500199145,0.0,0.0,837.499317898416,13.286276696777195,1325.7446934923303,736.5278825919895,90.58780731630335,92.25415991270334,90.0,91.70426355589134,92.25415991270334,180.0,0.0,251.52666691215384,0.9056188589295964,736.5278825919895,0.0,662.8750943327906
2018-02-16 17:00:00,525.17,489.17,30.1,5.9,568.88,537.42,31.46,1076.79,18.17,7.72,0.0,0.0,569.2421912840775,319829.25872762146,25.313072130965306,0.0,0.0,0.0,71.15761159139718,11.705379548860778,45.56353199988909,0.0,90.19152330289121,91.70426355589134,90.0,90.19152330289121,90.19152330289121,180.0,0.0,228.33973707785324,0.0,0.0,0.0,0.0
2018-02-16 18:00:00,234.74,205.74,25.93,3.07,296.02,268.92,27.1,959.29,16.82,5.73,0.0,0.0,296.84578933895295,319829.25872762146,21.777278235089856,0.0,0.0,0.0,18.15071144033405,11.68158740921386,39.19910268501912,0.0,90.0488533008224,91.70426355589134,90.0,90.0488533008224,90.0488533008224,180.0,0.0,249.87498127901776,0.0,0.0,0.0,0.0
2018-02-16 19:00:00,10.68,0.0,10.56,0.11,11.04,0.0,11.04,0.0,15.12,4.08,1.0,0.0,11.0,319829.25872762146,8.839485506051377,0.0,0.0,0.0,-0.9328102215647819,11.673021773210984,15.911074666627936,0.0,89.99748930731921,91.70426355589134,90.0,89.99748930731921,89.99748930731921,180.0,0.0,257.6280907428045,0.0,0.0,0.0,0.0
2018-02-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.71,2.4,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-7.803251578861794,11.669937976578037,0.0,0.0,89.97899726421038,91.70426355589134,90.0,89.97899726421038,89.97899726421038,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.47,1.83,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.276744956045606,11.668827749425006,0.0,0.0,89.97233976671035,91.70426355589134,90.0,89.97233976671035,89.97233976671035,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.67,1.59,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.167250990351857,11.66842804591727,0.0,0.0,89.96994293729013,91.70426355589134,90.0,89.96994293729013,89.96994293729013,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.08,1.74,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.487850594307737,11.668284144830311,0.0,0.0,89.96908003178105,91.70426355589134,90.0,89.96908003178105,89.96908003178105,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.29,2.09,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.603272727456691,11.668232337622147,0.0,0.0,89.96876936890644,91.70426355589134,90.0,89.96876936890644,89.96876936890644,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.79,2.34,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.64482695476875,11.668213686013088,0.0,0.0,89.96865752419038,91.70426355589134,90.0,89.96865752419038,89.96865752419038,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.98,2.13,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.65978729003113,11.668206971068717,0.0,0.0,89.96861725790322,91.70426355589134,90.0,89.96861725790322,89.96861725790322,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.07,2.1,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66517330356819,11.6682045535573,0.0,0.0,89.96860276125165,91.70426355589134,90.0,89.96860276125165,89.96860276125165,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.87,2.05,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667112373870443,11.66820368320587,0.0,0.0,89.96859754217331,91.70426355589134,90.0,89.96859754217331,89.96859754217331,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-17 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.03,2.3,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66781047713764,11.668203369862319,0.0,0.0,89.96859566320295,91.70426355589134,90.0,89.96859566320295,89.96859566320295,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-17 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.86,2.74,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.668061807980145,11.668203257052504,0.0,0.0,89.96859498673683,91.70426355589134,90.0,89.96859498673683,89.96859498673683,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-17 07:00:00,52.18,32.18,18.83,1.18,113.36,93.68,19.68,770.88,7.0,2.9,0.0,0.0,115.07315891233735,319829.25872762146,15.83071556483676,0.0,0.0,0.0,-11.668152292001292,11.668203216438766,28.49528937015972,0.0,89.9685947431958,91.70426355589134,90.0,89.9685947431958,89.9685947431958,180.0,0.0,261.9895646718784,0.0,0.0,0.0,0.0
2018-02-17 08:00:00,336.01,304.25,27.69,4.07,392.72,363.78,28.94,1036.34,10.39,2.41,0.0,0.0,393.3572484085001,319829.25872762146,23.223738886626244,0.0,0.0,0.0,-11.668184868019127,11.668203201817024,41.802731981450364,0.0,89.96859465551626,91.70426355589134,90.0,89.96859465551626,89.96859465551626,180.0,0.0,261.98957790661757,0.0,0.0,0.0,0.0
2018-02-17 09:00:00,626.02,588.25,30.9,6.87,661.9,629.6,32.3,1119.83,13.47,1.11,0.0,0.0,662.2722851891932,319829.25872762146,557.9626751081762,0.052941177500199145,0.0,0.0,308.08683658283553,13.064176097531643,1004.3328628979662,433.44223127527187,89.84858845430905,90.8292269400282,90.0,90.50561623974089,90.8292269400282,180.0,0.0,148.02193142771904,0.6544773818391769,433.44223127527187,0.0,390.0980081477447
2018-02-17 10:00:00,878.26,836.44,32.55,9.27,893.06,859.04,34.02,1159.42,16.38,3.28,0.0,0.0,893.214885342474,319829.25872762146,826.4999027431483,0.052941177500199145,0.0,0.0,697.0103389666466,13.198830992992885,1487.6998955996169,862.165182065195,89.92542884305252,91.87602870982751,90.0,91.23233075379176,91.87602870982751,180.0,0.0,294.4322132237587,0.9652382603707126,862.165182065195,0.0,775.9486638586756
2018-02-17 11:00:00,1069.47,1024.95,33.45,11.08,1067.52,1032.56,34.96,1180.24,17.63,5.97,0.0,0.0,1067.5738280426997,319829.25872762146,1031.174238677977,0.052941177500199145,0.0,0.0,1031.0773751532165,13.321133934809428,1856.1137177810253,1182.4155283992147,90.10003417595631,92.77518230319046,90.0,91.89238342120319,92.77518230319046,180.0,0.0,403.7987478719551,1.1075726074767747,1182.4155283992147,0.0,1064.1739755592932
2018-02-17 12:00:00,1180.84,1134.83,33.89,12.12,1168.56,1133.14,35.42,1186.7,18.75,6.9,0.0,0.0,1168.5653650777544,319829.25872762146,1150.9055186321666,0.052941177500199145,0.0,0.0,1259.4312966307193,13.408820455782843,2071.630031935042,1371.7930292468052,90.2862012074852,93.38980519863935,90.0,92.36561588155848,93.38980519863935,180.0,0.0,468.47178022032296,1.1739121064533076,1371.7930292468052,0.0,1234.6137263221246
2018-02-17 13:00:00,1207.3,1160.94,33.98,12.37,1192.3,1156.78,35.52,1185.79,19.57,8.29,0.0,0.0,1192.281788648474,319829.25872762146,1179.505567022865,0.052941177500199145,0.0,0.0,1357.6948075795272,13.451286526278382,2123.1101214834716,1419.0684121187626,90.44372315087135,93.65428501674609,90.0,92.59479960100742,93.65428501674609,180.0,0.0,484.6164771989812,1.1902122682988938,1419.0684121187626,0.0,1277.1615709068863
2018-02-17 14:00:00,1147.1,1101.53,33.77,11.8,1137.1,1101.8,35.3,1177.91,19.23,8.85,0.0,0.0,1137.1229525344986,319829.25872762146,1114.9742508128058,0.052941177500199145,0.0,0.0,1312.83726658644,13.443039015990704,2006.953746788234,1316.973115033365,90.55397226980894,93.53354931162002,90.0,92.55028888782236,93.53354931162002,180.0,0.0,449.75060125559526,1.1581624591237067,1316.973115033365,0.0,1185.2758035300285
2018-02-17 15:00:00,1004.87,961.22,33.2,10.45,1007.1,972.4,34.7,1161.43,18.46,8.94,0.0,0.0,1007.1028741517438,319829.25872762146,962.4880020572224,0.052941177500199145,0.0,0.0,1130.5233274913924,13.385101812196842,1732.478485991309,1078.5271714525068,90.60273809851238,93.04284470535676,90.0,92.23760952509811,93.04284470535676,180.0,0.0,368.3205361553436,1.070920557506026,1078.5271714525068,0.0,970.6744543072562
2018-02-17 16:00:00,791.9,751.37,32.11,8.42,812.06,778.5,33.56,1132.21,17.82,8.67,0.0,0.0,812.3140811049971,319829.25872762146,735.0175169160555,0.052941177500199145,0.0,0.0,827.496345200724,13.282831730062558,1323.0315932895255,725.3689366598937,90.58613043382694,92.22723654741681,90.0,91.68567152993215,92.22723654741681,180.0,0.0,247.71585059020435,0.8929660996066556,725.3689366598937,0.0,652.8320429939043
2018-02-17 17:00:00,526.01,490.07,30.06,5.88,567.14,535.72,31.42,1078.29,16.78,7.63,0.0,0.0,567.535365397908,319829.25872762146,25.232712865274284,0.0,0.0,0.0,70.9333120007405,11.705278872021188,45.418885314774904,0.0,90.19091959237481,91.68567152993215,90.0,90.19091959237481,90.19091959237481,180.0,0.0,225.62450079684947,0.0,0.0,0.0,0.0
2018-02-17 18:00:00,235.15,206.27,25.83,3.05,294.3,267.3,27.0,962.14,15.26,5.51,0.0,0.0,295.14048209993166,319829.25872762146,21.696918969398833,0.0,0.0,0.0,18.0699591970436,11.681551163580865,39.05445599990494,0.0,90.04863595321889,91.68567152993215,90.0,90.04863595321889,90.04863595321889,180.0,0.0,247.10142566277364,0.0,0.0,0.0,0.0
2018-02-17 19:00:00,10.14,0.0,10.03,0.11,10.48,0.0,10.48,0.0,13.9,3.45,1.0,0.0,10.5,319829.25872762146,8.43769071032177,0.0,0.0,0.0,-0.9618826098658206,11.6730087240736,15.18784399996303,0.0,89.9974110579274,91.68567152993215,90.0,89.9974110579274,89.9974110579274,180.0,0.0,254.83353902427356,0.0,0.0,0.0,0.0
2018-02-17 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.5,2.18,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-7.8137182077387575,11.669933278633144,0.0,0.0,89.9789690928976,91.68567152993215,90.0,89.9789690928976,89.9789690928976,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.67,1.9,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.280513147326593,11.668826058072883,0.0,0.0,89.97232962448629,91.68567152993215,90.0,89.97232962448629,89.97232962448629,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.14,1.57,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.168607612971183,11.6684274369974,0.0,0.0,89.96993928589094,91.68567152993215,90.0,89.96993928589094,89.96993928589094,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.43,1.32,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.488339005008237,11.668283925607238,0.0,0.0,89.96907871720586,91.68567152993215,90.0,89.96907871720586,89.96907871720586,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.71,1.57,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.603448564871702,11.668232258697548,0.0,0.0,89.96876889563363,91.68567152993215,90.0,89.96876889563363,89.96876889563363,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-18 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.79,1.71,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.644890259682292,11.668213657598685,0.0,0.0,89.9686573538029,91.68567152993215,90.0,89.9686573538029,89.9686573538029,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-18 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.91,1.78,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.659810081035063,11.66820696083898,0.0,0.0,89.9686171965604,91.68567152993215,90.0,89.9686171965604,89.9686171965604,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-18 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14,1.85,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.665181508777758,11.668204549874394,0.0,0.0,89.96860273916703,91.68567152993215,90.0,89.96860273916703,89.96860273916703,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-18 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.36,2.14,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66711532790893,11.668203681879952,0.0,0.0,89.96859753422241,91.68567152993215,90.0,89.96859753422241,89.96859753422241,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-18 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.67,2.43,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.6678115406538,11.668203369384958,0.0,0.0,89.96859566034045,91.68567152993215,90.0,89.96859566034045,89.96859566034045,180.0,0.0,0.0,0.0,0.0,0.0,0.0
