,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-02-18 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.87,2.9,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.668062190868138,11.668203256880647,0.0,0.0,89.96859498570628,91.68567152993215,90.0,89.96859498570628,89.96859498570628,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-18 07:00:00,51.91,32.11,18.66,1.15,110.4,90.9,19.5,761.03,6.24,2.93,0.0,0.0,112.07298821694732,319829.25872762146,15.669997033454713,0.0,0.0,0.0,-11.668152429852373,11.66820321637689,28.20599599993134,0.0,89.96859474282476,91.68567152993215,90.0,89.96859474282476,89.96859474282476,180.0,0.0,259.18320169837625,0.0,0.0,0.0,0.0
2018-02-18 08:00:00,336.06,304.36,27.65,4.05,390.06,361.16,28.9,1034.17,9.54,2.51,0.0,0.0,390.73210512207106,319829.25872762146,23.223738886626244,0.0,0.0,0.0,-11.668184917654807,11.668203201794745,41.802731981450364,0.0,89.96859465538266,91.68567152993215,90.0,89.96859465538266,89.96859465538266,180.0,0.0,259.18321489727595,0.0,0.0,0.0,0.0
2018-02-18 09:00:00,627.2,589.45,30.9,6.85,660.24,627.94,32.3,1120.04,12.77,0.49,0.0,0.0,660.5979779249981,319829.25872762146,555.9135161511814,0.052941177500199145,0.0,0.0,302.8996531195612,13.062559355314804,1000.6443766001819,426.42896196845237,89.8504940854948,90.81526544683906,90.0,90.49689089759546,90.81526544683906,180.0,0.0,145.62687715401998,0.6455196295149235,426.42896196845237,0.0,383.7860657716071
2018-02-18 10:00:00,881.02,839.19,32.57,9.26,892.92,858.88,34.04,1161.41,15.24,3.3,0.0,0.0,893.0430508013291,319829.25872762146,825.8937012873017,0.052941177500199145,0.0,0.0,690.2417528304501,13.19650306918169,1486.6087329272657,854.591710336629,89.9243454975887,91.85781081375545,90.0,91.21976725942042,91.85781081375545,180.0,0.0,291.8458480013916,0.9569434637779247,854.591710336629,0.0,769.1325393029662
2018-02-18 11:00:00,1074.28,1029.7,33.49,11.09,1069.26,1034.26,35.0,1184.02,16.43,5.86,0.0,0.0,1069.3289766593807,319829.25872762146,1032.520407246275,0.052941177500199145,0.0,0.0,1026.0232635995737,13.31924435621143,1858.5368213190532,1177.8541932075973,90.09675061304473,92.76157897789207,90.0,91.88218561749245,92.76157897789207,180.0,0.0,402.24103707167876,1.1014890823282961,1177.8541932075973,0.0,1060.0687738868376
2018-02-18 12:00:00,1187.51,1141.42,33.93,12.16,1172.12,1136.66,35.46,1192.02,17.45,6.21,0.0,0.0,1172.168938522239,319829.25872762146,1154.1301565585895,0.052941177500199145,0.0,0.0,1256.0167452093015,13.407501080177353,2077.4343804782948,1369.0206238992562,90.28328322797996,93.38061480914347,90.0,92.35849538735951,93.38061480914347,180.0,0.0,467.5249947789575,1.1679379813844832,1369.0206238992562,0.0,1232.1185615093307
2018-02-18 13:00:00,1215.34,1168.92,34.0,12.42,1197.14,1161.6,35.54,1192.44,18.24,7.36,0.0,0.0,1197.0887044704791,319829.25872762146,1183.9538708867397,0.052941177500199145,0.0,0.0,1356.0790377246167,13.450604783038832,2131.117068818756,1418.1715189977517,90.44140341732725,93.64993611334133,90.0,92.59112032365668,93.64993611334133,180.0,0.0,484.31018528168005,1.1846837362190854,1418.1715189977517,0.0,1276.3543670979766
2018-02-18 14:00:00,1155.7,1110.05,33.79,11.85,1142.62,1107.3,35.32,1185.68,19.12,8.18,0.0,0.0,1142.6324588793746,319829.25872762146,1120.0256730682686,0.052941177500199145,0.0,0.0,1317.6783798872452,13.444455847200928,2016.0463072799403,1324.183854679056,90.55068841272697,93.5465793443643,90.0,92.55793533692399,93.5465793443643,180.0,0.0,452.2130922921464,1.1588887086034088,1324.183854679056,0.0,1191.7654692111503
2018-02-18 15:00:00,1013.0,969.28,33.22,10.5,1012.28,977.56,34.72,1170.0,18.55,8.41,0.0,0.0,1012.29973547272,319829.25872762146,967.0042405150642,0.052941177500199145,0.0,0.0,1136.684729470357,13.387213497108412,1740.607715601542,1085.4748170047296,90.60360308196495,93.05942834315826,90.0,92.24900600696446,93.05942834315826,180.0,0.0,370.693179703457,1.072285983061962,1085.4748170047296,0.0,976.9273353042566
2018-02-18 16:00:00,798.84,758.27,32.11,8.47,816.32,782.76,33.56,1141.56,17.98,8.19,0.0,0.0,816.5290803481064,319829.25872762146,738.1955111095216,0.052941177500199145,0.0,0.0,833.4413115374795,13.284969774225626,1328.7519831094685,731.3457870572918,90.58860924189098,92.24323764080553,90.0,91.69721026916373,92.24323764080553,180.0,0.0,249.7569644361579,0.8956763508600344,731.3457870572918,0.0,658.2112083515626
2018-02-18 17:00:00,531.1,495.08,30.1,5.91,569.94,538.48,31.46,1088.83,16.98,7.25,0.0,0.0,570.3909024897828,319829.25872762146,25.313072130965306,0.0,0.0,0.0,71.26487705786735,11.705427694950254,45.56353199988909,0.0,90.19181201180042,91.69721026916373,90.0,90.19181201180042,90.19181201180042,180.0,0.0,227.23150362533974,0.0,0.0,0.0,0.0
2018-02-18 18:00:00,236.32,207.48,25.79,3.04,293.42,266.46,26.96,967.88,15.68,5.33,0.0,0.0,294.2716152548967,319829.25872762146,21.696918969398833,0.0,0.0,0.0,18.189329107979678,11.68160474274853,39.05445599990494,0.0,90.04895724168118,91.69721026916373,90.0,90.04895724168118,90.04895724168118,180.0,0.0,248.79463753722766,0.0,0.0,0.0,0.0
2018-02-18 19:00:00,9.65,0.0,9.55,0.1,9.98,0.0,9.98,0.0,14.26,3.53,1.0,0.0,10.0,319829.25872762146,8.03589591459216,0.0,0.0,0.0,-0.9189071052745963,11.673028013622767,14.464613333298123,0.0,89.99752672806301,91.69721026916373,90.0,89.99752672806301,89.99752672806301,180.0,0.0,256.55778784281506,0.0,0.0,0.0,0.0
2018-02-18 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.77,2.47,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-7.798246184848068,11.669940223248433,0.0,0.0,89.97901073641064,91.69721026916373,90.0,89.97901073641064,89.97901073641064,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-18 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.93,2.11,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.27494291622307,11.668828558270326,0.0,0.0,89.97234461696615,91.69721026916373,90.0,89.97234461696615,89.97234461696615,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-18 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.24,1.7,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.16660222073381,11.66842833711742,0.0,0.0,89.96994468347718,91.69721026916373,90.0,89.96994468347718,89.96994468347718,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-18 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.19,1.02,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.48761702454936,11.668284249668064,0.0,0.0,89.96908066044256,91.69721026916373,90.0,89.96908066044256,89.96908066044256,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-19 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.16,0.96,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.6031886377743,11.66823237536579,0.0,0.0,89.96876959523688,91.69721026916373,90.0,89.96876959523688,89.96876959523688,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-19 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.19,0.68,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.644796680841273,11.668213699601536,0.0,0.0,89.96865760567376,91.69721026916373,90.0,89.96865760567376,89.96865760567376,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-19 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.21,1.26,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.659776390814704,11.66820697596083,0.0,0.0,89.96861728723886,91.69721026916373,90.0,89.96861728723886,89.96861728723886,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-19 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.27,1.84,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.665169379635493,11.66820455531856,0.0,0.0,89.96860277181305,91.69721026916373,90.0,89.96860277181305,89.96860277181305,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-19 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.67,2.29,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66711096117801,11.668203683839959,0.0,0.0,89.96859754597563,91.69721026916373,90.0,89.96859754597563,89.96859754597563,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-19 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.76,2.79,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667809968542178,11.668203370090602,0.0,0.0,89.96859566457185,91.69721026916373,90.0,89.96859566457185,89.96859566457185,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-19 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.27,3.43,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66806162487564,11.668203257134692,0.0,0.0,89.96859498722966,91.69721026916373,90.0,89.96859498722966,89.96859498722966,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-19 07:00:00,52.12,32.48,18.5,1.13,108.9,89.56,19.34,763.1,6.35,3.29,0.0,0.0,110.55971432637436,319829.25872762146,15.509278502072666,0.0,0.0,0.0,-11.668152226082613,11.668203216468353,27.91670262970296,0.0,89.96859474337322,91.69721026916373,90.0,89.96859474337322,89.96859474337322,180.0,0.0,260.92491019849075,0.0,0.0,0.0,0.0
2018-02-19 08:00:00,338.05,306.4,27.61,4.04,389.68,360.82,28.86,1039.04,10.32,2.57,0.0,0.0,390.5244819141993,319829.25872762146,23.223738886626244,0.0,0.0,0.0,-11.668184844291568,11.668203201827675,41.802731981450364,0.0,89.96859465558012,91.69721026916373,90.0,89.96859465558012,89.96859465558012,180.0,0.0,260.924923450371,0.0,0.0,0.0,0.0
2018-02-19 09:00:00,629.77,592.05,30.87,6.85,660.02,627.76,32.26,1122.91,13.17,1.28,0.0,0.0,660.4334719315818,319829.25872762146,555.1361040671363,0.052941177500199145,0.0,0.0,303.65267408064346,13.06279405701943,999.2450347824355,427.4470749124314,89.85021744599297,90.81729223017801,90.0,90.49815755139694,90.81729223017801,180.0,0.0,145.97456603504253,0.6472220035460485,427.4470749124314,0.0,384.7023674211883
2018-02-19 10:00:00,883.18,841.4,32.53,9.26,892.1,858.1,34.0,1162.58,15.6,3.23,0.0,0.0,892.2606118790593,319829.25872762146,824.7147843402951,0.052941177500199145,0.0,0.0,690.7096856763443,13.196680603589263,1484.4866823218615,854.9953082871986,89.92469183839194,91.85907027205053,90.0,91.2207253889432,91.85907027205053,180.0,0.0,291.9836780139111,0.9582349561375552,854.9953082871986,0.0,769.4957774584788
2018-02-19 11:00:00,1075.15,1030.65,33.43,11.07,1067.1,1032.16,34.94,1183.46,16.89,5.46,0.0,0.0,1067.1932670997678,319829.25872762146,1030.0971962061426,0.052941177500199145,0.0,0.0,1025.4441177585404,13.319087818328018,1854.1750412396411,1176.8978953030457,90.0973553907403,92.76002018577061,90.0,91.88134080341061,92.76002018577061,180.0,0.0,401.91445822763063,1.1027973391374686,1176.8978953030457,0.0,1059.2081057727412
2018-02-19 12:00:00,1188.31,1142.31,33.87,12.14,1169.82,1134.42,35.4,1191.39,18.02,6.03,0.0,0.0,1169.8942115871762,319829.25872762146,1151.5601197849883,0.052941177500199145,0.0,0.0,1255.4375822124005,13.407299431082008,2072.808314066086,1368.390351933165,90.28315034428955,93.37905597084637,90.0,92.35740711408262,93.37905597084637,180.0,0.0,467.30975485304793,1.169670161951389,1368.390351933165,0.0,1231.5513167398485
2018-02-19 13:00:00,1215.82,1169.47,33.97,12.39,1194.62,1159.12,35.5,1191.61,18.77,7.43,0.0,0.0,1194.6180258564564,319829.25872762146,1181.1490663105587,0.052941177500199145,0.0,0.0,1355.2038939761426,13.450304791775036,2126.0684203418323,1417.1850976089079,90.44127965855198,93.64758063207286,90.0,92.58950131081097,93.64758063207286,180.0,0.0,483.97331916979095,1.186308147822302,1417.1850976089079,0.0,1275.466587848017
2018-02-19 14:00:00,1155.88,1110.3,33.75,11.82,1139.78,1104.5,35.28,1184.67,19.6,7.85,0.0,0.0,1139.8403023679673,319829.25872762146,1116.8750852492387,0.052941177500199145,0.0,0.0,1315.9309901966765,13.443870716185282,2010.3752489363255,1322.1141039618733,90.5506679434493,93.54187618137877,90.0,92.55477746286205,93.54187618137877,180.0,0.0,451.5062656919095,1.1599117009770934,1322.1141039618733,0.0,1189.902693565686
2018-02-19 15:00:00,1014.22,970.57,33.16,10.48,1010.54,975.88,34.66,1170.55,19.02,8.1,0.0,0.0,1010.7146059515732,319829.25872762146,964.9820899659883,0.052941177500199145,0.0,0.0,1136.0116853363302,13.386924719218651,1736.9678444403205,1085.1359141113414,90.60255830775964,93.05761682036179,90.0,92.24744751120308,93.05761682036179,180.0,0.0,370.5774432633357,1.0736323663688443,1085.1359141113414,0.0,976.6223227002073
2018-02-19 16:00:00,800.53,760.02,32.05,8.46,815.22,781.72,33.5,1143.44,18.48,8.12,0.0,0.0,815.3242602952818,319829.25872762146,736.4293577078297,0.052941177500199145,0.0,0.0,833.2768973116175,13.284879539279256,1325.5729068354249,731.4053353040089,90.58803199048104,92.24279511392928,90.0,91.69672328319136,92.24279511392928,180.0,0.0,249.7773003560473,0.8970729449889294,731.4053353040089,0.0,658.264801773608
2018-02-19 17:00:00,532.7,496.79,30.0,5.9,568.96,537.6,31.36,1092.08,17.48,7.08,0.0,0.0,569.368146758432,319829.25872762146,25.232712865274284,0.0,0.0,0.0,71.18766398135205,11.705393037871763,45.418885314774904,0.0,90.19160418999317,91.69672328319136,90.0,90.19160418999317,90.19160418999317,180.0,0.0,227.18936534552668,0.0,0.0,0.0,0.0
2018-02-19 18:00:00,236.92,208.19,25.7,3.03,291.92,265.06,26.86,972.28,16.21,5.11,0.0,0.0,292.8181781595879,319829.25872762146,21.61655970370781,0.0,0.0,0.0,18.161530888988008,11.68159226552186,38.90980931479074,0.0,90.04888242176246,91.69672328319136,90.0,90.04888242176246,90.04888242176246,180.0,0.0,248.73242336124062,0.0,0.0,0.0,0.0
2018-02-19 19:00:00,9.11,0.0,9.01,0.1,9.42,0.0,9.42,0.0,14.72,2.74,1.0,0.0,9.399999618530273,319829.25872762146,7.5537418531715295,0.0,0.0,0.0,-0.9289150082603822,11.673023521576926,13.596735981519027,0.0,89.99749979142767,91.69672328319136,90.0,89.99749979142767,89.99749979142767,180.0,0.0,256.4883459512191,0.0,0.0,0.0,0.0
2018-02-19 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.24,1.6,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-7.8018492258238625,11.669938606024001,0.0,0.0,89.97900103869465,91.69672328319136,90.0,89.97900103869465,89.97900103869465,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-19 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.14,1.76,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.276240081499367,11.668827976037877,0.0,0.0,89.97234112559858,91.69672328319136,90.0,89.97234112559858,89.97234112559858,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-19 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.21,1.58,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.167069225625456,11.668428127502342,0.0,0.0,89.96994342651651,91.69672328319136,90.0,89.96994342651651,89.96994342651651,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-19 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.28,1.63,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.487785155450583,11.668284174202533,0.0,0.0,89.96908020791211,91.69672328319136,90.0,89.96908020791211,89.96908020791211,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-20 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58,1.79,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.603249168189976,11.668232348196721,0.0,0.0,89.96876943231706,91.69672328319136,90.0,89.96876943231706,89.96876943231706,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-20 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.78,1.85,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.644818472975288,11.66821368982014,0.0,0.0,89.96865754701943,91.69672328319136,90.0,89.96865754701943,89.96865754701943,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-20 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.95,2.05,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.65978423641505,11.668206972439334,0.0,0.0,89.96861726612214,91.69672328319136,90.0,89.96861726612214,89.96861726612214,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-20 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.02,2.36,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.665172204207268,11.66820455405075,0.0,0.0,89.96860276421062,91.69672328319136,90.0,89.96860276421062,89.96860276421062,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-20 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.97,2.68,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667111978083826,11.668203683383519,0.0,0.0,89.96859754323859,91.69672328319136,90.0,89.96859754323859,89.96859754323859,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-20 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.54,3.24,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66781033465087,11.668203369926273,0.0,0.0,89.96859566358646,91.69672328319136,90.0,89.96859566358646,89.96859566358646,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-20 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.88,3.82,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.668061756681318,11.66820325707553,0.0,0.0,89.9685949868749,91.69672328319136,90.0,89.9685949868749,89.9685949868749,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-20 07:00:00,52.64,33.19,18.33,1.12,107.96,88.8,19.16,770.27,5.66,3.51,0.0,0.0,109.75808882666243,319829.25872762146,15.428920769107151,0.0,0.0,0.0,-11.668152273537727,11.668203216447052,27.772058703494814,0.0,89.96859474324549,91.69672328319136,90.0,89.96859474324549,89.96859474324549,180.0,0.0,260.8514023907184,0.0,0.0,0.0,0.0
2018-02-20 08:00:00,341.23,309.6,27.57,4.05,390.62,361.8,28.82,1047.29,9.69,2.96,0.0,0.0,391.42767406451094,319829.25872762146,23.143379620935217,0.0,0.0,0.0,-11.6681848613771,11.668203201820006,41.658085296336175,0.0,89.96859465553413,91.69672328319136,90.0,89.96859465553413,89.96859465553413,180.0,0.0,260.85141563026036,0.0,0.0,0.0,0.0
2018-02-20 09:00:00,634.42,596.7,30.85,6.87,661.96,629.72,32.24,1129.63,13.11,0.86,0.0,0.0,662.2809306192528,319829.25872762146,556.0527046797828,0.052941177500199145,0.0,0.0,304.2840584145228,13.062990846993562,1000.8949159635642,428.30073055413783,89.84998549240632,90.8189916241053,90.0,90.49921960064464,90.8189916241053,180.0,0.0,146.26609221256203,0.6467055153674192,428.30073055413783,0.0,385.47065749872405
2018-02-20 10:00:00,888.5,846.71,32.51,9.28,894.42,860.44,33.98,1168.17,15.81,2.69,0.0,0.0,894.702730991462,319829.25872762146,826.5253321485795,0.052941177500199145,0.0,0.0,693.7250072891133,13.197646989779274,1487.7456685315674,858.8800739712457,89.92401862410325,91.86718611997799,90.0,91.22594084633933,91.86718611997799,180.0,0.0,293.31033812731374,0.9599613863025549,858.8800739712457,0.0,772.9920665741212
2018-02-20 11:00:00,1080.46,1035.93,33.43,11.09,1069.28,1034.34,34.94,1187.82,17.15,5.02,0.0,0.0,1069.308868123208,319829.25872762146,1031.7759076621355,0.052941177500199145,0.0,0.0,1028.867175283743,13.32028519727002,1857.1967220039505,1180.5828220327378,90.0982317368178,92.7692334697546,90.0,91.88780289788545,92.7692334697546,180.0,0.0,403.1728726882938,1.104061564648605,1180.5828220327378,0.0,1062.524539829464
2018-02-20 12:00:00,1194.01,1147.99,33.85,12.16,1172.4,1137.02,35.38,1195.81,18.17,5.42,0.0,0.0,1172.428884272552,319829.25872762146,1153.7217221190676,0.052941177500199145,0.0,0.0,1259.569054923736,13.408748797231409,2076.699198452236,1372.8076377614548,90.28427649467949,93.39017598010165,90.0,92.36522914991234,93.39017598010165,180.0,0.0,468.8182723273333,1.17090908981932,1372.8076377614548,0.0,1235.5268739853093
2018-02-20 13:00:00,1221.64,1175.27,33.95,12.42,1197.24,1161.76,35.48,1196.14,19.11,6.99,0.0,0.0,1197.2362002400132,319829.25872762146,1183.3908755652185,0.052941177500199145,0.0,0.0,1360.0160848420019,13.452000347151545,2130.1036771918843,1422.2768048479209,90.44271214642073,93.66053281903024,90.0,92.5986519970691,93.66053281903024,180.0,0.0,485.71215374889033,1.1879667559022966,1422.2768048479209,0.0,1280.0491243631288
2018-02-20 14:00:00,1161.35,1115.76,33.74,11.85,1142.12,1106.86,35.26,1189.31,20.27,8.06,0.0,0.0,1142.1901507580292,319829.25872762146,1118.7748837793567,0.052941177500199145,0.0,0.0,1322.1667684757278,13.446043215570972,2013.7948864529621,1328.8902788381743,90.55212105610934,93.55866000570046,90.0,92.56650215233539,93.55866000570046,180.0,0.0,453.82035144661484,1.1634580091206697,1328.8902788381743,0.0,1196.001250954357
2018-02-20 15:00:00,1018.44,974.8,33.14,10.5,1011.76,977.12,34.64,1174.62,19.61,8.3,0.0,0.0,1011.7744280631833,319829.25872762146,965.4935184396217,0.052941177500199145,0.0,0.0,1140.6072750702028,13.38865040052083,1737.8884157365853,1089.2290020799392,90.60566712530286,93.06998601748462,90.0,92.25676078306464,93.06998601748462,180.0,0.0,371.9752461143254,1.0765532038253085,1089.2290020799392,0.0,980.3061018719453
2018-02-20 16:00:00,803.46,762.95,32.05,8.46,815.28,781.78,33.5,1147.17,19.14,8.04,0.0,0.0,815.490435219022,319829.25872762146,735.8687822539259,0.052941177500199145,0.0,0.0,836.3266214796782,13.286063076334791,1324.5638709704717,733.8444414297995,90.59072209474986,92.25100355758711,90.0,91.70311067485082,92.25100355758711,180.0,0.0,250.6102630293778,0.8998811141576489,733.8444414297995,0.0,660.4599972868195
2018-02-20 17:00:00,534.2,498.3,30.0,5.89,567.84,536.48,31.36,1095.22,18.23,7.23,0.0,0.0,568.2494694564244,319829.25872762146,25.232712865274284,0.0,0.0,0.0,71.54749199244186,11.705554546623725,45.418885314774904,0.0,90.1925726801886,91.70311067485082,90.0,90.1925726801886,90.1925726801886,180.0,0.0,228.00731841651324,0.0,0.0,0.0,0.0
2018-02-20 18:00:00,237.51,208.88,25.62,3.01,290.3,263.52,26.78,976.26,16.87,5.25,0.0,0.0,291.1621239463717,319829.25872762146,21.536200438016788,0.0,0.0,0.0,18.291076016593728,11.681650411834093,38.76516262967656,0.0,90.04923109719095,91.70311067485082,90.0,90.04923109719095,90.04923109719095,180.0,0.0,249.6439340278807,0.0,0.0,0.0,0.0
2018-02-20 19:00:00,8.49,0.0,8.4,0.09,8.78,0.0,8.78,0.0,15.4,3.39,1.0,0.0,8.800000190734863,319829.25872762146,7.071588558113652,0.0,0.0,0.0,-0.882276226480375,11.673044455387542,12.728860009192955,0.0,89.99762532140724,91.70311067485082,90.0,89.99762532140724,89.99762532140724,180.0,0.0,257.43353918367785,0.0,0.0,0.0,0.0
2018-02-20 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.78,2.05,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-7.785058351430971,11.669946142605601,0.0,0.0,89.97904623194454,91.70311067485082,90.0,89.97904623194454,89.97904623194454,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-20 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.48,1.82,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.270195038040061,11.66883068935478,0.0,0.0,89.97235739605318,91.70311067485082,90.0,89.97235739605318,89.97235739605318,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-20 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.43,1.8,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.164892891653203,11.668429104349539,0.0,0.0,89.96994928419865,91.70311067485082,90.0,89.96994928419865,89.96994928419865,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-20 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.72,1.59,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.487001632617412,11.668284525886646,0.0,0.0,89.96908231679235,91.70311067485082,90.0,89.96908231679235,89.96908231679235,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-21 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.04,1.6,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.602967084629173,11.668232474809887,0.0,0.0,89.96877019155524,91.70311067485082,90.0,89.96877019155524,89.96877019155524,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-21 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.14,1.51,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.644716917372385,11.668213735403357,0.0,0.0,89.96865782036004,91.70311067485082,90.0,89.96865782036004,89.96865782036004,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-21 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34,1.8,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.659747674405398,11.668206988850185,0.0,0.0,89.96861736453012,91.70311067485082,90.0,89.96861736453012,89.96861736453012,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-21 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.49,2.13,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66515904116869,11.668204559958978,0.0,0.0,89.96860279963941,91.70311067485082,90.0,89.96860279963941,89.96860279963941,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-21 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.78,2.33,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667107239130173,11.668203685510598,0.0,0.0,89.96859755599365,91.70311067485082,90.0,89.96859755599365,89.96859755599365,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-21 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.81,2.72,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667808628531883,11.668203370692064,0.0,0.0,89.96859566817854,91.70311067485082,90.0,89.96859566817854,89.96859566817854,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-21 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.41,3.43,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.668061142447016,11.66820325735123,0.0,0.0,89.96859498852814,91.70311067485082,90.0,89.96859498852814,89.96859498852814,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-21 07:00:00,51.65,32.48,18.1,1.07,103.36,84.44,18.92,745.92,7.65,3.58,0.0,0.0,105.07695498141685,319829.25872762146,15.187842972034082,0.0,0.0,0.0,-11.668152052397327,11.668203216546312,27.338118648152246,0.0,89.9685947438407,91.70311067485082,90.0,89.9685947438407,89.9685947438407,180.0,0.0,261.8155435863613,0.0,0.0,0.0,0.0
2018-02-21 08:00:00,336.41,304.96,27.48,3.97,382.28,353.56,28.72,1028.81,11.27,3.12,0.0,0.0,383.07573661725957,319829.25872762146,23.063021887969704,0.0,0.0,0.0,-11.668184781762543,11.66820320185574,41.51344137012803,0.0,89.96859465574842,91.70311067485082,90.0,89.96859465574842,89.96859465574842,180.0,0.0,261.81555688340126,0.0,0.0,0.0,0.0
2018-02-21 09:00:00,628.55,590.99,30.79,6.77,652.86,620.68,32.18,1116.61,14.26,0.97,0.0,0.0,653.2483849135076,319829.25872762146,547.8136498447125,0.052941177500199145,0.0,0.0,299.8398134207536,13.061605663972449,986.0646165560363,422.29194225199404,89.85161818818717,90.80702977686185,90.0,90.49174395259921,90.80702977686185,180.0,0.0,144.21407146828344,0.6464492710654111,422.29194225199404,0.0,380.0627480267946
2018-02-21 10:00:00,883.08,841.45,32.43,9.19,885.96,852.06,33.9,1159.03,17.02,2.21,0.0,0.0,886.1303408305777,319829.25872762146,818.1180946280415,0.052941177500199145,0.0,0.0,688.083316756868,13.195701561702682,1472.6126402758186,852.6042099427183,89.92303259530698,91.85200130446127,90.0,91.21544163044035,91.85200130446127,180.0,0.0,291.1671101540115,0.9621656890154161,852.6042099427183,0.0,767.3437889484464
2018-02-21 11:00:00,1076.87,1032.5,33.35,11.02,1062.66,1027.8,34.86,1182.18,17.88,5.04,0.0,0.0,1062.7732649395973,319829.25872762146,1025.0532033702648,0.052941177500199145,0.0,0.0,1023.1081866024006,13.318227566365076,1845.095853703823,1174.6951565263914,90.09605171862388,92.75373294199802,90.0,91.87669813828455,92.75373294199802,180.0,0.0,401.1622157726411,1.1053111658705068,1174.6951565263914,0.0,1057.2256408737524
2018-02-21 12:00:00,1192.19,1146.26,33.81,12.11,1167.46,1132.12,35.34,1192.5,19.11,5.31,0.0,0.0,1167.4930030979392,319829.25872762146,1148.4983164187456,0.052941177500199145,0.0,0.0,1255.8442384554178,13.407310028031201,2067.2970677450794,1369.7797585939143,90.28110142054223,93.38015050093334,90.0,92.35746430440427,93.38015050093334,180.0,0.0,467.7842417457028,1.1732659253282098,1369.7797585939143,0.0,1232.801782734523
2018-02-21 13:00:00,1221.49,1175.22,33.89,12.39,1194.02,1158.6,35.42,1194.75,19.91,6.81,0.0,0.0,1193.957366731891,319829.25872762146,1179.7759206689627,0.052941177500199145,0.0,0.0,1358.1585903479593,13.451227142818528,2123.596758069562,1421.1696170317055,90.44021758203851,93.65553330495655,90.0,92.5944791163936,93.65553330495655,180.0,0.0,485.33404550935006,1.1903018119664872,1421.1696170317055,0.0,1279.052655328535
2018-02-21 14:00:00,1162.72,1117.21,33.68,11.83,1140.42,1105.22,35.2,1189.68,20.87,7.68,0.0,0.0,1140.449062523019,319829.25872762146,1116.6452378584918,0.052941177500199145,0.0,0.0,1321.654902985036,13.445779280532777,2009.9615236133302,1328.9528521060408,90.55060178302831,93.55728230109204,90.0,92.56507773013101,93.55728230109204,180.0,0.0,453.8417204210644,1.1652890916197471,1328.9528521060408,0.0,1196.0575668954368
2018-02-21 15:00:00,1020.02,976.44,33.1,10.48,1010.3,975.7,34.6,1175.66,20.34,7.96,0.0,0.0,1010.4307379608115,319829.25872762146,963.6610951923052,0.052941177500199145,0.0,0.0,1141.2051547904975,13.388801111718687,1734.5900537347522,1090.2949545149331,90.60486468336437,93.07159523252433,90.0,92.25757415130154,93.07159523252433,180.0,0.0,372.3392723370898,1.0790397733894148,1090.2949545149331,0.0,981.2654590634398
2018-02-21 16:00:00,804.86,764.44,31.98,8.44,813.76,780.34,33.42,1148.72,19.78,8.04,0.0,0.0,813.893255165726,319829.25872762146,733.6918066170183,0.052941177500199145,0.0,0.0,836.8298748342038,13.286240279191007,1320.6453146379165,734.3777674228057,90.5908699996438,92.25235808231741,90.0,91.70406701503512,92.25235808231741,180.0,0.0,250.79239559023387,0.902302313923551,734.3777674228057,0.0,660.9399906805252
2018-02-21 17:00:00,535.1,499.32,29.91,5.87,566.0,534.74,31.26,1097.12,18.62,7.22,0.0,0.0,566.3499245667489,319829.25872762146,25.152353599583257,0.0,0.0,0.0,71.56727573258823,11.705563426552697,45.27423862966071,0.0,90.19262592884566,91.70406701503512,90.0,90.19262592884566,90.19262592884566,180.0,0.0,228.14363506537632,0.0,0.0,0.0,0.0
2018-02-21 18:00:00,237.27,208.76,25.53,2.99,287.74,261.06,26.68,977.5,17.46,5.41,0.0,0.0,288.66505297337466,319829.25872762146,21.45584270505127,0.0,0.0,0.0,18.298198550320052,11.68165360878235,38.620518703468406,0.0,90.04925026774985,91.70406701503512,90.0,90.04925026774985,90.04925026774985,180.0,0.0,249.78539457633724,0.0,0.0,0.0,0.0
2018-02-21 19:00:00,7.83,0.0,7.75,0.08,8.1,0.0,8.1,0.0,15.61,3.37,1.0,0.0,8.100000381469727,319829.25872762146,6.509075997364752,0.0,0.0,0.0,-0.8797119749133718,11.673045606351495,11.71633735175269,0.0,89.99763222318371,91.70406701503512,90.0,89.99763222318371,89.99763222318371,180.0,0.0,257.5768516366819,0.0,0.0,0.0,0.0
2018-02-21 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.15,2.38,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-7.78413517067404,11.669946556975153,0.0,0.0,89.97904871671916,91.70406701503512,90.0,89.97904871671916,89.97904871671916,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-21 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.07,2.1,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.269862674895764,11.66883083853593,0.0,0.0,89.97235829062069,91.70406701503512,90.0,89.97235829062069,89.97235829062069,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-21 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.0,2.06,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.164773234411859,11.668429158057675,0.0,0.0,89.96994960626047,91.70406701503512,90.0,89.96994960626047,89.96994960626047,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-21 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,1.87,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.486958553671354,11.668284545222626,0.0,0.0,89.9690824327409,91.70406701503512,90.0,89.9690824327409,89.9690824327409,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-22 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.38,1.8,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.60295157536614,11.668232481771218,0.0,0.0,89.96877023329898,91.70406701503512,90.0,89.96877023329898,89.96877023329898,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-22 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.92,1.53,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.644711333730408,11.668213737909575,0.0,0.0,89.96865783538861,91.70406701503512,90.0,89.96865783538861,89.96865783538861,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-22 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.09,2.11,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.659745664189323,11.668206989752472,0.0,0.0,89.96861736994069,91.70406701503512,90.0,89.96861736994069,89.96861736994069,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-22 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.15,2.31,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.665158317451834,11.668204560283819,0.0,0.0,89.96860280158732,91.70406701503512,90.0,89.96860280158732,89.96860280158732,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-22 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.49,2.44,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66710697858112,11.668203685627544,0.0,0.0,89.96859755669493,91.70406701503512,90.0,89.96859755669493,89.96859755669493,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-22 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56,2.88,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667808534730424,11.668203370734167,0.0,0.0,89.968595668431,91.70406701503512,90.0,89.968595668431,89.968595668431,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-22 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6,3.41,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.668061108677223,11.668203257366388,0.0,0.0,89.96859498861903,91.70406701503512,90.0,89.96859498861903,89.96859498861903,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-22 07:00:00,29.33,0.33,28.68,0.32,30.8,0.82,29.98,7.38,8.77,3.56,0.0,1.0,30.840143000991752,319829.25872762146,24.10768774377648,0.0,0.0,0.0,-11.668152040243159,11.668203216551767,43.393839999894375,0.0,89.96859474387341,91.70406701503512,90.0,89.96859474387341,89.96859474387341,180.0,0.0,261.95989781924277,0.0,0.0,0.0,0.0
2018-02-22 08:00:00,160.98,3.04,156.2,1.73,166.76,3.5,163.26,10.24,11.96,3.21,0.0,1.0,166.79528048941677,319829.25872762146,131.2261827376508,0.0,0.0,0.0,-11.668184777385566,11.668203201857704,236.207140147008,0.0,89.9685946557602,91.70406701503512,90.0,89.9685946557602,89.9685946557602,180.0,0.0,261.95991111944244,0.0,0.0,0.0,0.0
2018-02-22 09:00:00,346.08,5.87,336.5,3.71,357.84,6.14,351.7,11.08,14.45,1.85,0.0,1.0,357.8560905113202,319829.25872762146,287.7897629997683,0.052941177500199145,0.0,0.0,5.162338804214956,12.969760539166154,518.0215980042874,23.87678884505065,89.95987474118553,90.01389462288454,90.0,89.99606806192386,90.01389462288454,180.0,0.0,8.154001032011015,0.06672176184268505,23.87678884505065,0.0,21.489109960545587
2018-02-22 10:00:00,878.37,836.81,32.45,9.11,878.18,844.26,33.92,1150.83,16.95,2.43,0.0,0.0,878.4041125257149,319829.25872762146,810.4866108979932,0.052941177500199145,0.0,0.0,612.2719635300398,13.159671895978732,1458.8759689092747,839.7437280977646,89.74807968872162,91.6479522864865,90.0,91.0209943292241,91.6479522864865,180.0,0.0,286.77521378484374,0.9559879287031245,839.7437280977646,0.0,755.7693552879881
2018-02-22 11:00:00,705.71,44.92,653.25,7.55,727.34,44.58,682.76,51.36,17.92,5.35,0.0,1.0,727.4166357106344,319829.25872762146,591.9509404147165,0.052941177500199145,0.0,0.0,506.3119329073991,13.152287759819036,1065.5117433555793,511.1313347381216,90.206351325624,91.3627570053993,90.0,90.98114313107345,91.3627570053993,180.0,0.0,174.5530128860834,0.702666545753085,511.1313347381216,0.0,460.0182012643095
2018-02-22 12:00:00,859.92,90.83,759.93,9.17,883.72,89.46,794.26,94.37,19.35,5.74,0.0,1.0,883.7877879132595,319829.25872762146,726.7965625111456,0.052941177500199145,0.0,0.0,658.2689721482996,13.198652762010692,1308.233874657834,723.7898283487939,90.13422143969908,91.77175491022085,90.0,91.23136886494866,91.77175491022085,180.0,0.0,247.17657996709218,0.8189633736145618,723.7898283487939,0.0,651.4108455139145
2018-02-22 13:00:00,852.59,88.47,755.03,9.09,876.12,86.98,789.14,89.84,19.96,7.37,0.0,1.0,876.041900040685,319829.25872762146,720.4828357284085,0.052941177500199145,0.0,0.0,687.3207533137373,13.213967748709104,1296.8691659091126,717.8174518251759,90.2259275301014,91.84994883718439,90.0,91.314021805847,91.84994883718439,180.0,0.0,245.1369939635815,0.819387122684245,717.8174518251759,0.0,646.0357066426583
2018-02-22 14:00:00,488.39,15.1,468.05,5.23,504.1,14.9,489.2,16.07,20.9,8.63,0.0,1.0,504.1289120458705,319829.25872762146,407.81071767811477,0.052941177500199145,0.0,0.0,346.84671447451126,13.1099165461709,734.059326686552,242.53642332356026,90.3848256492798,90.93355056286283,90.0,90.75247134138043,90.93355056286283,180.0,0.0,82.8269772336162,0.48110000741534925,242.53642332356026,0.0,218.28278099120425
2018-02-22 15:00:00,577.77,23.75,547.83,6.19,596.24,23.66,572.58,28.58,19.98,8.68,0.0,1.0,596.2810622842027,319829.25872762146,482.8326843976253,0.052941177500199145,0.0,0.0,352.54540341589296,13.097643900514887,869.0988731957051,351.79355238728203,90.15297581502638,90.94888879167341,90.0,90.6862375093799,90.94888879167341,180.0,0.0,120.13864208611021,0.5899794151430023,351.79355238728203,0.0,316.61419714855384
2018-02-22 16:00:00,449.18,11.25,433.11,4.82,464.12,11.44,452.68,16.9,19.15,8.25,0.0,1.0,464.14457124704137,319829.25872762146,374.138488771078,0.052941177500199145,0.0,0.0,217.6039079841385,13.053928281084431,673.4493117750648,181.32542118575347,90.17545035267165,90.58568884265638,90.0,90.45031014096142,90.58568884265638,180.0,0.0,61.92322096047363,0.3906658235785825,181.32542118575347,0.0,163.19287906717813
2018-02-22 17:00:00,215.08,4.92,207.85,2.31,222.48,5.24,217.24,10.81,17.93,7.07,0.0,1.0,222.43944965033575,319829.25872762146,174.53965681258092,0.0,0.0,0.0,16.000795625951255,11.680622419804196,314.17139718498555,0.0,90.04306672411613,90.45031014096142,90.0,90.04306672411613,90.04306672411613,180.0,0.0,61.47113130936962,0.0,0.0,0.0,0.0
2018-02-22 18:00:00,233.65,205.3,25.43,2.91,280.94,254.36,26.58,962.72,16.73,4.78,0.0,0.0,281.85600035375023,319829.25872762146,21.37548343936025,0.0,0.0,0.0,-1.7068219992385818,11.672674358133884,38.475872018354224,0.0,89.995406026433,90.45031014096142,90.0,89.995406026433,89.995406026433,180.0,0.0,68.66524884298396,0.0,0.0,0.0,0.0
2018-02-22 19:00:00,7.16,0.0,7.08,0.08,7.4,0.0,7.4,0.0,14.86,2.84,1.0,0.0,7.400000095367432,319829.25872762146,5.946563053434474,0.0,0.0,0.0,-8.081910970064657,11.669812900349651,10.703814004585913,0.0,89.97824724231123,90.45031014096142,90.0,89.97824724231123,89.97824724231123,180.0,0.0,71.25527197958755,0.0,0.0,0.0,0.0
2018-02-22 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.55,2.13,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.377067791626024,11.668782719534425,0.0,0.0,89.972069744145,90.45031014096142,90.0,89.972069744145,89.972069744145,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-22 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.61,2.52,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.203369174970979,11.668411834275204,0.0,0.0,89.96984572388094,90.45031014096142,90.0,89.96984572388094,89.96984572388094,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-22 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.46,2.02,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.500853847782517,11.668278308321826,0.0,0.0,89.96904503305079,90.45031014096142,90.0,89.96904503305079,89.96904503305079,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-22 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.88,2.25,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.60795415323998,11.668230236364845,0.0,0.0,89.96875676867846,90.45031014096142,90.0,89.96875676867846,89.96875676867846,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-23 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2,2.01,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.646512359688309,11.668212929519328,0.0,0.0,89.96865298786166,90.45031014096142,90.0,89.96865298786166,89.96865298786166,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-23 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.71,1.83,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.660394068786324,11.66820669871616,0.0,0.0,89.9686156247361,90.45031014096142,90.0,89.9686156247361,89.9686156247361,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-23 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.29,1.51,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.665391755800522,11.66820445550505,0.0,0.0,89.9686021732795,90.45031014096142,90.0,89.9686021732795,89.9686021732795,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-23 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.58,1.99,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667191020956237,11.668203647905138,0.0,0.0,89.96859733049182,90.45031014096142,90.0,89.96859733049182,89.96859733049182,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-23 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5,2.35,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66783879163045,11.668203357153363,0.0,0.0,89.96859558699346,90.45031014096142,90.0,89.96859558699346,89.96859558699346,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-23 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.53,2.93,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.668072001753204,11.668203252477031,0.0,0.0,89.96859495929992,90.45031014096142,90.0,89.96859495929992,89.96859495929992,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-23 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.25,3.71,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.668155961963606,11.668203214791504,0.0,0.0,89.96859473331796,90.45031014096142,90.0,89.96859473331796,89.96859473331796,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-23 07:00:00,50.04,31.37,17.68,0.99,95.02,76.54,18.48,700.83,7.56,3.49,0.0,0.0,96.68976784090694,319829.25872762146,14.866407441995497,0.0,0.0,0.0,-11.668186189280743,11.668203201223974,26.759534666601528,0.0,89.96859465196003,90.45031014096142,90.0,89.96859465196003,89.96859465196003,180.0,0.0,72.71227686759843,0.0,0.0,0.0,0.0
2018-02-23 08:00:00,327.62,296.49,27.33,3.8,366.76,338.2,28.56,994.08,11.09,3.12,0.0,0.0,367.49657336506573,319829.25872762146,22.98266262227868,0.0,0.0,0.0,-11.66819707170731,11.668203196339398,41.368794685013846,0.0,89.96859462266958,90.45031014096142,90.0,89.96859462266958,89.96859462266958,180.0,0.0,72.71228128882873,0.0,0.0,0.0,0.0
2018-02-23 09:00:00,612.9,575.68,30.67,6.54,630.82,598.76,32.06,1083.41,14.08,1.08,0.0,0.0,631.227428059241,319829.25872762146,528.0681338357471,0.052941177500199145,0.0,0.0,276.6141176894385,13.054366674396462,950.5226860517475,390.88992424235494,89.86015066857384,90.74451697100841,90.0,90.452676091205,90.74451697100841,180.0,0.0,133.49018020637394,0.6192537061391282,390.88992424235494,0.0,351.80093181811947
2018-02-23 10:00:00,860.71,819.45,32.36,8.9,857.56,823.74,33.82,1125.04,16.35,2.68,0.0,0.0,857.69658763597,319829.25872762146,790.8372327595646,0.052941177500199145,0.0,0.0,649.4104976309136,13.182670615046298,1423.5070865801717,807.3822239412173,89.92125547497484,91.74791200346493,90.0,91.1451153490632,91.74791200346493,180.0,0.0,275.72365488375425,0.9413378059093929,807.3822239412173,0.0,726.6440015470955
2018-02-23 11:00:00,1048.1,1004.14,33.3,10.67,1028.24,993.44,34.8,1146.55,17.77,5.07,0.0,0.0,1028.3230458249955,319829.25872762146,990.8925726193056,0.052941177500199145,0.0,0.0,974.5331471662346,13.30132827395873,1783.6067154315192,1121.7378481497597,90.0851231402494,92.62299145443508,90.0,91.7854949107538,92.62299145443508,180.0,0.0,383.07712275791727,1.090841883495687,1121.7378481497597,0.0,1009.5640633347837
2018-02-23 12:00:00,1158.95,1113.52,33.72,11.71,1128.94,1093.7,35.24,1155.61,18.78,6.57,0.0,0.0,1128.9281098989427,319829.25872762146,1109.6400898940785,0.052941177500199145,0.0,0.0,1198.365534617127,13.387113342633663,1997.3522566784784,1308.559799971525,90.26490208314004,93.22544447639406,90.0,92.24846548662023,93.22544447639406,180.0,0.0,446.8774268039534,1.1591170318973298,1308.559799971525,0.0,1177.7038199743727
2018-02-23 13:00:00,1185.66,1139.89,33.81,11.96,1152.96,1117.62,35.34,1156.35,19.64,8.35,0.0,0.0,1152.9168016959065,319829.25872762146,1138.2468650351252,0.052941177500199145,0.0,0.0,1295.290210288065,13.428905393913572,2048.8444543781106,1355.8808132084735,90.41871726650548,93.48632077059506,90.0,92.4740116142455,93.48632077059506,180.0,0.0,463.03770670063204,1.1760439358798596,1355.8808132084735,0.0,1220.2927318876261
2018-02-23 14:00:00,1126.14,1081.18,33.56,11.4,1098.58,1063.5,35.08,1149.22,20.38,9.5,0.0,0.0,1098.6211590808316,319829.25872762146,1074.591395672373,0.052941177500199145,0.0,0.0,1255.8610082677503,13.422258784316627,1934.2646040829059,1261.7826686897486,90.52548385297291,93.38019563749393,90.0,92.438140748602,93.38019563749393,180.0,0.0,430.90288436353325,1.1485148071837858,1261.7826686897486,0.0,1135.6044018207738
2018-02-23 15:00:00,984.87,941.86,32.95,10.06,969.66,935.22,34.44,1132.36,19.8,9.27,0.0,0.0,969.7076522376452,319829.25872762146,923.5326585563034,0.052941177500199145,0.0,0.0,1076.7457533175009,13.365534697785845,1662.3588643591515,1026.0990146402694,90.57660953300632,92.89810040609045,90.0,92.13200841797268,92.89810040609045,180.0,0.0,350.41615012053234,1.058152951843268,1026.0990146402694,0.0,923.4891131762424
2018-02-23 16:00:00,773.52,733.68,31.78,8.06,776.46,743.24,33.22,1101.6,18.75,8.84,0.0,0.0,776.621009013502,319829.25872762146,698.4643887655672,0.052941177500199145,0.0,0.0,776.0845188682171,13.26416576533776,1257.2359594935217,674.9553781485158,90.56181145029629,92.08885974461724,90.0,91.58493380749132,92.08885974461724,180.0,0.0,230.4994564261121,0.8690923504707575,674.9553781485158,0.0,607.4598403336643
2018-02-23 17:00:00,510.25,475.06,29.64,5.54,534.44,503.46,30.98,1044.39,17.71,7.42,0.0,0.0,534.925032499435,319829.25872762146,24.9112773352357,0.0,0.0,0.0,67.68040780032624,11.703818806430224,44.84030133322418,0.0,90.18216428226084,91.58493380749132,90.0,90.18216428226084,90.18216428226084,180.0,0.0,211.74026666951227,0.0,0.0,0.0,0.0
2018-02-23 18:00:00,224.93,196.96,25.18,2.78,268.06,241.74,26.32,924.98,16.29,5.26,0.0,0.0,268.8611003125579,319829.25872762146,21.134405642287177,0.0,0.0,0.0,16.89885000944858,11.681025511387402,38.04193196301164,0.0,90.04548387019308,91.58493380749132,90.0,90.04548387019308,90.04548387019308,180.0,0.0,232.37141553551825,0.0,0.0,0.0,0.0
2018-02-23 19:00:00,6.4,0.0,6.33,0.07,6.62,0.0,6.62,0.0,14.5,3.06,1.0,0.0,6.599999904632568,319829.25872762146,5.303691226994551,0.0,0.0,0.0,-1.38350484180837,11.672819478994336,9.54664466203146,0.0,89.99627624633622,91.58493380749132,90.0,89.99627624633622,89.99627624633622,180.0,0.0,239.79903298102298,0.0,0.0,0.0,0.0
2018-02-23 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.26,1.64,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-7.965510464474877,11.669865146700145,0.0,0.0,89.97856053851089,91.58493380749132,90.0,89.97856053851089,89.97856053851089,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-23 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.56,1.96,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.335161331078568,11.668801529243323,0.0,0.0,89.97218253690964,91.58493380749132,90.0,89.97218253690964,89.97218253690964,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-23 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.94,1.75,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.188282028851988,11.66841860613861,0.0,0.0,89.96988633148413,91.58493380749132,90.0,89.96988633148413,89.96988633148413,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-23 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.12,1.89,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.495422179851124,11.668280746325209,0.0,0.0,89.96905965258283,91.58493380749132,90.0,89.96905965258283,89.96905965258283,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-24 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.53,2.08,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.60599864646791,11.668231114093784,0.0,0.0,89.96876203199615,91.58493380749132,90.0,89.96876203199615,89.96876203199615,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-24 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.04,1.87,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.64580833897244,11.668213245518926,0.0,0.0,89.96865488275905,91.58493380749132,90.0,89.96865488275905,89.96865488275905,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-24 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.55,1.6,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.660140607553537,11.668206812482198,0.0,0.0,89.96861630693624,91.58493380749132,90.0,89.96861630693624,89.96861630693624,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-24 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.96,1.64,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.665300504789032,11.668204496463051,0.0,0.0,89.96860241888493,91.58493380749132,90.0,89.96860241888493,89.96860241888493,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-24 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.08,1.75,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667158168803294,11.668203662650821,0.0,0.0,89.96859741891458,91.58493380749132,90.0,89.96859741891458,89.96859741891458,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-24 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.26,2.16,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66782696420935,11.668203362462098,0.0,0.0,89.9685956188274,91.58493380749132,90.0,89.9685956188274,89.9685956188274,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-24 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05,2.86,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.668067743649509,11.668203254388281,0.0,0.0,89.96859497076076,91.58493380749132,90.0,89.96859497076076,89.96859497076076,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-24 07:00:00,49.62,31.17,17.49,0.95,91.9,73.62,18.28,687.19,7.16,3.07,0.0,0.0,93.63459435485564,319829.25872762146,14.70568891061345,0.0,0.0,0.0,-11.668154428959685,11.66820321547959,26.470241296373146,0.0,89.96859473744409,91.58493380749132,90.0,89.96859473744409,89.96859473744409,180.0,0.0,243.9774029621294,0.0,0.0,0.0,0.0
