,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-02-24 08:00:00,326.25,295.26,27.23,3.76,362.56,334.1,28.46,987.27,10.5,3.12,0.0,0.0,363.34363032398693,319829.25872762146,22.90230335658766,0.0,0.0,0.0,-11.668185637369556,11.668203201471702,41.22414799989966,0.0,89.96859465344552,91.58493380749132,90.0,89.96859465344552,89.96859465344552,180.0,0.0,243.97741564124712,0.0,0.0,0.0,0.0
2018-02-24 09:00:00,611.75,574.66,30.6,6.5,626.7,594.72,31.98,1079.22,13.92,2.14,0.0,0.0,627.081270855886,319829.25872762146,523.972400276597,0.052941177500199145,0.0,0.0,271.148472418956,13.052663141930054,943.1503652951111,383.5001583914359,89.86215861176048,90.72980598772463,90.0,90.44348235365646,90.72980598772463,180.0,0.0,130.96655113858924,0.6115637258118187,383.5001583914359,0.0,345.1501425522923
2018-02-24 10:00:00,860.28,819.12,32.3,8.86,854.14,820.38,33.76,1122.83,16.99,3.06,0.0,0.0,854.3966442028808,319829.25872762146,787.3172908709543,0.052941177500199145,0.0,0.0,646.6308897666668,13.181574258383344,1417.171190879734,805.2867084275173,89.91851504428526,91.74043058767543,90.0,91.13919845835667,91.74043058767543,180.0,0.0,275.00802952172825,0.9425209168264218,805.2867084275173,0.0,724.7580375847656
2018-02-24 11:00:00,1048.77,1004.9,33.22,10.64,1025.88,991.16,34.72,1145.88,18.54,5.6,0.0,0.0,1025.999829132807,319829.25872762146,988.264348137009,0.052941177500199145,0.0,0.0,973.6320246518562,13.300899383755503,1778.8759111386842,1121.5895225457575,90.0830333144601,92.62056605037213,90.0,91.78318024752116,92.62056605037213,180.0,0.0,383.0264690818337,1.0931673580235823,1121.5895225457575,0.0,1009.4305702911818
2018-02-24 12:00:00,1160.3,1114.94,33.66,11.69,1127.2,1092.02,35.18,1155.71,19.44,6.5,0.0,0.0,1127.235560688714,319829.25872762146,1107.5890357192745,0.052941177500199145,0.0,0.0,1198.1897507878573,13.387000646284383,1993.6603589884755,1308.740723425852,90.26401962549944,93.2249713478162,90.0,92.24785727945167,93.2249713478162,180.0,0.0,446.93921275192275,1.1610179531829554,1308.740723425852,0.0,1177.8666510832668
2018-02-24 13:00:00,1187.54,1141.82,33.77,11.95,1151.74,1116.44,35.3,1157.13,20.49,7.58,0.0,0.0,1151.7459910572588,319829.25872762146,1136.6819069113121,0.052941177500199145,0.0,0.0,1297.1158255657563,13.42945918592331,2046.0275296214502,1358.4591043068972,90.41779773900527,93.49123448059702,90.0,92.47700035587174,93.49123448059702,180.0,0.0,463.9182014947101,1.1794780401708918,1358.4591043068972,0.0,1222.6131938762076
2018-02-24 14:00:00,1128.35,1083.41,33.54,11.39,1097.74,1062.68,35.06,1150.65,21.36,8.43,0.0,0.0,1097.848185749316,319829.25872762146,1073.3638276677802,0.052941177500199145,0.0,0.0,1258.9595893299181,13.423299322625194,1932.0549815696875,1265.4315761236414,90.52556835044952,93.38853558126144,90.0,92.4437563950935,93.38853558126144,180.0,0.0,432.1489981175546,1.1526471442496802,1265.4315761236414,0.0,1138.8884185112772
2018-02-24 15:00:00,987.99,945.0,32.93,10.06,969.78,935.36,34.42,1135.52,20.82,8.53,0.0,0.0,969.852974481732,319829.25872762146,923.0870501232145,0.052941177500199145,0.0,0.0,1081.0789943710367,13.367025774774115,1661.556769141494,1030.9421728538805,90.57731523809872,92.9097634821864,90.0,92.14005556163747,92.9097634821864,180.0,0.0,352.0701043992358,1.0629881022995193,1030.9421728538805,0.0,927.8479555684925
2018-02-24 16:00:00,776.95,737.1,31.78,8.06,777.0,743.78,33.22,1106.42,20.22,8.33,0.0,0.0,777.1945283411405,319829.25872762146,698.1926021805124,0.052941177500199145,0.0,0.0,782.5729766126781,13.266389411582232,1256.7467436171867,682.2727528605564,90.56272022497977,92.10632366492172,90.0,91.59693452974088,92.10632366492172,180.0,0.0,232.99836368457056,0.8778661300109933,682.2727528605564,0.0,614.0454775745008
2018-02-24 17:00:00,513.03,477.84,29.64,5.55,534.64,503.66,30.98,1050.48,19.37,7.3,0.0,0.0,535.0258765194072,319829.25872762146,24.9112773352357,0.0,0.0,0.0,67.80196538851638,11.703873367536515,44.84030133322418,0.0,90.18249145893613,91.59693452974088,90.0,90.18249145893613,90.18249145893613,180.0,0.0,213.50232352091712,0.0,0.0,0.0,0.0
2018-02-24 18:00:00,222.97,195.17,25.07,2.73,263.48,237.28,26.2,918.57,17.95,5.61,0.0,0.0,264.33555665920125,319829.25872762146,21.054047909321664,0.0,0.0,0.0,16.942613120684204,11.6810451544537,37.8972880368035,0.0,90.04560166020066,91.59693452974088,90.0,90.04560166020066,90.04560166020066,180.0,0.0,234.16507814115403,0.0,0.0,0.0,0.0
2018-02-24 19:00:00,5.59,0.0,5.53,0.06,5.78,0.0,5.78,0.0,16.24,3.68,1.0,0.0,5.800000190734863,319829.25872762146,4.660819783736004,0.0,0.0,0.0,-1.367749265103736,11.672826550882716,8.389476009203516,0.0,89.99631865304468,91.59693452974088,90.0,89.99631865304468,89.99631865304468,180.0,0.0,241.6040742768647,0.0,0.0,0.0,0.0
2018-02-24 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.42,2.5,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-7.959838148449655,11.669867692718393,0.0,0.0,89.97857580575604,91.59693452974088,90.0,89.97857580575604,89.97857580575604,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-24 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.11,2.37,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.333119186277198,11.668802445859729,0.0,0.0,89.97218803341674,91.59693452974088,90.0,89.97218803341674,89.97218803341674,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-24 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.28,1.85,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.187546816753702,11.668418936138456,0.0,0.0,89.96988831033427,91.59693452974088,90.0,89.96988831033427,89.96988831033427,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-24 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.43,2.03,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.495157489106303,11.668280865131612,0.0,0.0,89.9690603650076,91.59693452974088,90.0,89.9690603650076,89.9690603650076,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-25 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.7,2.14,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.605903352611392,11.668231156866419,0.0,0.0,89.96876228848303,91.59693452974088,90.0,89.96876228848303,89.96876228848303,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-25 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.19,2.01,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.64577403132348,11.668213260917911,0.0,0.0,89.96865497509934,91.59693452974088,90.0,89.96865497509934,89.96865497509934,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-25 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.45,2.06,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.660128256125148,11.668206818026134,0.0,0.0,89.96861634018056,91.59693452974088,90.0,89.96861634018056,89.96861634018056,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-25 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.49,2.35,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.665296058042289,11.668204498458975,0.0,0.0,89.96860243085351,91.59693452974088,90.0,89.96860243085351,89.96860243085351,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-25 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.65,2.49,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66715656788492,11.668203663369395,0.0,0.0,89.96859742322351,91.59693452974088,90.0,89.96859742322351,89.96859742322351,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-25 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.79,2.94,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667826387847269,11.668203362720798,0.0,0.0,89.9685956203787,91.59693452974088,90.0,89.9685956203787,89.9685956203787,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-25 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9,3.41,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.668067536146909,11.668203254481417,0.0,0.0,89.96859497131926,91.59693452974088,90.0,89.96859497131926,89.96859497131926,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-25 07:00:00,49.27,31.05,17.3,0.92,89.0,70.92,18.08,674.0,7.79,3.65,0.0,0.0,90.68313719746698,319829.25872762146,14.544971911956912,0.0,0.0,0.0,-11.66815435426065,11.66820321551312,26.180950685050814,0.0,89.96859473764515,91.59693452974088,90.0,89.96859473764515,89.96859473764515,180.0,0.0,245.7888452846721,0.0,0.0,0.0,0.0
2018-02-25 08:00:00,324.95,294.09,27.13,3.72,358.32,329.96,28.36,980.27,11.18,2.76,0.0,0.0,359.1528305592337,319829.25872762146,22.821944090896633,0.0,0.0,0.0,-11.6681856104741,11.668203201483772,41.07950131478546,0.0,89.96859465351791,91.59693452974088,90.0,89.96859465351791,89.96859465351791,180.0,0.0,245.78885798321113,0.0,0.0,0.0,0.0
2018-02-25 09:00:00,609.69,572.73,30.5,6.45,621.72,589.84,31.88,1073.49,13.99,0.74,0.0,0.0,622.1205402253728,319829.25872762146,519.1991549489298,0.052941177500199145,0.0,0.0,266.1404057252362,13.051102226863199,934.5585232972196,376.72906173231587,89.8639984403624,90.7163265938435,90.0,90.43505830319474,90.7163265938435,180.0,0.0,128.6541996115654,0.6055563791477451,376.72906173231587,0.0,339.0561555590843
2018-02-25 10:00:00,858.01,817.01,32.19,8.81,848.84,815.2,33.64,1118.11,16.16,2.54,0.0,0.0,849.0631023481494,319829.25872762146,781.9363376765676,0.052941177500199145,0.0,0.0,636.1195439990325,13.178087328306828,1407.4854746697913,792.5983969333598,89.91892996009531,91.71213891775811,90.0,91.12037996172938,91.71213891775811,180.0,0.0,270.67492988721244,0.9334976337346045,792.5983969333598,0.0,713.3385572400239
2018-02-25 11:00:00,1046.4,1002.72,33.09,10.59,1020.52,985.94,34.58,1141.82,17.5,5.06,0.0,0.0,1020.6229463778211,319829.25872762146,982.6717258928715,0.052941177500199145,0.0,0.0,960.6783428492768,13.296391178747038,1768.8091906210932,1107.4788392300597,90.08009262953388,92.58570074407605,90.0,91.75885006627713,92.58570074407605,180.0,0.0,378.2076248450598,1.0851008623316662,1107.4788392300597,0.0,996.7309553070538
2018-02-25 12:00:00,1159.58,1114.34,33.58,11.65,1123.42,1088.32,35.1,1153.76,18.7,5.37,0.0,0.0,1123.5078669096793,319829.25872762146,1103.5354255961988,0.052941177500199145,0.0,0.0,1187.4855576648038,13.383055671504923,1986.363860420374,1298.6681821193831,90.25799745381184,93.19616062221898,90.0,92.22656677664463,93.19616062221898,180.0,0.0,443.499407142345,1.155904840872632,1298.6681821193831,0.0,1168.8013639074447
2018-02-25 13:00:00,1188.49,1142.86,33.7,11.93,1149.62,1114.4,35.22,1157.08,19.65,7.02,0.0,0.0,1149.6408120470765,319829.25872762146,1134.1953325290974,0.052941177500199145,0.0,0.0,1287.7915089294484,13.426020337653629,2041.551695520873,1349.7025049305566,90.41251231108727,93.4661377428138,90.0,92.45844135034405,93.4661377428138,180.0,0.0,460.9277943333879,1.1740210427352922,1349.7025049305566,0.0,1214.732254437501
2018-02-25 14:00:00,1130.91,1086.04,33.49,11.38,1097.18,1062.18,35.0,1152.55,20.86,8.46,0.0,0.0,1097.175220549817,319829.25872762146,1072.235900091664,0.052941177500199145,0.0,0.0,1253.1747262645304,13.421031988168062,1930.0247118362458,1260.9664813354455,90.5201002047739,93.37296541165796,90.0,92.43151989338622,93.37296541165796,180.0,0.0,430.6241537279997,1.1492845059912575,1260.9664813354455,0.0,1134.869833201901
2018-02-25 15:00:00,991.79,948.81,32.91,10.07,970.52,936.12,34.4,1139.46,20.14,8.45,0.0,0.0,970.6484307125972,319829.25872762146,923.2415975907026,0.052941177500199145,0.0,0.0,1076.7783295538459,13.365379211251678,1661.8349545961858,1027.34039208027,90.5738886670218,92.89818808621688,90.0,92.1311692778825,92.89818808621688,180.0,0.0,350.840084552945,1.058406277261534,1027.34039208027,0.0,924.6063528722431
2018-02-25 16:00:00,781.28,741.42,31.78,8.08,778.46,745.24,33.22,1112.67,19.37,8.07,0.0,0.0,778.6739895435762,319829.25872762146,698.7079702575066,0.052941177500199145,0.0,0.0,778.7127255520124,13.264963931714828,1257.674406199838,678.6605658795797,90.56050258702122,92.09593365861609,90.0,91.58924140498978,92.09593365861609,180.0,0.0,231.76479008462587,0.8715593110762312,678.6605658795797,0.0,610.7945092916218
2018-02-25 17:00:00,516.87,481.65,29.66,5.56,535.96,504.96,31.0,1059.29,18.11,6.78,0.0,0.0,536.3139786627426,319829.25872762146,24.9112773352357,0.0,0.0,0.0,67.50533441208799,11.703740224764637,44.84030133322418,0.0,90.18169306586088,91.58924140498978,90.0,90.18169306586088,90.18169306586088,180.0,0.0,212.4616020785114,0.0,0.0,0.0,0.0
2018-02-25 18:00:00,224.03,196.3,25.01,2.72,262.5,236.36,26.14,925.9,17.03,4.72,0.0,0.0,263.30841385038616,319829.25872762146,20.97368864363064,0.0,0.0,0.0,16.83582016263154,11.680997220449559,37.75264135168931,0.0,90.04531422306506,91.58924140498978,90.0,90.04531422306506,90.04531422306506,180.0,0.0,233.0472307383029,0.0,0.0,0.0,0.0
2018-02-25 19:00:00,4.87,0.0,4.82,0.05,5.04,0.0,5.04,0.0,15.27,2.51,1.0,0.0,5.0,319829.25872762146,4.01794795729608,0.0,0.0,0.0,-1.406196820470497,11.672809293702919,7.232306666649062,0.0,89.9962151700493,91.58924140498978,90.0,89.9962151700493,89.9962151700493,180.0,0.0,240.45846001851598,0.0,0.0,0.0,0.0
2018-02-25 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.97,1.32,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-7.973680020992733,11.669861479795856,0.0,0.0,89.97853854985202,91.58924140498978,90.0,89.97853854985202,89.97853854985202,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-25 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.9,1.75,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.338102531340699,11.668800209086003,0.0,0.0,89.97217462056203,91.58924140498978,90.0,89.97217462056203,89.97217462056203,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-25 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.94,1.43,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.189340918531348,11.668418130856127,0.0,0.0,89.969883481444,91.58924140498978,90.0,89.969883481444,89.969883481444,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-25 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.01,1.82,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.49580340085797,11.668280575214213,0.0,0.0,89.9690586265126,91.58924140498978,90.0,89.9690586265126,89.9690586265126,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-26 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.26,1.8,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.606135893489297,11.668231052490478,0.0,0.0,89.9687616625908,91.58924140498978,90.0,89.9687616625908,89.9687616625908,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-26 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.7,1.76,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.645857750588839,11.668213223340528,0.0,0.0,89.96865474976589,91.58924140498978,90.0,89.96865474976589,89.96865474976589,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-26 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.98,1.7,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.660158396699957,11.668206804497542,0.0,0.0,89.9686162590561,91.58924140498978,90.0,89.9686162590561,89.9686162590561,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-26 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.93,2.04,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66530690923338,11.668204493588417,0.0,0.0,89.96860240164713,91.58924140498978,90.0,89.96860240164713,89.96860240164713,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-26 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.95,2.27,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667160474526174,11.668203661615898,0.0,0.0,89.96859741270865,91.58924140498978,90.0,89.96859741270865,89.96859741270865,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-26 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.19,2.67,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667827794320063,11.668203362089503,0.0,0.0,89.96859561659312,91.58924140498978,90.0,89.96859561659312,89.96859561659312,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-26 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.36,3.3,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.668068042503727,11.66820325425414,0.0,0.0,89.96859496995638,91.58924140498978,90.0,89.96859496995638,89.96859496995638,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-26 07:00:00,50.61,32.48,17.2,0.93,89.52,71.54,17.98,692.46,7.45,3.27,0.0,0.0,91.2547362510828,319829.25872762146,14.46461264626589,0.0,0.0,0.0,-11.668154536557342,11.668203215431296,26.03630399993662,0.0,89.96859473715449,91.58924140498978,90.0,89.96859473715449,89.96859473715449,180.0,0.0,244.62761091713767,0.0,0.0,0.0,0.0
2018-02-26 08:00:00,331.92,300.96,27.19,3.77,363.28,334.86,28.42,1000.2,10.92,2.9,0.0,0.0,364.12676703535067,319829.25872762146,22.821944090896633,0.0,0.0,0.0,-11.668185676107667,11.668203201454315,41.07950131478546,0.0,89.96859465334126,91.58924140498978,90.0,89.96859465334126,89.96859465334126,180.0,0.0,244.62762356827966,0.0,0.0,0.0,0.0
2018-02-26 09:00:00,620.2,583.07,30.6,6.53,629.46,597.48,31.98,1090.58,15.09,0.63,0.0,0.0,629.8718775762915,319829.25872762146,525.041123432613,0.052941177500199145,0.0,0.0,277.26709799031215,13.05457019617371,945.0740670673107,391.7727728977484,89.85991079377966,90.7462744912673,90.0,90.45377447109638,90.7462744912673,180.0,0.0,133.79167589299522,0.6219880373215996,391.7727728977484,0.0,352.59549560797353
2018-02-26 10:00:00,870.32,829.1,32.32,8.9,857.98,824.2,33.78,1132.87,17.7,2.89,0.0,0.0,858.3155937061239,319829.25872762146,790.0000351392375,0.052941177500199145,0.0,0.0,653.9229148273922,13.184104525155862,1422.0001307920063,813.2845496642022,89.92004713271241,91.76005733867454,90.0,91.15285397070704,91.76005733867454,180.0,0.0,277.73931831106154,0.9475355634079978,813.2845496642022,0.0,731.9560946977821
2018-02-26 11:00:00,1059.29,1015.37,33.24,10.69,1029.96,995.22,34.74,1154.69,19.25,5.38,0.0,0.0,1030.077744371883,319829.25872762146,991.3978610582649,0.052941177500199145,0.0,0.0,981.8700214402352,13.303808636236289,1784.5162346648456,1130.2581082240797,90.08559399895188,92.64273891872496,90.0,91.79888109519985,92.64273891872496,180.0,0.0,385.98681927908103,1.0972551483609465,1130.2581082240797,0.0,1017.2322974016718
2018-02-26 12:00:00,1170.45,1125.04,33.68,11.73,1130.82,1095.62,35.2,1163.51,20.69,6.62,0.0,0.0,1130.8604602166417,319829.25872762146,1110.3789053747198,0.052941177500199145,0.0,0.0,1208.7600327240225,13.390687995788912,1998.682124606798,1320.1927634296599,90.26656033272243,93.25342164657735,90.0,92.26775741300523,93.25342164657735,180.0,0.0,450.85012165243376,1.1674232231771082,1320.1927634296599,0.0,1188.173487086694
2018-02-26 13:00:00,1196.63,1150.9,33.75,11.98,1154.36,1119.08,35.28,1164.12,20.14,8.14,0.0,0.0,1154.4033534470216,319829.25872762146,1138.4707417660854,0.052941177500199145,0.0,0.0,1300.1619783318952,13.430906470902467,2049.2474325129792,1358.9788254348678,90.42482073050456,93.49943331169652,90.0,92.48481115990317,93.49943331169652,180.0,0.0,464.09568794991924,1.1772131650319524,1358.9788254348678,0.0,1223.080942891381
2018-02-26 14:00:00,1135.88,1090.98,33.51,11.4,1098.94,1063.92,35.02,1156.92,19.83,9.16,0.0,0.0,1098.9153173565,319829.25872762146,1073.444011368944,0.052941177500199145,0.0,0.0,1253.525558796325,13.42180105299811,1932.1993122386377,1256.672033515579,90.53076042814155,93.37390969019329,90.0,92.43567043371621,93.37390969019329,180.0,0.0,429.15758583303193,1.1435567542534317,1256.672033515579,0.0,1131.004830164021
2018-02-26 15:00:00,993.27,950.31,32.91,10.05,968.98,934.58,34.4,1140.63,19.08,9.4,0.0,0.0,968.9737535883881,319829.25872762146,921.011989916195,0.052941177500199145,0.0,0.0,1070.6714943647742,13.363579669641233,1657.8216605914508,1018.3331238462991,90.57783033167298,92.88175131691749,90.0,92.1214573917868,92.88175131691749,180.0,0.0,347.7640731616285,1.0509398423591134,1018.3331238462991,0.0,916.4998114616692
2018-02-26 16:00:00,779.86,740.08,31.75,8.03,774.12,740.94,33.18,1110.33,18.69,8.85,0.0,0.0,774.2385952372108,319829.25872762146,693.865477552552,0.052941177500199145,0.0,0.0,769.0404173751949,13.261706294071088,1248.9579189169087,667.3395607535449,90.56008234988693,92.06990028892905,90.0,91.57166036904515,92.06990028892905,180.0,0.0,227.89863002096925,0.8619301141259766,667.3395607535449,0.0,600.6056046781904
2018-02-26 17:00:00,513.57,478.49,29.58,5.5,529.84,498.92,30.92,1053.06,17.76,7.8,0.0,0.0,530.2668719270484,319829.25872762146,24.830918069544673,0.0,0.0,0.0,67.44912354547769,11.703714994525097,44.69565464810999,0.0,90.18154177226641,91.57166036904515,90.0,90.18154177226641,90.18154177226641,180.0,0.0,209.8306793026567,0.0,0.0,0.0,0.0
2018-02-26 18:00:00,222.88,195.3,24.9,2.69,258.88,232.86,26.02,923.17,16.58,5.39,0.0,0.0,259.64617399372605,319829.25872762146,20.89332937793962,0.0,0.0,0.0,16.81558315032575,11.680988137069443,37.607994666575124,0.0,90.04525975440949,91.57166036904515,90.0,90.04525975440949,90.04525975440949,180.0,0.0,230.40169277583857,0.0,0.0,0.0,0.0
2018-02-26 19:00:00,4.12,0.0,4.08,0.04,4.26,0.0,4.26,0.0,15.02,3.25,1.0,0.0,4.300000190734863,319829.25872762146,3.45543539654718,0.0,0.0,0.0,-1.413482541033554,11.672806023508272,6.219784009208798,0.0,89.99619556026708,91.57166036904515,90.0,89.99619556026708,89.99619556026708,180.0,0.0,237.80766030277795,0.0,0.0,0.0,0.0
2018-02-26 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.55,1.58,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-7.976303023012723,11.66986030246177,0.0,0.0,89.97853148994656,91.57166036904515,90.0,89.97853148994656,89.97853148994656,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-26 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.54,1.15,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.339046863413397,11.668799785222685,0.0,0.0,89.97217207885787,91.57166036904515,90.0,89.97217207885787,89.97217207885787,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-26 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.64,1.36,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.18968089655798,11.668417978257036,0.0,0.0,89.96988256638076,91.57166036904515,90.0,89.96988256638076,89.96988256638076,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-26 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.09,1.71,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.495925799608802,11.668280520275552,0.0,0.0,89.96905829707191,91.57166036904515,90.0,89.96905829707191,89.96905829707191,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-27 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.56,1.91,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.606179959436217,11.668231032711486,0.0,0.0,89.96876154398569,91.57166036904515,90.0,89.96876154398569,89.96876154398569,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-27 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.38,1.95,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.64587361519499,11.668213216219703,0.0,0.0,89.96865470706572,91.57166036904515,90.0,89.96865470706572,89.96865470706572,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-27 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.68,1.92,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.660164108272218,11.668206801933904,0.0,0.0,89.9686162436832,91.57166036904515,90.0,89.9686162436832,89.9686162436832,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-27 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93,2.16,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66530896551597,11.668204492665456,0.0,0.0,89.96860239611257,91.57166036904515,90.0,89.96860239611257,89.96860239611257,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-27 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.98,2.32,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667161214826978,11.668203661283613,0.0,0.0,89.9685974107161,91.57166036904515,90.0,89.9685974107161,89.9685974107161,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-27 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.09,2.89,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.6678280608406,11.668203361969875,0.0,0.0,89.96859561587577,91.57166036904515,90.0,89.96859561587577,89.96859561587577,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-27 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.41,3.9,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.668068138454077,11.668203254211072,0.0,0.0,89.96859496969813,91.57166036904515,90.0,89.96859496969813,89.96859496969813,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-27 07:00:00,50.49,32.56,17.03,0.9,87.06,69.26,17.8,683.01,8.36,3.84,0.0,0.0,88.75169956561702,319829.25872762146,14.303894114883843,0.0,0.0,0.0,-11.66815457109799,11.668203215415794,25.747010629708242,0.0,89.96859473706152,91.57166036904515,90.0,89.96859473706152,89.96859473706152,180.0,0.0,241.97385122775057,0.0,0.0,0.0,0.0
2018-02-27 08:00:00,331.48,300.57,27.17,3.74,360.04,331.64,28.4,995.47,11.72,3.12,0.0,0.0,360.8218026593341,319829.25872762146,22.821944090896633,0.0,0.0,0.0,-11.668185688541666,11.668203201448732,41.07950131478546,0.0,89.96859465330779,91.57166036904515,90.0,89.96859465330779,89.96859465330779,180.0,0.0,241.97386386991124,0.0,0.0,0.0,0.0
2018-02-27 09:00:00,619.69,582.6,30.6,6.49,625.92,593.94,31.98,1087.31,15.05,1.57,0.0,0.0,626.3145553171612,319829.25872762146,521.432322072452,0.052941177500199145,0.0,0.0,272.76285767168025,13.05316631379346,938.5782243104851,385.6828686793367,89.86156553012268,90.73415116442219,90.0,90.44619790510335,90.73415116442219,180.0,0.0,131.71195379954293,0.6157973903129709,385.6828686793367,0.0,347.11458181140307
2018-02-27 10:00:00,869.67,828.53,32.28,8.86,854.26,820.52,33.74,1130.23,16.93,2.84,0.0,0.0,854.4947938251362,319829.25872762146,785.9947303634276,0.052941177500199145,0.0,0.0,645.0868187285351,13.181160939460243,1414.7905818531133,802.7079780850349,89.92019335212383,91.73627466424703,90.0,91.13696783124638,91.73627466424703,180.0,0.0,274.1273847243745,0.9393948142056219,802.7079780850349,0.0,722.4371802765314
2018-02-27 11:00:00,1058.6,1014.73,33.22,10.65,1026.16,991.44,34.72,1152.44,18.06,5.76,0.0,0.0,1026.2790710283352,319829.25872762146,987.2994383931039,0.052941177500199145,0.0,0.0,970.5965219118495,13.299897472142971,1777.1390735171594,1117.8887999499227,90.08323582345227,92.6123958842058,90.0,91.77777306415713,92.6123958842058,180.0,0.0,381.7626602815183,1.0892639551051102,1117.8887999499227,0.0,1006.0999199549304
2018-02-27 12:00:00,1168.78,1123.44,33.66,11.68,1126.12,1090.94,35.18,1160.59,19.02,6.81,0.0,0.0,1126.1873042135107,319829.25872762146,1105.3511230484908,0.052941177500199145,0.0,0.0,1193.2907406719055,13.385338445609573,1989.6321159897334,1303.0949248930776,90.26360706061001,93.21178548368556,90.0,92.23888660407063,93.21178548368556,180.0,0.0,445.01115419423667,1.157085433317962,1303.0949248930776,0.0,1172.7854324037698
2018-02-27 13:00:00,1194.17,1148.5,33.75,11.92,1148.88,1113.6,35.28,1160.65,19.99,8.6,0.0,0.0,1148.9995268879252,319829.25872762146,1132.6661547720105,0.052941177500199145,0.0,0.0,1289.3163069012817,13.426803803165836,2038.799175427379,1349.5361393069186,90.41699275315165,93.4702417920824,90.0,92.46266960923525,93.4702417920824,180.0,0.0,460.87097993193726,1.1745315012984805,1349.5361393069186,0.0,1214.5825253762268
2018-02-27 14:00:00,1132.79,1087.92,33.53,11.34,1092.88,1057.84,35.04,1152.9,20.76,9.83,0.0,0.0,1092.858621582065,319829.25872762146,1066.9759764334926,0.052941177500199145,0.0,0.0,1247.3439579505432,13.419320435482913,1920.556848801838,1252.318411184414,90.52397224816526,93.35727168640618,90.0,92.42228287178668,93.35727168640618,180.0,0.0,427.6708096500313,1.1459107211612685,1252.318411184414,0.0,1127.0865700659726
2018-02-27 15:00:00,990.01,947.11,32.91,9.99,962.78,928.38,34.4,1136.41,20.31,10.07,0.0,0.0,962.8872102956036,319829.25872762146,914.548128193606,0.052941177500199145,0.0,0.0,1066.4789005903353,13.361937992608755,1646.18670893816,1015.0856200358232,90.57389310619044,92.87046679809507,90.0,92.11259747976654,92.87046679809507,180.0,0.0,346.65504005027054,1.0542103054045082,1015.0856200358232,0.0,913.577058032241
2018-02-27 16:00:00,776.62,736.91,31.75,7.97,768.02,734.84,33.18,1105.51,19.53,9.59,0.0,0.0,768.1433412772736,319829.25872762146,687.5111825623924,0.052941177500199145,0.0,0.0,763.9308464562977,13.259892085745783,1237.5201873913581,662.0334766728914,90.55833446823173,92.05614769272945,90.0,91.5618693286452,92.05614769272945,180.0,0.0,226.08658505335015,0.8618618962081451,662.0334766728914,0.0,595.8301290056023
2018-02-27 17:00:00,510.69,475.67,29.58,5.44,524.12,493.2,30.92,1047.45,18.66,8.23,0.0,0.0,524.5197683619095,319829.25872762146,24.830918069544673,0.0,0.0,0.0,67.21532711353967,11.70361005502964,44.69565464810999,0.0,90.18091250065586,91.5618693286452,90.0,90.18091250065586,90.18091250065586,180.0,0.0,208.4477612026127,0.0,0.0,0.0,0.0
2018-02-27 18:00:00,220.42,192.97,24.82,2.63,253.76,227.82,25.94,914.84,17.37,6.17,0.0,0.0,254.51695306615827,319829.25872762146,20.812970112248593,0.0,0.0,0.0,16.731411858272264,11.680950356796892,37.463347981460934,0.0,90.04503320431172,91.5618693286452,90.0,90.04503320431172,90.04503320431172,180.0,0.0,228.95798610078143,0.0,0.0,0.0,0.0
2018-02-27 19:00:00,3.33,0.0,3.29,0.04,3.44,0.0,3.44,0.0,15.7,4.06,1.0,0.0,3.4000000953674316,319829.25872762146,2.73220468759761,0.0,0.0,0.0,-1.4437858538267587,11.672792421870605,4.917968671266664,0.0,89.99611399779717,91.5618693286452,90.0,89.99611399779717,89.99611399779717,180.0,0.0,236.3420685507839,0.0,0.0,0.0,0.0
2018-02-27 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.43,2.35,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-7.987212808797674,11.66985540560596,0.0,0.0,89.97850212586083,91.5618693286452,90.0,89.97850212586083,89.97850212586083,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-27 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.3,1.89,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.342974599858133,11.668798022258734,0.0,0.0,89.97216150721219,91.5618693286452,90.0,89.97216150721219,89.97216150721219,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-27 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.69,1.59,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.191094958564026,11.668417343555506,0.0,0.0,89.96987876038138,91.5618693286452,90.0,89.96987876038138,89.96987876038138,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-27 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.22,1.89,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.496434889608269,11.668280291770579,0.0,0.0,89.96905692683764,91.5618693286452,90.0,89.96905692683764,89.96905692683764,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-28 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.59,2.03,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.606363241802233,11.66823095044522,0.0,0.0,89.96876105067453,91.5618693286452,90.0,89.96876105067453,89.96876105067453,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-28 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.28,1.86,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.64593960043535,11.668213186602237,0.0,0.0,89.96865452946405,91.5618693286452,90.0,89.96865452946405,89.96865452946405,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-28 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.49,1.81,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.66018786424956,11.668206791271036,0.0,0.0,89.96861617974312,91.5618693286452,90.0,89.96861617974312,89.96861617974312,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-28 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.5,1.91,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.665317518127795,11.668204488826618,0.0,0.0,89.9686023730929,91.5618693286452,90.0,89.9686023730929,89.9686023730929,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-28 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52,1.91,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667164293934075,11.668203659901558,0.0,0.0,89.96859740242857,91.5618693286452,90.0,89.96859740242857,89.96859740242857,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-28 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.59,2.22,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.667829169377868,11.668203361472308,0.0,0.0,89.9685956128921,91.5618693286452,90.0,89.9685956128921,89.9685956128921,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-28 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.79,2.96,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.668068537556426,11.668203254031935,0.0,0.0,89.96859496862393,91.5618693286452,90.0,89.96859496862393,89.96859496862393,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-28 07:00:00,50.63,32.89,16.86,0.88,85.16,67.54,17.62,678.84,8.33,3.27,0.0,0.0,86.84432850964963,319829.25872762146,14.143177116227305,0.0,0.0,0.0,-11.668154714783283,11.6682032153513,25.45772001838591,0.0,89.96859473667479,91.5618693286452,90.0,89.96859473667479,89.96859473667479,180.0,0.0,240.49594813242294,0.0,0.0,0.0,0.0
2018-02-28 08:00:00,332.02,301.23,27.08,3.71,357.82,329.52,28.3,994.51,11.63,2.63,0.0,0.0,358.6715853842864,319829.25872762146,22.74158482520561,0.0,0.0,0.0,-11.66818574026816,11.668203201425516,40.93485462967127,0.0,89.96859465316857,91.5618693286452,90.0,89.96859465316857,89.96859465316857,180.0,0.0,240.49596073722327,0.0,0.0,0.0,0.0
2018-02-28 09:00:00,619.94,582.95,30.52,6.47,623.2,591.3,31.9,1085.97,15.07,1.25,0.0,0.0,623.7516218611926,319829.25872762146,518.6564528795217,0.052941177500199145,0.0,0.0,270.02149927731676,13.05231188674496,933.5816595258863,381.97644789088304,89.86257263117066,90.72677269847378,90.0,90.44158667626375,90.72677269847378,180.0,0.0,130.44619904792037,0.6123854984955641,381.97644789088304,0.0,343.7788031017947
2018-02-28 10:00:00,869.34,828.29,32.22,8.83,850.86,817.18,33.68,1128.06,17.47,3.2,0.0,0.0,851.1953795702433,319829.25872762146,782.4554283711691,0.052941177500199145,0.0,0.0,642.9022680251052,13.180364695062842,1408.4198379644538,800.5882893786343,89.91910922993097,91.73039486647562,90.0,91.13267060641589,91.73039486647562,180.0,0.0,273.4035041384346,0.9405458589106066,800.5882893786343,0.0,720.5294604407709
2018-02-28 11:00:00,1057.36,1013.62,33.14,10.6,1021.84,987.2,34.64,1149.66,18.81,5.61,0.0,0.0,1022.007179658337,319829.25872762146,982.7528253413225,0.052941177500199145,0.0,0.0,967.7281899019897,13.298895962394322,1768.9551696352385,1114.7878275872422,90.08253137763683,92.60467566414738,90.0,91.7723680495989,92.60467566414738,180.0,0.0,380.7036681360651,1.0907827750876684,1114.7878275872422,0.0,1003.309044828518
2018-02-28 12:00:00,1167.44,1122.22,33.58,11.64,1121.68,1086.58,35.1,1158.09,20.32,6.95,0.0,0.0,1121.7485212063152,319829.25872762146,1100.5642253825417,0.052941177500199145,0.0,0.0,1192.4528943796015,13.384942083416732,1981.0156997817674,1302.9395820989919,90.26170342107163,93.20953038987861,90.0,92.2367474901723,93.20953038987861,180.0,0.0,444.95810412492006,1.1615255625189733,1302.9395820989919,0.0,1172.6456238890928
2018-02-28 13:00:00,1192.61,1147.06,33.68,11.87,1144.28,1109.08,35.2,1158.22,20.03,8.69,0.0,0.0,1144.308159311035,319829.25872762146,1127.5761541094894,0.052941177500199145,0.0,0.0,1283.261619173622,13.424863160937488,2029.6371737996692,1341.736814282999,90.41834187153387,93.45394537957442,90.0,92.45219622192104,93.45394537957442,180.0,0.0,458.2074850747877,1.172531020919078,1341.736814282999,0.0,1207.563132854699
2018-02-28 14:00:00,1131.09,1086.37,33.43,11.29,1088.14,1053.2,34.94,1150.56,19.78,9.61,0.0,0.0,1088.2048837319574,319829.25872762146,1061.8911412082516,0.052941177500199145,0.0,0.0,1236.0789206942036,13.415547324609848,1911.4041449616739,1238.9816876781683,90.52382557131962,93.32695142840039,90.0,92.40191989556374,93.32695142840039,180.0,0.0,423.11627520491436,1.1385555295700638,1238.9816876781683,0.0,1115.0835189103516
2018-02-28 15:00:00,988.54,945.8,32.8,9.94,958.34,924.06,34.28,1134.34,19.13,9.58,0.0,0.0,958.3578706480395,319829.25872762146,909.5725576749401,0.052941177500199145,0.0,0.0,1053.2035617916283,13.357290893855911,1637.230681579173,1000.8193520400697,90.57043867126747,92.83473574028037,90.0,92.08751770750611,92.83473574028037,180.0,0.0,341.7830631393357,1.0443064983264736,1000.8193520400697,0.0,900.7374168360627
2018-02-28 16:00:00,775.39,735.81,31.65,7.92,763.88,730.8,33.08,1103.98,18.73,8.83,0.0,0.0,764.0863946730115,319829.25872762146,682.9824885781209,0.052941177500199145,0.0,0.0,752.1805286786248,13.255602301464263,1229.3685378324872,650.6820930854186,90.55238992213094,92.0245212845284,90.0,91.53871793493724,92.0245212845284,180.0,0.0,222.21005064632806,0.8515818337059595,650.6820930854186,0.0,585.6138837768767
2018-02-28 17:00:00,509.49,474.64,29.45,5.4,520.2,489.42,30.78,1045.93,17.92,7.66,0.0,0.0,520.6087145818675,319829.25872762146,24.75055880385365,0.0,0.0,0.0,66.42018536937583,11.703253155770065,44.5510079629958,0.0,90.17877234769537,91.53871793493724,90.0,90.17877234769537,90.17877234769537,180.0,0.0,205.2762311408974,0.0,0.0,0.0,0.0
2018-02-28 18:00:00,218.78,191.52,24.67,2.59,249.62,223.84,25.78,910.6,16.86,5.36,0.0,0.0,250.42874698760207,319829.25872762146,20.73261084655757,0.0,0.0,0.0,16.445145265514064,11.680821866077162,37.31870129634674,0.0,90.04426270735256,91.53871793493724,90.0,90.04426270735256,90.04426270735256,180.0,0.0,225.57971407486536,0.0,0.0,0.0,0.0
2018-02-28 19:00:00,2.53,0.0,2.51,0.03,2.62,0.0,2.62,0.0,15.44,3.0,1.0,0.0,2.5999999046325684,319829.25872762146,2.0893328611576862,0.0,0.0,0.0,-1.5468474308709765,11.672746162696304,3.76079932871221,0.0,89.99583660380944,91.53871793493724,90.0,89.99583660380944,89.99583660380944,180.0,0.0,232.88936537079098,0.0,0.0,0.0,0.0
2018-02-28 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.08,1.8,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-8.024316993960648,11.669838751397691,0.0,0.0,89.97840225859527,91.53871793493724,90.0,89.97840225859527,89.97840225859527,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-28 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.42,1.89,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-10.356332832829649,11.668792026417751,0.0,0.0,89.97212555304169,91.53871793493724,90.0,89.97212555304169,89.97212555304169,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-28 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.66,1.84,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.195904183920732,11.668415184935384,0.0,0.0,89.9698658161762,91.53871793493724,90.0,89.9698658161762,89.9698658161762,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-02-28 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.98,2.28,1.0,0.0,0.0,319829.25872762146,0.0,0.0,0.0,0.0,-11.498166304883021,11.668279514625075,0.0,0.0,89.96905226667037,91.53871793493724,90.0,89.96905226667037,89.96905226667037,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-01 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.78,2.58,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.90730634401831,11.668469993670255,0.0,0.0,89.9701944777608,91.53871793493724,90.0,89.9701944777608,89.9701944777608,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-01 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.12,2.56,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.750571241651969,11.668535419661819,0.0,0.0,89.97058680592002,91.53871793493724,90.0,89.97058680592002,89.97058680592002,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-01 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56,2.76,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.696735663694952,11.668557892266971,0.0,0.0,89.97072156330928,91.53871793493724,90.0,89.97072156330928,89.97072156330928,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-01 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0,2.48,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.67824414897517,11.668565611186777,0.0,0.0,89.97076784995357,91.53871793493724,90.0,89.97076784995357,89.97076784995357,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-01 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.52,2.48,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.671892659311283,11.66856826249145,0.0,0.0,89.9707837485507,91.53871793493724,90.0,89.9707837485507,89.9707837485507,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-01 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.76,2.66,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.669711041333308,11.668569173165046,0.0,0.0,89.97078920942164,91.53871793493724,90.0,89.97078920942164,89.97078920942164,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-01 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.41,2.66,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668961696339762,11.668569485964404,0.0,0.0,89.97079108512872,91.53871793493724,90.0,89.97079108512872,89.97079108512872,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-01 07:00:00,51.98,34.39,16.71,0.88,85.06,67.6,17.46,696.46,4.45,3.49,0.0,0.0,86.91620111467806,343902.4287393779,14.06281785053628,0.0,0.0,0.0,-11.668704310338589,11.668569593405138,25.313073333271717,0.0,89.97079172939905,91.53871793493724,90.0,89.97079172939905,89.97079172939905,180.0,0.0,236.66975002484722,0.0,0.0,0.0,0.0
2018-03-01 08:00:00,338.93,308.08,27.1,3.75,361.84,333.52,28.32,1013.13,8.05,2.93,0.0,0.0,362.6169064267439,343902.4287393779,22.74158482520561,0.0,0.0,0.0,-11.668615903059715,11.66856963030902,40.93485462967127,0.0,89.97079195069387,91.53871793493724,90.0,89.97079195069387,89.97079195069387,180.0,0.0,236.6697166216248,0.0,0.0,0.0,0.0
2018-03-01 09:00:00,630.47,593.37,30.56,6.54,630.08,598.14,31.94,1102.38,10.87,0.57,0.0,0.0,630.4025713573801,343902.4287393779,523.3575873630798,0.052941177500199145,0.0,0.0,265.15928605852724,13.04284550035459,942.0437019982163,365.96263954283035,89.83575812991975,90.66372786331463,90.0,90.39049785129433,90.66372786331463,180.0,0.0,124.977431424105,0.5805221237515595,365.96263954283035,0.0,329.3663755885473
2018-03-01 10:00:00,882.18,841.0,32.26,8.92,859.62,825.9,33.72,1143.14,12.73,2.41,0.0,0.0,859.7538006172731,343902.4287393779,789.7255336084074,0.052941177500199145,0.0,0.0,640.9729372357825,13.159132454573898,1421.5060280130435,785.3601380241495,89.82760505516706,91.60443786222937,90.0,91.01808303589881,91.60443786222937,180.0,0.0,268.2030409326846,0.913470969782615,785.3601380241495,0.0,706.8241242217346
2018-03-01 11:00:00,1071.6,1027.72,33.18,10.7,1031.76,997.08,34.68,1163.84,14.12,4.72,0.0,0.0,1031.824916764337,343902.4287393779,991.6744483760465,0.052941177500199145,0.0,0.0,968.1042414481259,13.266916646707879,1785.0140918604995,1103.0039880680533,89.92780565576628,92.42328967313772,90.0,91.59977994740514,92.42328967313772,180.0,0.0,376.67944862212215,1.0689836716939576,1103.0039880680533,0.0,992.703589261248
2018-03-01 12:00:00,1183.08,1137.72,33.6,11.75,1132.86,1097.74,35.12,1172.65,15.44,5.72,0.0,0.0,1132.8073867324072,343902.4287393779,1110.9348640035964,0.052941177500199145,0.0,0.0,1191.7984970188381,13.344436588544392,1999.6828501863079,1292.6230150391154,90.05873890120395,92.98322522166282,90.0,92.01814473591139,92.98322522166282,180.0,0.0,441.4349629270414,1.1410792604095723,1292.6230150391154,0.0,1163.360713535204
2018-03-01 13:00:00,1208.8,1163.13,33.68,11.99,1155.98,1120.78,35.2,1173.31,16.39,7.26,0.0,0.0,1155.9947331253288,343902.4287393779,1138.5800231452188,0.052941177500199145,0.0,0.0,1285.0346162083113,13.381147986738773,2049.4441390047623,1339.8440215883525,90.18528607123231,93.21660724306304,90.0,92.2162712563589,93.21660724306304,180.0,0.0,457.56109021467125,1.159039901475997,1339.8440215883525,0.0,1205.8596194295174
2018-03-01 14:00:00,1146.89,1102.03,33.45,11.41,1099.54,1064.58,34.96,1166.33,17.34,8.51,0.0,0.0,1099.623325171233,343902.4287393779,1072.413615837907,0.052941177500199145,0.0,0.0,1238.4332391390703,13.372986997706962,1930.3446001946768,1242.59667349582,90.28865343323687,93.09995799087407,90.0,92.1722274868538,93.09995799087407,180.0,0.0,424.3508046166818,1.1300202942696973,1242.59667349582,0.0,1118.3370061462379
2018-03-01 15:00:00,1002.38,959.5,32.84,10.04,967.98,933.66,34.32,1150.43,16.77,9.83,0.0,0.0,968.1165803078471,343902.4287393779,918.0630141306234,0.052941177500199145,0.0,0.0,1050.163057371358,13.318889438111427,1652.513503925298,1002.4336693396926,90.36074409365351,92.6286934640758,90.0,91.88027017183644,92.6286934640758,180.0,0.0,342.3343577465196,1.035447269192449,1002.4336693396926,0.0,902.1903024057234
2018-03-01 16:00:00,786.3,746.65,31.65,8.0,771.02,737.94,33.08,1120.32,16.13,9.41,0.0,0.0,771.2476442084478,343902.4287393779,688.3159782277837,0.052941177500199145,0.0,0.0,739.3903002428509,13.22410667510024,1238.968819657869,645.6534929891011,90.39003476495394,91.85078920459694,90.0,91.36874023951475,91.85078920459694,180.0,0.0,220.49276736166797,0.8371545739394156,645.6534929891011,0.0,581.088143690191
2018-03-01 17:00:00,516.69,481.78,29.47,5.44,524.2,493.4,30.8,1062.85,15.38,8.0,0.0,0.0,524.7346267919424,343902.4287393779,24.75055880385365,0.0,0.0,0.0,45.8602425068056,11.692583922883694,44.5510079629958,0.0,90.11479409687132,91.36874023951475,90.0,90.11479409687132,90.11479409687132,180.0,0.0,189.2762038645664,0.0,0.0,0.0,0.0
2018-03-01 18:00:00,222.29,195.08,24.61,2.6,250.92,225.2,25.72,931.53,14.44,6.36,0.0,0.0,251.8940092118203,343902.4287393779,20.652253113592057,0.0,0.0,0.0,8.091501991402772,11.676818103606488,37.17405737013859,0.0,90.02025407221294,91.36874023951475,90.0,90.02025407221294,90.02025407221294,180.0,0.0,203.54649536439055,0.0,0.0,0.0,0.0
2018-03-01 19:00:00,1.57,0.0,1.55,0.02,1.62,0.0,1.62,0.0,12.92,3.53,1.0,0.0,1.600000023841858,343902.4287393779,1.2857433654938146,0.0,0.0,0.0,-4.881354398303434,11.671402839381148,2.3143381678140256,0.0,89.98778134089503,91.36874023951475,90.0,89.98778134089503,89.98778134089503,180.0,0.0,208.44807375276613,0.0,0.0,0.0,0.0
2018-03-01 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.68,0.94,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.33728807814839,11.66954279734244,0.0,0.0,89.97662756467109,91.36874023951475,90.0,89.97662756467109,89.97662756467109,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-01 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.66,0.89,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.867818006382006,11.668903907670252,0.0,0.0,89.97279645102576,91.36874023951475,90.0,89.97279645102576,89.97279645102576,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-01 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.7,1.63,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.393526427901888,11.668684461010049,0.0,0.0,89.97148053510017,91.36874023951475,90.0,89.97148053510017,89.97148053510017,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-01 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.84,2.48,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.574097444095077,11.66860908518419,0.0,0.0,89.97102854257697,91.36874023951475,90.0,89.97102854257697,89.97102854257697,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-02 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.36,2.72,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.636120212905627,11.668583194996941,0.0,0.0,89.97087329159395,91.36874023951475,90.0,89.97087329159395,89.97087329159395,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-02 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67,2.6,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.65742387465948,11.668574302201561,0.0,0.0,89.97081996578324,91.36874023951475,90.0,89.97081996578324,89.97081996578324,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-02 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.96,2.91,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.664741284253285,11.668571247692576,0.0,0.0,89.97080164936405,91.36874023951475,90.0,89.97080164936405,89.97080164936405,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-02 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.33,2.42,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667254677676205,11.668570198525835,0.0,0.0,89.97079535801642,91.36874023951475,90.0,89.97079535801642,89.97079535801642,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-02 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.82,2.43,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668117981333916,11.66856983815667,0.0,0.0,89.97079319705611,91.36874023951475,90.0,89.97079319705611,89.97079319705611,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-02 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.93,2.75,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668414510007674,11.668569714376595,0.0,0.0,89.97079245480663,91.36874023951475,90.0,89.97079245480663,89.97079245480663,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-02 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.71,3.02,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668516362061393,11.668569671860455,0.0,0.0,89.97079219985781,91.36874023951475,90.0,89.97079219985781,89.97079219985781,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-02 07:00:00,51.3,34.04,16.42,0.85,81.64,64.48,17.16,677.66,4.82,3.86,0.0,0.0,83.49245614446697,343902.4287393779,13.82174158618872,0.0,0.0,0.0,-11.66855134633419,11.668569657256958,24.87913603683519,0.0,89.97079211228767,91.36874023951475,90.0,89.97079211228767,89.97079211228767,180.0,0.0,211.0125034264434,0.0,0.0,0.0,0.0
2018-03-02 08:00:00,336.16,305.54,26.92,3.69,355.98,327.84,28.14,1000.89,8.33,3.01,0.0,0.0,356.6683553948809,343902.4287393779,22.580867826549074,0.0,0.0,0.0,-11.668563362784445,11.668569652240926,40.64556401834894,0.0,89.97079208220894,91.36874023951475,90.0,89.97079208220894,89.97079208220894,180.0,0.0,211.01250796665963,0.0,0.0,0.0,0.0
