,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-03-02 09:00:00,625.8,588.97,30.37,6.46,622.38,590.64,31.74,1091.81,11.12,1.09,0.0,0.0,622.662672568901,343902.4287393779,516.2689855712646,0.052941177500199145,0.0,0.0,257.74549026736446,13.040758613820554,929.284218166906,356.1917094877171,89.83930661920535,90.64517017705494,90.0,90.37923520296457,90.64517017705494,180.0,0.0,121.64062703762993,0.5720460293824704,356.1917094877171,0.0,320.5725385389454
2018-03-02 10:00:00,875.89,834.96,32.11,8.82,850.38,816.82,33.56,1133.22,12.89,3.32,0.0,0.0,850.6619924015542,343902.4287393779,780.8350105832295,0.052941177500199145,0.0,0.0,629.901004828532,13.155734077699421,1405.5030858076243,772.8048102345979,89.82829629917549,91.57672338860613,90.0,90.99974244909401,91.57672338860613,180.0,0.0,263.9153556657242,0.90847459641737,772.8048102345979,0.0,695.5243292111381
2018-03-02 11:00:00,1063.91,1020.31,33.01,10.59,1021.2,986.7,34.5,1154.03,14.24,5.65,0.0,0.0,1021.285569375721,343902.4287393779,981.0665236578703,0.052941177500199145,0.0,0.0,953.6542734615043,13.262390320342563,1765.9198264608535,1087.2766198213096,89.92721780318135,92.38711954114163,90.0,91.57535196761474,92.38711954114163,180.0,0.0,371.3085012243378,1.0646156691374058,1087.2766198213096,0.0,978.5489578391787
2018-03-02 12:00:00,1174.73,1129.64,33.45,11.64,1121.66,1086.7,34.96,1163.16,15.49,6.66,0.0,0.0,1121.7942901001013,343902.4287393779,1099.6387933591125,0.052941177500199145,0.0,0.0,1175.7174612874376,13.339298843425667,1979.3499220604745,1275.84686475057,90.05644108579949,92.94297231691057,90.0,91.99041701064391,92.94297231691057,180.0,0.0,435.7058530516,1.13732693775498,1275.84686475057,0.0,1148.262178275513
2018-03-02 13:00:00,1200.14,1154.72,33.54,11.87,1144.52,1109.46,35.06,1163.94,16.43,8.04,0.0,0.0,1144.5729954340657,343902.4287393779,1126.793584740954,0.052941177500199145,0.0,0.0,1267.5176864352393,13.375523502887255,2028.2285488693994,1321.7721900361748,90.18232543343663,93.17276011048497,90.0,92.18591666705902,93.17276011048497,180.0,0.0,451.38950097446354,1.154816857735586,1321.7721900361748,0.0,1189.5949710325574
2018-03-02 14:00:00,1138.23,1093.62,33.31,11.29,1088.14,1053.32,34.82,1156.81,17.5,9.01,0.0,0.0,1088.1407649223881,343902.4287393779,1060.613825918126,0.052941177500199145,0.0,0.0,1221.3818873423954,13.367427849547548,1909.1049773302432,1225.6134928909432,90.28439518603778,93.05727625996862,90.0,92.14222550557145,93.05727625996862,180.0,0.0,418.55099321500404,1.1263372648099994,1225.6134928909432,0.0,1103.052143601849
2018-03-02 15:00:00,995.09,952.45,32.7,9.94,957.9,923.72,34.18,1141.64,17.07,9.89,0.0,0.0,957.9815379181508,343902.4287393779,907.700613460912,0.052941177500199145,0.0,0.0,1035.2583466946708,13.31394336381188,1633.8611818338798,988.2158571633364,90.35560267644907,92.5913850525251,90.0,91.85357686842,92.5913850525251,180.0,0.0,337.47892865547647,1.031560440414008,988.2158571633364,0.0,889.3942714470028
2018-03-02 16:00:00,780.42,740.98,31.54,7.91,762.32,729.36,32.96,1112.18,16.56,9.25,0.0,0.0,762.6720502228922,343902.4287393779,679.6849254112277,0.052941177500199145,0.0,0.0,727.7977310223911,13.220175702939457,1223.4329238501527,635.2025202008817,90.38466180398618,91.82177150993726,90.0,91.34752530697341,91.82177150993726,180.0,0.0,216.92372617050577,0.8328645582531086,635.2025202008817,0.0,571.6822681807936
2018-03-02 17:00:00,512.31,477.63,29.32,5.36,516.94,486.3,30.64,1054.58,15.71,7.86,0.0,0.0,517.4522237265326,343902.4287393779,24.589841805197114,0.0,0.0,0.0,45.12296058547576,11.692276159019466,44.26171735167347,0.0,90.11294858521084,91.34752530697341,90.0,90.11294858521084,90.11294858521084,180.0,0.0,186.35249739049385,0.0,0.0,0.0,0.0
2018-03-02 18:00:00,218.82,191.86,24.42,2.54,244.7,219.18,25.52,919.52,14.72,6.57,0.0,0.0,245.70236538386277,343902.4287393779,20.491534582210008,0.0,0.0,0.0,7.838259432776444,11.676712392471881,36.88476399991021,0.0,90.01962017345406,91.34752530697341,90.0,90.01962017345406,90.01962017345406,180.0,0.0,200.43990265400433,0.0,0.0,0.0,0.0
2018-03-02 19:00:00,1.03,0.0,1.01,0.01,1.06,0.0,1.06,0.0,13.24,3.39,1.0,0.0,1.100000023841858,343902.4287393779,0.8839485697642065,0.0,0.0,0.0,-4.968338483551971,11.671366529582377,1.5911075011491194,0.0,89.98756360852026,91.34752530697341,90.0,89.98756360852026,89.98756360852026,180.0,0.0,205.2786630387335,0.0,0.0,0.0,0.0
2018-03-02 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.9,0.76,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.367165485509963,11.669530325605272,0.0,0.0,89.97655277767025,91.34752530697341,90.0,89.97655277767025,89.97655277767025,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-02 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.91,1.33,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.878080337341768,11.668899623861657,0.0,0.0,89.97277076308889,91.34752530697341,90.0,89.97277076308889,89.97277076308889,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-02 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.87,2.22,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.397051346762831,11.66868298960187,0.0,0.0,89.97147171177402,91.34752530697341,90.0,89.97147171177402,89.97147171177402,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-02 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.03,3.0,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.575308187834523,11.668608579782985,0.0,0.0,89.97102551192937,91.34752530697341,90.0,89.97102551192937,89.97102551192937,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-03 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.36,3.02,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.636536080753663,11.668583021401071,0.0,0.0,89.97087225062313,91.34752530697341,90.0,89.97087225062313,89.97087225062313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-03 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.66,2.87,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.657566717485244,11.668574242574627,0.0,0.0,89.97081960822923,91.34752530697341,90.0,89.97081960822923,89.97081960822923,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-03 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.96,2.86,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.664790348101137,11.668571227211837,0.0,0.0,89.97080152655091,91.34752530697341,90.0,89.97080152655091,89.97080152655091,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-03 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.35,2.7,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667271530189586,11.668570191491083,0.0,0.0,89.9707953158324,91.34752530697341,90.0,89.9707953158324,89.9707953158324,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-03 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8,2.77,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66812376986134,11.668569835740362,0.0,0.0,89.97079318256668,91.34752530697341,90.0,89.97079318256668,89.97079318256668,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-03 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.11,3.1,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668416498255398,11.668569713546642,0.0,0.0,89.97079244982979,91.34752530697341,90.0,89.97079244982979,89.97079244982979,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-03 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.95,3.31,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668517044981856,11.668569671575383,0.0,0.0,89.97079219814837,91.34752530697341,90.0,89.97079219814837,89.97079219814837,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-03 07:00:00,50.79,33.69,16.28,0.81,78.36,61.34,17.02,656.65,5.44,3.86,0.0,0.0,80.0358243584563,343902.4287393779,13.661023054806673,0.0,0.0,0.0,-11.66855158090625,11.66856965715904,24.58984266660681,0.0,89.9707921117005,91.34752530697341,90.0,89.9707921117005,89.9707921117005,180.0,0.0,207.8102273086935,0.0,0.0,0.0,0.0
2018-03-03 08:00:00,333.41,302.83,26.94,3.63,350.28,322.12,28.16,988.91,8.87,3.06,0.0,0.0,351.1304505445371,343902.4287393779,22.661227092240097,0.0,0.0,0.0,-11.66856344335011,11.668569652207296,40.790210703463124,0.0,89.97079208200728,91.34752530697341,90.0,89.97079208200728,89.97079208200728,180.0,0.0,207.810231790721,0.0,0.0,0.0,0.0
2018-03-03 09:00:00,622.01,585.2,30.43,6.39,615.6,583.8,31.8,1082.69,11.83,0.77,0.0,0.0,616.0574235993835,343902.4287393779,510.1230659102509,0.052941177500199145,0.0,0.0,253.52612136544582,13.039570914791383,918.2215622516335,350.6308525452278,89.84132611881267,90.63460855295557,90.0,90.37282534968841,90.63460855295557,180.0,0.0,119.74157630923594,0.5691528729523757,350.6308525452278,0.0,315.56776729070504
2018-03-03 10:00:00,871.56,830.67,32.15,8.75,843.12,809.52,33.6,1125.55,13.7,2.71,0.0,0.0,843.3329096960696,343902.4287393779,773.5601064546428,0.052941177500199145,0.0,0.0,623.89865128638,13.15388412995599,1392.4082577541974,766.0532690909496,89.82854661399102,91.56169872418418,90.0,90.98975852782044,91.56169872418418,180.0,0.0,261.6096824108231,0.9083640164914577,766.0532690909496,0.0,689.4479421818546
2018-03-03 11:00:00,1059.63,1016.04,33.07,10.52,1013.96,979.4,34.56,1147.81,14.96,5.19,0.0,0.0,1014.1129995994695,343902.4287393779,973.659789721567,0.052941177500199145,0.0,0.0,947.0154410113847,13.26027179615028,1752.5877047422657,1080.3325843882187,89.92631043669054,92.37050168799185,90.0,91.56391857506242,92.37050168799185,180.0,0.0,368.937090543647,1.065298033665778,1080.3325843882187,0.0,972.2993259493969
2018-03-03 12:00:00,1170.37,1125.3,33.51,11.56,1114.34,1079.32,35.02,1157.59,16.21,6.53,0.0,0.0,1114.4072461217927,343902.4287393779,1091.8943356970037,0.052941177500199145,0.0,0.0,1168.072020267748,13.336860708912846,1965.4098976065632,1267.8383101855693,90.0554224625515,92.92383479279242,90.0,91.97725872381292,92.92383479279242,180.0,0.0,432.97090562580917,1.137679528375041,1267.8383101855693,0.0,1141.0544791670125
2018-03-03 13:00:00,1195.76,1150.34,33.62,11.8,1137.28,1102.14,35.14,1158.73,16.95,7.89,0.0,0.0,1137.2220941681767,343902.4287393779,1119.0125178639146,0.052941177500199145,0.0,0.0,1259.1740114231777,13.372845671094957,2014.222627825483,1313.1553424392105,90.18093526904009,93.15187481670452,90.0,92.17146476597526,93.15187481670452,180.0,0.0,448.4468195002363,1.1547043881518329,1313.1553424392105,0.0,1181.8398081952894
2018-03-03 14:00:00,1134.15,1089.54,33.39,11.22,1081.14,1046.24,34.9,1151.97,17.82,9.17,0.0,0.0,1081.2011610316067,343902.4287393779,1053.2066690599734,0.052941177500199145,0.0,0.0,1212.0393869391394,13.36443649751672,1895.7720943522904,1215.9141982902695,90.28295380797653,93.03389077751827,90.0,92.1260815775695,93.03389077751827,180.0,0.0,415.2386525691616,1.124595720124948,1215.9141982902695,0.0,1094.3227784612425
2018-03-03 15:00:00,990.99,948.34,32.78,9.86,950.88,916.62,34.26,1136.62,17.15,10.58,0.0,0.0,951.0850223932348,343902.4287393779,900.385154389083,0.052941177500199145,0.0,0.0,1024.95185870245,13.31063833049494,1620.6933548791494,977.5520795526377,90.35393040138068,92.56558658491328,90.0,91.83574004434752,92.56558658491328,180.0,0.0,333.83721392544805,1.0278282766905562,977.5520795526377,0.0,879.796871597374
2018-03-03 16:00:00,776.57,737.14,31.59,7.84,755.58,722.56,33.02,1106.71,16.55,9.82,0.0,0.0,755.8718136640388,343902.4287393779,672.6246415367286,0.052941177500199145,0.0,0.0,717.1375991448322,13.216728770631459,1210.7244122724326,624.3788105266407,90.38246614993035,91.79508782610738,90.0,91.32892267296896,91.79508782610738,180.0,0.0,213.22739412072096,0.8260379593994986,624.3788105266407,0.0,561.9409294739767
2018-03-03 17:00:00,508.87,474.24,29.33,5.3,510.74,480.08,30.66,1048.14,15.83,8.5,0.0,0.0,511.2388329315141,343902.4287393779,24.670201070888137,0.0,0.0,0.0,44.82167121253204,11.692150391685445,44.406364036787664,0.0,90.11219441908408,91.32892267296896,90.0,90.11219441908408,90.11219441908408,180.0,0.0,183.65837032251233,0.0,0.0,0.0,0.0
2018-03-03 18:00:00,215.81,189.0,24.32,2.48,239.04,213.62,25.42,909.13,14.96,6.6,0.0,0.0,240.0218518153692,343902.4287393779,20.411175316518985,0.0,0.0,0.0,7.734772164907344,11.676669193743503,36.740117314796024,0.0,90.01936113148648,91.32892267296896,90.0,90.01936113148648,90.01936113148648,180.0,0.0,197.67103934488333,0.0,0.0,0.0,0.0
2018-03-03 19:00:00,0.56,0.0,0.55,0.01,0.58,0.0,0.58,0.0,13.6,3.8,1.0,0.0,0.6000000238418579,343902.4287393779,0.48215377403459847,0.0,0.0,0.0,-5.003884425670765,11.671351691626652,0.8678768344842129,0.0,89.98747463244644,91.32892267296896,90.0,89.98747463244644,89.98747463244644,180.0,0.0,202.4841292277607,0.0,0.0,0.0,0.0
2018-03-03 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.33,1.04,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.379374852196932,11.669525229044837,0.0,0.0,89.97652221605205,91.32892267296896,90.0,89.97652221605205,89.97652221605205,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-03 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.3,0.77,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.882274026579251,11.668897873288413,0.0,0.0,89.9727602657443,91.32892267296896,90.0,89.9727602657443,89.9727602657443,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-03 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.2,1.79,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.398491800628111,11.668682388312682,0.0,0.0,89.97146810613236,91.32892267296896,90.0,89.97146810613236,89.97146810613236,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-03 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.38,2.66,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.575802956814867,11.668608373251388,0.0,0.0,89.97102427345885,91.32892267296896,90.0,89.97102427345885,89.97102427345885,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-04 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.82,2.82,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.636706024645921,11.66858295046133,0.0,0.0,89.97087182523167,91.32892267296896,90.0,89.97087182523167,89.97087182523167,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-04 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.16,2.68,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.657625090036726,11.668574218208152,0.0,0.0,89.97081946211522,91.32892267296896,90.0,89.97081946211522,89.97081946211522,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-04 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.45,2.54,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.664810397983052,11.668571218842406,0.0,0.0,89.97080147636348,91.32892267296896,90.0,89.97080147636348,89.97080147636348,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-04 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.88,2.23,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667278416950039,11.66857018861634,0.0,0.0,89.97079529859396,91.32892267296896,90.0,89.97079529859396,89.97079529859396,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-04 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.06,2.17,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668126135333049,11.668569834752944,0.0,0.0,89.9707931766456,91.32892267296896,90.0,89.9707931766456,89.9707931766456,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-04 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.17,2.34,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668417310753108,11.66856971320748,0.0,0.0,89.970792447796,91.32892267296896,90.0,89.970792447796,89.970792447796,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-04 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.71,2.46,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66851732406345,11.668569671458886,0.0,0.0,89.9707921974498,91.32892267296896,90.0,89.9707921974498,89.9707921974498,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-04 07:00:00,50.8,33.93,16.07,0.79,76.32,59.52,16.8,650.48,5.14,2.8,0.0,0.0,78.06590535335428,343902.4287393779,13.500304523424626,0.0,0.0,0.0,-11.66855167676639,11.668569657119024,24.300549296378428,0.0,89.97079211146055,91.32892267296896,90.0,89.97079211146055,89.97079211146055,180.0,0.0,205.00226308990733,0.0,0.0,0.0,0.0
2018-03-04 08:00:00,333.31,302.84,26.87,3.6,347.34,319.26,28.08,985.12,8.61,1.34,0.0,0.0,348.10394788452527,343902.4287393779,22.580867826549074,0.0,0.0,0.0,-11.66856347627808,11.66856965219355,40.64556401834894,0.0,89.97079208192486,91.32892267296896,90.0,89.97079208192486,89.97079208192486,180.0,0.0,205.0022675481569,0.0,0.0,0.0,0.0
2018-03-04 09:00:00,621.89,585.15,30.39,6.35,612.48,580.72,31.76,1080.22,11.47,1.29,0.0,0.0,612.925090801368,343902.4287393779,506.8642665507479,0.052941177500199145,0.0,0.0,248.47401889906632,13.038148811790368,912.3557231259157,343.9725062738593,89.84374418640967,90.62196248943239,90.0,90.36515044943489,90.62196248943239,180.0,0.0,117.46772940626369,0.5611982792613907,343.9725062738593,0.0,309.5752556464734
2018-03-04 10:00:00,871.53,830.69,32.13,8.71,839.94,806.36,33.58,1123.82,13.36,3.9,0.0,0.0,840.1684464938892,343902.4287393779,770.1227359595221,0.052941177500199145,0.0,0.0,617.5753899252155,13.151912201896778,1386.2209905691006,759.1075665427724,89.82843293435603,91.54587078613679,90.0,90.97911629504914,91.54587078613679,180.0,0.0,259.23770240490666,0.90351830006305,759.1075665427724,0.0,683.1968098884952
2018-03-04 11:00:00,1059.56,1016.02,33.05,10.49,1010.74,976.2,34.54,1146.39,14.8,6.63,0.0,0.0,1010.8113062919089,343902.4287393779,970.0174030659173,0.052941177500199145,0.0,0.0,940.4763446783804,13.25816487684262,1746.031408450689,1073.6390455545436,89.92508598819269,92.35413348719591,90.0,91.55254781252485,92.35413348719591,180.0,0.0,366.651225266208,1.0621557543643967,1073.6390455545436,0.0,966.2751409990892
2018-03-04 12:00:00,1170.54,1125.52,33.49,11.53,1111.34,1076.34,35.0,1156.76,16.04,7.56,0.0,0.0,1111.4563975341473,343902.4287393779,1088.5133027369816,0.052941177500199145,0.0,0.0,1161.741882033674,13.334794382383711,1959.3240379894605,1261.551913961326,90.05379992602143,92.90798964104593,90.0,91.96610703508784,92.90798964104593,180.0,0.0,430.82408087342094,1.135043998811089,1261.551913961326,0.0,1135.3967225651934
2018-03-04 13:00:00,1196.16,1150.81,33.58,11.77,1134.5,1099.4,35.1,1158.43,17.06,8.81,0.0,0.0,1134.481636377707,343902.4287393779,1115.78395385964,0.052941177500199145,0.0,0.0,1254.3112960164133,13.371197886314304,2008.4112123417613,1308.7632972779966,90.17870001901932,93.13970281339732,90.0,92.16257189125258,93.13970281339732,180.0,0.0,446.94692179583535,1.1536222846733373,1308.7632972779966,0.0,1177.886967550197
2018-03-04 14:00:00,1134.7,1090.17,33.33,11.19,1078.5,1043.66,34.84,1152.21,16.68,9.97,0.0,0.0,1078.5454001541261,343902.4287393779,1050.0194077125745,0.052941177500199145,0.0,0.0,1202.5045481906466,13.361530079844082,1890.0350236544764,1204.956104949488,90.28387894306627,93.0100238474037,90.0,92.11039602897235,93.0100238474037,180.0,0.0,411.4964280602667,1.1172048063783848,1204.956104949488,0.0,1084.4604944545392
2018-03-04 15:00:00,991.04,948.5,32.7,9.83,947.9,913.72,34.18,1136.67,16.04,10.71,0.0,0.0,948.0449799014607,343902.4287393779,896.7567487086862,0.052941177500199145,0.0,0.0,1013.5387104639447,13.307033253994573,1614.1622243442232,965.3469003217364,90.35297534692046,92.5370180040929,90.0,91.816283927226,92.5370180040929,180.0,0.0,329.6691055298623,1.018250104991932,965.3469003217364,0.0,868.8122102895627
2018-03-04 16:00:00,776.13,736.81,31.52,7.8,752.2,719.26,32.94,1106.59,15.26,9.79,0.0,0.0,752.4482291568874,343902.4287393779,668.575975671707,0.052941177500199145,0.0,0.0,704.306289821805,13.212630167997203,1203.4368133692515,610.9864658262758,90.38064715012098,91.76296940533813,90.0,91.30680306111647,91.76296940533813,180.0,0.0,208.65386485694384,0.8119980114922745,610.9864658262758,0.0,549.8878192436482
2018-03-04 17:00:00,507.86,473.34,29.26,5.26,506.96,476.38,30.58,1047.52,14.34,8.73,0.0,0.0,507.49580098378584,343902.4287393779,24.589841805197114,0.0,0.0,0.0,44.57206663092459,11.692046199152925,44.26171735167347,0.0,90.11156962665049,91.30680306111647,90.0,90.11156962665049,90.11156962665049,180.0,0.0,180.41384674689206,0.0,0.0,0.0,0.0
2018-03-04 18:00:00,214.33,187.7,24.19,2.44,235.06,209.78,25.28,905.87,13.09,6.54,0.0,0.0,236.05022641302182,343902.4287393779,20.330816050827963,0.0,0.0,0.0,7.649037656757957,11.676633405556158,36.595470629681834,0.0,90.01914652696422,91.30680306111647,90.0,90.01914652696422,90.01914652696422,180.0,0.0,194.36460018286985,0.0,0.0,0.0,0.0
2018-03-04 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.72,3.91,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.033332626658934,11.671339399053258,0.0,0.0,89.98740091980446,91.30680306111647,90.0,89.98740091980446,89.98740091980446,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-04 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.54,1.35,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.389489758795351,11.669521006775645,0.0,0.0,89.97649689713735,91.30680306111647,90.0,89.97649689713735,89.97649689713735,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-04 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58,0.22,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.88574830792482,11.66889642301787,0.0,0.0,89.97275156917037,91.30680306111647,90.0,89.97275156917037,89.97275156917037,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-04 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.51,1.41,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.399685151324482,11.668681890171861,0.0,0.0,89.97146511902179,91.30680306111647,90.0,89.97146511902179,89.97146511902179,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-04 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.84,2.32,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.57621285047281,11.668608202149327,0.0,0.0,89.9710232474422,91.30680306111647,90.0,89.9710232474422,89.9710232474422,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-05 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.29,2.47,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.636846815457242,11.66858289169097,0.0,0.0,89.97087147281412,91.30680306111647,90.0,89.97087147281412,89.97087147281412,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-05 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.79,2.3,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.65767344904998,11.668574198021632,0.0,0.0,89.97081934106637,91.30680306111647,90.0,89.97081934106637,89.97081934106637,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-05 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.23,2.42,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.664827008396356,11.668571211908716,0.0,0.0,89.97080143478547,91.30680306111647,90.0,89.97080143478547,89.97080143478547,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-05 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.67,2.45,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667284122317303,11.668570186234746,0.0,0.0,89.97079528431269,91.30680306111647,90.0,89.97079528431269,89.97079528431269,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-05 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.11,2.42,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668128095018597,11.66856983393491,0.0,0.0,89.97079317174025,91.30680306111647,90.0,89.97079317174025,89.97079317174025,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-05 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.23,2.79,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668417983868983,11.6685697129265,0.0,0.0,89.9707924461111,91.30680306111647,90.0,89.9707924461111,89.9707924461111,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-05 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.05,2.7,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66851755526891,11.668569671362375,0.0,0.0,89.97079219687106,91.30680306111647,90.0,89.97079219687106,89.97079219687106,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-05 07:00:00,50.97,34.34,15.86,0.77,74.52,57.94,16.58,646.73,4.35,3.14,0.0,0.0,76.35313227441185,343902.4287393779,13.339587524768088,0.0,0.0,0.0,-11.668551756185252,11.668569657085873,24.011258685056095,0.0,89.97079211126176,91.30680306111647,90.0,89.97079211126176,89.97079211126176,180.0,0.0,201.66343059751375,0.0,0.0,0.0,0.0
2018-03-05 08:00:00,334.95,304.57,26.79,3.59,346.22,318.22,28.0,986.94,7.62,1.99,0.0,0.0,346.9056319273299,343902.4287393779,22.500508560858048,0.0,0.0,0.0,-11.668563503557202,11.668569652182164,40.50091733323474,0.0,89.97079208185657,91.30680306111647,90.0,89.97079208185657,89.97079208185657,180.0,0.0,201.66343503606322,0.0,0.0,0.0,0.0
2018-03-05 09:00:00,624.15,587.48,30.33,6.35,611.64,579.94,31.7,1082.03,10.39,0.87,0.0,0.0,611.9986853587618,343902.4287393779,505.4322106821478,0.052941177500199145,0.0,0.0,242.1934714634482,13.036380917055192,909.7780224400013,335.69514849860536,89.84675021972302,90.60624146984506,90.0,90.35560935730479,90.60624146984506,180.0,0.0,114.64098481008782,0.5485226627599966,335.69514849860536,0.0,302.12563364874484
2018-03-05 10:00:00,873.87,833.13,32.03,8.71,839.08,805.6,33.48,1125.43,12.0,3.8,0.0,0.0,839.3207124776563,343902.4287393779,768.8251004518384,0.052941177500199145,0.0,0.0,608.8713531136921,13.149223427431243,1383.885246544328,749.3616421146336,89.82869521028402,91.5240834603335,90.0,90.96460533781718,91.5240834603335,180.0,0.0,255.90943752135698,0.8928191941105974,749.3616421146336,0.0,674.4254779031702
2018-03-05 11:00:00,1061.73,1018.29,32.97,10.47,1009.68,975.22,34.46,1147.59,13.39,6.49,0.0,0.0,1009.7855285565516,343902.4287393779,968.5464795424804,0.052941177500199145,0.0,0.0,930.9001197500388,13.255106256850775,1743.3837459827453,1063.6423969257862,89.92373231416366,92.33016296213987,90.0,91.53604084830772,92.33016296213987,180.0,0.0,363.2373372528532,1.0533349576183972,1063.6423969257862,0.0,957.2781572332076
2018-03-05 12:00:00,1172.42,1127.47,33.43,11.52,1109.96,1075.02,34.94,1157.74,14.59,7.54,0.0,0.0,1109.9355124657675,343902.4287393779,1086.547900615239,0.052941177500199145,0.0,0.0,1151.3228772074392,13.331448594595784,1955.7863140022912,1250.8054988344832,90.05203296951511,92.88190952929885,90.0,91.94805026457021,92.88190952929885,180.0,0.0,427.1541451629126,1.1269172711266506,1250.8054988344832,0.0,1125.7249489510348
2018-03-05 13:00:00,1197.56,1152.27,33.54,11.75,1132.66,1097.6,35.06,1159.18,15.47,8.58,0.0,0.0,1132.72248125918,343902.4287393779,1113.5129823582188,0.052941177500199145,0.0,0.0,1242.4868276374489,13.367417705396912,2004.3234634450453,1296.4448426441802,90.17697165642183,93.11010464525974,90.0,92.14217075894322,93.11010464525974,180.0,0.0,442.74012948181144,1.144538811662853,1296.4448426441802,0.0,1166.8003583797622
2018-03-05 14:00:00,1135.46,1090.99,33.31,11.16,1076.14,1041.32,34.82,1152.65,16.44,9.59,0.0,0.0,1076.1918335678026,343902.4287393779,1047.095127800482,0.052941177500199145,0.0,0.0,1195.0497663176131,13.358921259445275,1884.7713195626973,1198.8205768777923,90.27909994793265,92.99136356769932,90.0,92.09631657317632,92.99136356769932,180.0,0.0,409.4011252725585,1.113946918648741,1198.8205768777923,0.0,1078.938519190013
2018-03-05 15:00:00,991.69,949.18,32.7,9.81,945.44,911.26,34.18,1137.44,15.87,10.7,0.0,0.0,945.5151351922945,343902.4287393779,893.5809203996233,0.052941177500199145,0.0,0.0,1007.5100986449094,13.304984037520716,1608.4457331163912,959.9477438483333,90.35010024020637,92.52192761182009,90.0,91.80522457918757,92.52192761182009,180.0,0.0,327.82527603747036,1.0152642809394095,959.9477438483333,0.0,863.9529694634999
2018-03-05 16:00:00,776.45,737.18,31.5,7.78,749.52,716.6,32.92,1107.71,15.29,9.75,0.0,0.0,749.8340487457936,343902.4287393779,665.218964050138,0.052941177500199145,0.0,0.0,698.8925628682402,13.210829590599635,1197.394192163418,605.851523730817,90.37871340940615,91.74941814912202,90.0,91.29708558501578,91.74941814912202,180.0,0.0,206.90026543377974,0.8079808122133048,605.851523730817,0.0,545.2663713577354
2018-03-05 17:00:00,507.64,473.19,29.22,5.23,503.96,473.42,30.54,1048.55,14.44,8.56,0.0,0.0,504.41853851004123,343902.4287393779,24.509482539506088,0.0,0.0,0.0,44.30671721221064,11.691935434247247,44.11707066655928,0.0,90.11090542286064,91.29708558501578,90.0,90.11090542286064,90.11090542286064,180.0,0.0,179.0473055875285,0.0,0.0,0.0,0.0
2018-03-05 18:00:00,212.65,186.2,24.05,2.4,230.94,205.8,25.14,902.59,13.38,6.53,0.0,0.0,231.92661365280992,343902.4287393779,20.170099052171423,0.0,0.0,0.0,7.557895091368981,11.676595359881487,36.3061800183595,0.0,90.01891838537777,91.29708558501578,90.0,90.01891838537777,90.01891838537777,180.0,0.0,192.93223785647007,0.0,0.0,0.0,0.0
2018-03-05 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.08,3.88,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.064638394225113,11.671326331075162,0.0,0.0,89.98732255743396,91.29708558501578,90.0,89.98732255743396,89.98732255743396,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-05 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.73,1.19,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.400242704775273,11.669516518169441,0.0,0.0,89.97646998112786,91.29708558501578,90.0,89.97646998112786,89.97646998112786,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-05 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.78,0.96,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.88944174387493,11.668894881265539,0.0,0.0,89.97274232402422,91.29708558501578,90.0,89.97274232402422,89.97274232402422,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-05 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.73,1.92,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.400953777539316,11.668681360608753,0.0,0.0,89.97146194348689,91.29708558501578,90.0,89.97146194348689,89.97146194348689,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-05 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.83,2.66,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.576648599867022,11.668608020254297,0.0,0.0,89.97102215670532,91.29708558501578,90.0,89.97102215670532,89.97102215670532,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-06 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.09,2.89,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.636996487226481,11.668582829213427,0.0,0.0,89.9708710981664,91.29708558501578,90.0,89.9708710981664,89.9708710981664,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-06 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.55,2.8,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.657724858504885,11.668574176561764,0.0,0.0,89.97081921238188,91.29708558501578,90.0,89.97081921238188,89.97081921238188,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-06 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.92,2.95,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66484466658341,11.668571204537653,0.0,0.0,89.97080139058475,91.29708558501578,90.0,89.97080139058475,89.97080139058475,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-06 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.26,3.06,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667290187575949,11.668570183702924,0.0,0.0,89.97079526913056,91.29708558501578,90.0,89.97079526913056,89.97079526913056,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-06 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.79,3.05,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668130178320292,11.668569833065277,0.0,0.0,89.97079316652548,91.29708558501578,90.0,89.97079316652548,89.97079316652548,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-06 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.99,3.57,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668418699444912,11.668569712627797,0.0,0.0,89.97079244431993,91.29708558501578,90.0,89.97079244431993,89.97079244431993,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-06 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71,3.34,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668517801053511,11.668569671259776,0.0,0.0,89.97079219625583,91.29708558501578,90.0,89.97079219625583,89.97079219625583,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-06 07:00:00,51.81,35.39,15.65,0.77,73.74,57.38,16.36,653.15,3.62,3.97,0.0,0.0,75.58931962303501,343902.4287393779,13.178868993386041,0.0,0.0,0.0,-11.66855184060576,11.668569657050634,23.721965314827713,0.0,89.97079211105044,91.29708558501578,90.0,89.97079211105044,89.97079211105044,180.0,0.0,200.1966315979899,0.0,0.0,0.0,0.0
2018-03-06 08:00:00,338.72,308.4,26.71,3.6,347.26,319.34,27.92,996.03,6.96,3.49,0.0,0.0,348.0497402227092,343902.4287393779,22.420149295167025,0.0,0.0,0.0,-11.668563532556526,11.668569652170058,40.35627064812056,0.0,89.97079208178398,91.29708558501578,90.0,89.97079208178398,89.97079208178398,180.0,0.0,200.19663601559935,0.0,0.0,0.0,0.0
2018-03-06 09:00:00,629.04,592.42,30.25,6.36,613.4,581.78,31.62,1088.76,9.48,2.49,0.0,0.0,613.7290401824221,343902.4287393779,506.1882678821769,0.052941177500199145,0.0,0.0,239.29913354207613,13.035566197505355,911.1389254646931,331.8805971881497,89.8481355250957,90.59899656904291,90.0,90.35121242454034,90.59899656904291,180.0,0.0,113.3383031335873,0.5407607844163655,331.8805971881497,0.0,298.69253746933475
2018-03-06 10:00:00,879.05,838.33,31.99,8.72,840.86,807.42,33.44,1130.67,11.09,4.04,0.0,0.0,841.0850637305272,343902.4287393779,769.9219770294618,0.052941177500199145,0.0,0.0,605.7646576524364,13.148238929890342,1385.8596244778282,746.0623702617747,89.8283831667958,91.51630700124312,90.0,90.9592921358755,91.51630700124312,180.0,0.0,254.78272545518684,0.8870236821858526,746.0623702617747,0.0,671.4561332355972
2018-03-06 11:00:00,1066.44,1023.04,32.91,10.49,1010.92,976.52,34.4,1151.62,12.64,6.18,0.0,0.0,1010.9903311830071,343902.4287393779,969.2318831221743,0.052941177500199145,0.0,0.0,927.6151712161704,13.254048660190927,1744.617472484793,1060.2738995455697,89.92313069909646,92.32194031263778,90.0,91.53033314016915,92.32194031263778,180.0,0.0,362.08698444398664,1.048747813745057,1060.2738995455697,0.0,954.2465095910128
2018-03-06 12:00:00,1177.46,1132.58,33.35,11.53,1111.56,1076.7,34.86,1162.0,13.72,7.07,0.0,0.0,1111.609711746407,343902.4287393779,1087.6969299785558,0.052941177500199145,0.0,0.0,1148.1053672971746,13.33040011133922,1957.8545669544978,1247.5972247786715,90.05123766582157,92.87385568736227,90.0,91.94239174025384,92.87385568736227,180.0,0.0,426.0585091403366,1.1223338655602602,1247.5972247786715,0.0,1122.8375023008043
2018-03-06 13:00:00,1202.82,1157.6,33.45,11.77,1134.36,1099.4,34.96,1163.87,14.44,7.97,0.0,0.0,1134.4826704387392,343902.4287393779,1114.7248351527683,0.052941177500199145,0.0,0.0,1238.5112309561762,13.366157060770535,2006.5047985788424,1292.2285644226035,90.17655931615091,93.10015321444287,90.0,92.13536722800653,93.10015321444287,180.0,0.0,441.30025675884673,1.1390465434988613,1292.2285644226035,0.0,1163.0057079803432
2018-03-06 14:00:00,1140.51,1096.13,33.2,11.18,1077.68,1042.98,34.7,1157.77,15.39,8.61,0.0,0.0,1077.813297645405,343902.4287393779,1048.0605055882656,0.052941177500199145,0.0,0.0,1191.0478972106425,13.357624573800694,1886.5089996632432,1194.7767393414429,90.27823170711619,92.98134637361528,90.0,92.08931853367058,92.98134637361528,180.0,0.0,408.02014160433487,1.1085192045334349,1194.7767393414429,0.0,1075.2990654072987
2018-03-06 15:00:00,995.04,952.64,32.59,9.81,945.5,911.44,34.06,1141.7,14.93,9.53,0.0,0.0,945.6876798529414,343902.4287393779,892.9676305770004,0.052941177500199145,0.0,0.0,1001.6455547761482,13.303158166273871,1607.3418113832365,953.4841961631141,90.350043941514,92.50724790276978,90.0,91.79537059555537,92.50724790276978,180.0,0.0,325.61795348510776,1.0082442824161408,953.4841961631141,0.0,858.1357765468027
2018-03-06 16:00:00,778.1,738.98,31.36,7.76,748.14,715.36,32.78,1111.05,14.38,9.07,0.0,0.0,748.530498069854,343902.4287393779,663.014340290644,0.052941177500199145,0.0,0.0,691.1994793092723,13.208417558810245,1193.4258692078436,597.4945548368142,90.37836379841804,91.7301613695885,90.0,91.28406817110225,91.7301613695885,180.0,0.0,204.0463333816752,0.7982233942070522,597.4945548368142,0.0,537.7450993531328
2018-03-06 17:00:00,507.72,473.46,29.07,5.2,501.24,470.86,30.38,1050.49,13.58,8.1,0.0,0.0,501.7282603569499,343902.4287393779,24.429123273815065,0.0,0.0,0.0,44.258743318005756,11.691915408486903,43.97242398144508,0.0,90.11078533802119,91.28406817110225,90.0,90.11078533802119,90.11078533802119,180.0,0.0,177.10052541562453,0.0,0.0,0.0,0.0
2018-03-06 18:00:00,211.84,185.6,23.88,2.36,227.78,202.82,24.96,903.67,12.58,6.54,0.0,0.0,228.88153981776927,343902.4287393779,20.0897397864804,0.0,0.0,0.0,7.5414169554500905,11.676588481407135,36.16153333324531,0.0,90.01887713848008,91.28406817110225,90.0,90.01887713848008,90.01887713848008,180.0,0.0,190.97355753524636,0.0,0.0,0.0,0.0
2018-03-06 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.5,4.28,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.070298325902435,11.671323968447794,0.0,0.0,89.98730838989559,91.28406817110225,90.0,89.98730838989559,89.98730838989559,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-06 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.32,1.63,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.402186785512205,11.6695157066511,0.0,0.0,89.97646511484325,91.28406817110225,90.0,89.97646511484325,89.97646511484325,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-06 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.42,1.78,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.89010949926944,11.668894602524158,0.0,0.0,89.97274065254642,91.28406817110225,90.0,89.97274065254642,89.97274065254642,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-06 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.16,2.32,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.401183139031732,11.668681264866299,0.0,0.0,89.97146136936551,91.28406817110225,90.0,89.97146136936551,89.97146136936551,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-06 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2,3.29,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.57672738124938,11.668607987368555,0.0,0.0,89.97102195950536,91.28406817110225,90.0,89.97102195950536,89.97102195950536,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-07 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.24,3.41,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.637023547161395,11.66858281791779,0.0,0.0,89.9708710304319,91.28406817110225,90.0,89.9708710304319,89.9708710304319,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-07 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.84,3.48,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.657734153089232,11.668574172681922,0.0,0.0,89.97081918911634,91.28406817110225,90.0,89.97081918911634,89.97081918911634,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-07 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2,3.94,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.664847859097906,11.668571203205,0.0,0.0,89.97080138259348,91.28406817110225,90.0,89.97080138259348,89.97080138259348,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-07 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.59,3.81,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667291284145545,11.668570183245182,0.0,0.0,89.97079526638571,91.28406817110225,90.0,89.97079526638571,89.97079526638571,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-07 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.18,3.58,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668130554976551,11.66856983290805,0.0,0.0,89.97079316558266,91.28406817110225,90.0,89.97079316558266,89.97079316558266,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-07 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.52,4.02,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668418828817778,11.668569712573793,0.0,0.0,89.97079244399609,91.28406817110225,90.0,89.97079244399609,89.97079244399609,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-07 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.19,3.77,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668517845489243,11.668569671241228,0.0,0.0,89.9707921961446,91.28406817110225,90.0,89.9707921961446,89.9707921961446,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-07 07:00:00,18.82,0.35,18.27,0.2,19.64,0.54,19.1,6.27,3.14,4.43,0.0,1.0,19.659895767740068,343902.4287393779,15.348561503416128,0.0,0.0,0.0,-11.668551855866172,11.668569657044264,27.627412018380628,0.0,89.97079211101224,91.28406817110225,90.0,89.97079211101224,89.97079211101224,180.0,0.0,198.23172529247452,0.0,0.0,0.0,0.0
2018-03-07 08:00:00,336.37,306.14,26.67,3.55,342.04,314.16,27.88,984.95,6.47,3.91,0.0,0.0,342.8388252706793,343902.4287393779,22.420149295167025,0.0,0.0,0.0,-11.668563537796617,11.668569652167871,40.35627064812056,0.0,89.97079208177087,91.28406817110225,90.0,89.97079208177087,89.97079208177087,180.0,0.0,198.23172970629798,0.0,0.0,0.0,0.0
2018-03-07 09:00:00,625.16,588.62,30.25,6.29,606.56,574.94,31.62,1079.54,9.06,3.7,0.0,0.0,606.9442415032963,343902.4287393779,499.90651924034705,0.052941177500199145,0.0,0.0,230.30829855216987,13.033035391075959,899.8317773723387,320.0312546318408,89.85243877254169,90.57649135044028,90.0,90.33755399973374,90.57649135044028,180.0,0.0,109.29171411947047,0.5272827926321181,320.0312546318408,0.0,288.02812916865673
2018-03-07 10:00:00,309.82,8.34,298.17,3.32,319.64,8.0,311.64,11.23,10.61,5.17,0.0,1.0,319.581045051323,343902.4287393779,257.73576836933586,0.0,0.0,0.0,-27.909101540287722,11.66179035840224,463.92440510003036,0.0,89.93013992227948,90.33755399973374,90.0,89.93013992227948,89.93013992227948,180.0,0.0,61.49689158017955,0.0,0.0,0.0,0.0
2018-03-07 11:00:00,1060.04,1016.7,32.95,10.39,1001.74,967.3,34.44,1143.25,12.4,7.03,0.0,0.0,1001.7478457540268,343902.4287393779,959.8209054876997,0.052941177500199145,0.0,0.0,774.1765090790861,13.185110387564908,1727.6777119381436,1044.166239645705,89.57549662229658,91.93786356811214,90.0,91.158282475993,91.93786356811214,180.0,0.0,356.58616621004745,1.042344382442619,1044.166239645705,0.0,939.7496156811345
2018-03-07 12:00:00,1170.38,1125.58,33.37,11.43,1101.7,1066.82,34.88,1153.89,13.63,8.2,0.0,0.0,1101.7498158328226,343902.4287393779,1077.485049994197,0.052941177500199145,0.0,0.0,1086.203652941424,13.303667634302823,1939.4731821095831,1233.2973796656445,89.92864228691107,92.71890771923496,90.0,91.79812012656808,92.71890771923496,180.0,0.0,421.1750655346675,1.119398761808173,1233.2973796656445,0.0,1109.96764169908
2018-03-07 13:00:00,1195.29,1150.16,33.47,11.66,1124.14,1089.16,34.98,1155.79,14.32,8.95,0.0,0.0,1124.1978302812745,343902.4287393779,1104.0030220744868,0.052941177500199145,0.0,0.0,1206.3271182667972,13.353488266808524,1987.2055341212697,1275.9024364953873,90.1329352738733,93.01959223290785,90.0,92.06699543642645,93.01959223290785,180.0,0.0,435.7248309831601,1.1349447598348026,1275.9024364953873,0.0,1148.3121928458486
2018-03-07 14:00:00,1132.93,1088.61,33.24,11.07,1067.44,1032.7,34.74,1149.57,15.12,9.43,0.0,0.0,1067.4934008534644,343902.4287393779,1037.3166440800567,0.052941177500199145,0.0,0.0,1168.0828431425614,13.349449682578816,1867.1700480299162,1176.8748116285064,90.26124931431801,92.92386188384279,90.0,92.04519973589962,92.92386188384279,180.0,0.0,401.90657507771294,1.102465655232708,1176.8748116285064,0.0,1059.1873304656558
2018-03-07 15:00:00,988.48,946.16,32.61,9.71,936.22,902.14,34.08,1134.09,14.64,9.86,0.0,0.0,936.4003671430688,343902.4287393779,883.3428504373121,0.052941177500199145,0.0,0.0,983.1995238872341,13.296862081968825,1590.017206308923,937.1520743678831,90.34082164915654,92.46107511036818,90.0,91.76139146816834,92.46107511036818,180.0,0.0,320.04048078400245,1.0008027626335814,937.1520743678831,0.0,843.4368669310948
2018-03-07 16:00:00,772.71,733.67,31.36,7.68,739.96,707.18,32.78,1103.62,14.08,9.12,0.0,0.0,740.2539849691037,343902.4287393779,654.5825245674295,0.052941177500199145,0.0,0.0,675.5010925458531,13.203148574874358,1178.248600185176,582.9499663153194,90.3719750206527,91.69086628451397,90.0,91.25563216743976,91.69086628451397,180.0,0.0,199.07930910617134,0.7874999367138162,582.9499663153194,0.0,524.6549696837875
2018-03-07 17:00:00,503.48,469.28,29.07,5.13,494.32,463.94,30.38,1043.05,13.13,8.06,0.0,0.0,494.8831041349399,343902.4287393779,24.429123273815065,0.0,0.0,0.0,43.38207021838683,11.691549458511734,43.97242398144508,0.0,90.10859091227852,91.25563216743976,90.0,90.10859091227852,90.10859091227852,180.0,0.0,173.1395050151718,0.0,0.0,0.0,0.0
2018-03-07 18:00:00,208.72,182.69,23.73,2.3,222.14,197.34,24.8,893.48,11.97,5.86,0.0,0.0,223.17929931113747,343902.4287393779,19.929021255098355,0.0,0.0,0.0,7.240296132597317,11.676462784431042,35.87223996301692,0.0,90.01812339425591,91.25563216743976,90.0,90.01812339425591,90.01812339425591,180.0,0.0,186.7950742633619,0.0,0.0,0.0,0.0
2018-03-07 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,3.62,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.173727699964379,11.67128079388605,0.0,0.0,89.98704949284367,91.25563216743976,90.0,89.98704949284367,89.98704949284367,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-07 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.78,1.18,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.437712842195918,11.669500876996164,0.0,0.0,89.97637618854523,91.25563216743976,90.0,89.97637618854523,89.97637618854523,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-07 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.94,1.52,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.902312035678785,11.668889508814887,0.0,0.0,89.97271010802528,91.25563216743976,90.0,89.97271010802528,89.97271010802528,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-07 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.93,2.35,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.405374482202303,11.668679515272375,0.0,0.0,89.97145087789343,91.25563216743976,90.0,89.97145087789343,89.97145087789343,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-07 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.15,2.9,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.578167029282024,11.668607386415745,0.0,0.0,89.97101835588082,91.25563216743976,90.0,89.97101835588082,89.97101835588082,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-08 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.38,3.18,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.637518039348073,11.668582611501733,0.0,0.0,89.97086979265423,91.25563216743976,90.0,89.97086979265423,89.97086979265423,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-08 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.91,3.0,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.657904001910486,11.668574101781866,0.0,0.0,89.97081876396285,91.25563216743976,90.0,89.97081876396285,89.97081876396285,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-08 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.14,3.39,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.664906198988247,11.668571178852158,0.0,0.0,89.97080123656121,91.25563216743976,90.0,89.97080123656121,89.97080123656121,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-08 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.53,3.31,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667311322803563,11.668570174880436,0.0,0.0,89.97079521622636,91.25563216743976,90.0,89.97079521622636,89.97079521622636,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-08 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.09,3.17,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668137437876483,11.668569830034917,0.0,0.0,89.97079314835388,91.25563216743976,90.0,89.97079314835388,89.97079314835388,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-08 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.52,3.84,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668421192961011,11.668569711586928,0.0,0.0,89.97079243807833,91.25563216743976,90.0,89.97079243807833,89.97079243807833,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-08 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.83,3.36,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668518657532774,11.668569670902256,0.0,0.0,89.97079219411195,91.25563216743976,90.0,89.97079219411195,89.97079219411195,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-08 07:00:00,51.83,35.76,15.35,0.72,69.62,53.58,16.04,636.35,4.05,3.95,0.0,0.0,71.43247449671489,343902.4287393779,12.857433463347457,0.0,0.0,0.0,-11.668552134788804,11.668569656927833,23.143381333277,0.0,89.97079211031406,91.25563216743976,90.0,89.97079211031406,89.97079211031406,180.0,0.0,193.93946862280578,0.0,0.0,0.0,0.0
2018-03-08 08:00:00,339.56,309.29,26.71,3.55,342.46,314.54,27.92,991.29,7.21,3.51,0.0,0.0,343.16632638281607,343902.4287393779,22.420149295167025,0.0,0.0,0.0,-11.66856363360566,11.668569652127877,40.35627064812056,0.0,89.97079208153104,91.25563216743976,90.0,89.97079208153104,89.97079208153104,180.0,0.0,193.93947296744284,0.0,0.0,0.0,0.0
2018-03-08 09:00:00,630.37,593.75,30.31,6.31,608.6,576.92,31.68,1086.57,10.13,1.84,0.0,0.0,608.9906631402159,343902.4287393779,500.9025888800316,0.052941177500199145,0.0,0.0,235.66187170105968,13.034542354256239,901.6247028089302,327.0869199416062,89.84987641310381,90.58989203393143,90.0,90.34568687905832,90.58989203393143,180.0,0.0,111.70124676603577,0.5370967729702232,327.0869199416062,0.0,294.37822794744557
2018-03-08 10:00:00,880.72,840.0,32.05,8.67,836.18,802.68,33.5,1129.46,11.9,3.45,0.0,0.0,836.3918246985763,343902.4287393779,764.4904399788072,0.052941177500199145,0.0,0.0,602.0308724395951,13.147049678987791,1376.0828573222784,742.1407357638751,89.82790949706413,91.50696085569328,90.0,90.95287390734566,91.50696085569328,180.0,0.0,253.44347452196706,0.8873122785858554,742.1407357638751,0.0,667.9266621874876
