,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-03-08 11:00:00,1068.38,1024.95,32.99,10.44,1006.4,971.92,34.48,1151.24,13.42,5.29,0.0,0.0,1006.4429918236702,343902.4287393779,963.8154403251449,0.052941177500199145,0.0,0.0,923.7857556343531,13.25281015749182,1734.8678749870592,1056.3876655538645,89.92233756258847,92.31235479195078,90.0,91.52364910626122,92.31235479195078,180.0,0.0,360.75982289874486,1.0496249406433789,1056.3876655538645,0.0,950.7488989984781
2018-03-08 12:00:00,1178.82,1133.91,33.43,11.48,1106.44,1071.5,34.94,1161.55,14.58,6.4,0.0,0.0,1106.4465745977702,343902.4287393779,1081.581170268809,0.052941177500199145,0.0,0.0,1143.8460682225107,13.329033951976815,1946.8461989540845,1243.1925009316537,90.05054152944871,92.86319411289483,90.0,91.93501876035761,92.86319411289483,180.0,0.0,424.5542816235065,1.1235901754981665,1243.1925009316537,0.0,1118.8732508384885
2018-03-08 13:00:00,1203.45,1158.22,33.53,11.71,1128.56,1093.52,35.04,1163.33,15.23,7.3,0.0,0.0,1128.5544118264247,343902.4287393779,1107.730919919299,0.052941177500199145,0.0,0.0,1232.7152390966687,13.364341105826371,1993.91575056065,1285.9231690998517,90.17631680121401,93.08564509990582,90.0,92.12556676133752,93.08564509990582,180.0,0.0,439.1469437525351,1.1394427735378265,1285.9231690998517,0.0,1157.3308521898666
2018-03-08 14:00:00,1140.25,1095.86,33.28,11.11,1071.12,1036.34,34.78,1157.0,16.05,8.0,0.0,0.0,1071.2244035024842,343902.4287393779,1040.2742019288555,0.052941177500199145,0.0,0.0,1183.1556192378523,13.355157810183197,1872.4936524106117,1186.147566864374,90.27799933202198,92.96159098479436,90.0,92.07600573937947,92.96159098479436,180.0,0.0,405.0732511434751,1.1072820624568822,1186.147566864374,0.0,1067.5328101779367
2018-03-08 15:00:00,995.09,952.7,32.65,9.75,939.36,905.24,34.12,1142.1,15.58,8.6,0.0,0.0,939.4561505836128,343902.4287393779,885.4097905512299,0.052941177500199145,0.0,0.0,993.9566594375357,13.300660781232592,1593.737698690689,945.7582476260459,90.34827716638262,92.48800160689153,90.0,91.78189254152359,92.48800160689153,180.0,0.0,322.97951693681773,1.0067082396964648,945.7582476260459,0.0,851.1824228634413
2018-03-08 16:00:00,778.12,738.99,31.44,7.7,742.12,709.26,32.86,1112.46,15.1,8.21,0.0,0.0,742.5222965627204,343902.4287393779,655.4848516287292,0.052941177500199145,0.0,0.0,683.5273496490328,13.205920758643703,1179.8727889726604,589.8205883987006,90.376521383387,91.71095704036377,90.0,91.27059327356143,91.71095704036377,180.0,0.0,201.42564888921513,0.79434730933885,589.8205883987006,0.0,530.8385295588305
2018-03-08 17:00:00,507.07,472.85,29.09,5.14,495.0,464.6,30.4,1052.68,14.28,7.57,0.0,0.0,495.54360657953566,343902.4287393779,24.429123273815065,0.0,0.0,0.0,44.005925681301356,11.691809874727609,43.97242398144508,0.0,90.11015250289664,91.27059327356143,90.0,90.11015250289664,90.11015250289664,180.0,0.0,175.16208743867998,0.0,0.0,0.0,0.0
2018-03-08 18:00:00,208.56,182.61,23.67,2.28,219.66,194.92,24.74,897.75,13.17,5.63,0.0,0.0,220.7510134427654,343902.4287393779,19.84866352213284,0.0,0.0,0.0,7.45457882292667,11.676552232533464,35.727596036808784,0.0,90.0186597714438,91.27059327356143,90.0,90.0186597714438,90.0186597714438,180.0,0.0,188.9724069585345,0.0,0.0,0.0,0.0
2018-03-08 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.71,3.77,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.100125601238421,11.671311517637255,0.0,0.0,89.98723372838167,91.27059327356143,90.0,89.98723372838167,89.98723372838167,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-08 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.97,0.48,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.41243189705582,11.669511430030415,0.0,0.0,89.9764394700088,91.27059327356143,90.0,89.9764394700088,89.9764394700088,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-08 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.14,0.97,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.893628503579661,11.668893133584891,0.0,0.0,89.97273184402515,91.27059327356143,90.0,89.97273184402515,89.97273184402515,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-08 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.22,1.97,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.402391851234523,11.66868076031312,0.0,0.0,89.9714583438031,91.27059327356143,90.0,89.9714583438031,89.9714583438031,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-08 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31,2.46,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.577142551296918,11.668607814063968,0.0,0.0,89.97102092028123,91.27059327356143,90.0,89.97102092028123,89.97102092028123,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-09 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53,2.7,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.637166150305585,11.668582758390906,0.0,0.0,89.97087067347785,91.27059327356143,90.0,89.97087067347785,89.97087067347785,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-09 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9,2.46,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.65778313460012,11.66857415223555,0.0,0.0,89.9708190665093,91.27059327356143,90.0,89.9708190665093,89.9708190665093,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-09 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.09,2.65,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.664864683332972,11.668571196182054,0.0,0.0,89.97080134048025,91.27059327356143,90.0,89.97080134048025,89.97080134048025,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-09 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.44,2.67,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667297062953542,11.668570180832932,0.0,0.0,89.9707952519206,91.27059327356143,90.0,89.9707952519206,89.9707952519206,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-09 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,2.78,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66813253988606,11.668569832079488,0.0,0.0,89.97079316061418,91.27059327356143,90.0,89.97079316061418,89.97079316061418,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-09 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.29,3.41,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668419510591438,11.6685697122892,0.0,0.0,89.97079244228952,91.27059327356143,90.0,89.97079244228952,89.97079244228952,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-09 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.45,3.11,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668518079669573,11.668569671143473,0.0,0.0,89.97079219555842,91.27059327356143,90.0,89.97079219555842,89.97079219555842,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-09 07:00:00,52.45,36.57,15.17,0.71,68.42,52.56,15.86,637.4,3.69,3.52,0.0,0.0,70.32720113903093,343902.4287393779,12.777074197656434,0.0,0.0,0.0,-11.668551936306935,11.668569657010686,22.99873464816281,0.0,89.97079211081089,91.27059327356143,90.0,89.97079211081089,89.97079211081089,180.0,0.0,196.19776439962325,0.0,0.0,0.0,0.0
2018-03-09 08:00:00,341.76,311.52,26.69,3.55,341.86,313.96,27.9,994.65,7.28,2.62,0.0,0.0,342.5273715748143,343902.4287393779,22.420149295167025,0.0,0.0,0.0,-11.668563565427727,11.668569652156338,40.35627064812056,0.0,89.9707920817017,91.27059327356143,90.0,89.9707920817017,89.9707920817017,180.0,0.0,196.19776879349348,0.0,0.0,0.0,0.0
2018-03-09 09:00:00,634.11,597.46,30.33,6.32,609.1,577.4,31.7,1091.12,10.29,0.64,0.0,0.0,609.5258541403945,343902.4287393779,500.6448180684298,0.052941177500199145,0.0,0.0,236.20056041091553,13.034693988324719,901.1607153260088,327.7968770018048,89.84961858274737,90.59124044119146,90.0,90.34650522790491,90.59124044119146,180.0,0.0,111.94369941069978,0.5377899473420893,327.7968770018048,0.0,295.0171893016243
2018-03-09 10:00:00,885.74,844.96,32.09,8.69,837.8,804.26,33.54,1134.43,11.91,3.26,0.0,0.0,837.8593971015422,343902.4287393779,765.2715219693241,0.052941177500199145,0.0,0.0,603.0535864799219,13.14735803343623,1377.4888049719877,743.3406147361341,89.82775482392194,91.50952084073042,90.0,90.95453805518362,91.50952084073042,180.0,0.0,253.85323709270244,0.8871901625829075,743.3406147361341,0.0,669.0065532625207
2018-03-09 11:00:00,1074.57,1031.05,33.05,10.47,1008.98,974.44,34.54,1156.93,13.51,5.17,0.0,0.0,1009.0305737756254,343902.4287393779,965.7805240097777,0.052941177500199145,0.0,0.0,926.7219143127095,13.253678282540456,1738.405025787404,1059.9563850098725,89.92161312059959,92.31970437549698,90.0,91.52833426138085,92.31970437549698,180.0,0.0,361.9785521975678,1.0504700378341274,1059.9563850098725,0.0,953.9607465088853
2018-03-09 12:00:00,1185.08,1140.11,33.47,11.51,1109.02,1074.04,34.98,1167.05,14.75,5.97,0.0,0.0,1109.134514879048,343902.4287393779,1083.667058161684,0.052941177500199145,0.0,0.0,1147.7591817642212,13.330252656734732,1950.6007973395933,1247.5024570755209,90.0505855253787,92.87298914036135,90.0,91.94159594741707,92.87298914036135,180.0,0.0,426.02614566154955,1.1247530757904165,1247.5024570755209,0.0,1122.7522113679688
2018-03-09 13:00:00,1209.22,1163.94,33.54,11.73,1130.78,1095.72,35.06,1168.59,15.5,6.96,0.0,0.0,1130.8524283999063,343902.4287393779,1109.3889140106903,0.052941177500199145,0.0,0.0,1236.805986529727,13.365657146947822,1996.9001400669051,1290.125075187523,90.1770498947943,93.09588476789355,90.0,92.1326692597708,93.09588476789355,180.0,0.0,440.5819083450379,1.1408429984210926,1290.125075187523,0.0,1161.1125676687707
2018-03-09 14:00:00,1145.35,1100.93,33.3,11.13,1072.72,1037.92,34.8,1162.21,16.37,7.66,0.0,0.0,1072.7865527006234,343902.4287393779,1041.108790721406,0.052941177500199145,0.0,0.0,1186.7763350227,13.356354685523643,1873.995912308556,1189.6350027437595,90.27917232417343,92.970654102995,90.0,92.08246511598388,92.970654102995,180.0,0.0,406.2642218365668,1.1089205021716415,1189.6350027437595,0.0,1070.6715024693835
2018-03-09 15:00:00,998.61,956.22,32.65,9.75,939.5,905.38,34.12,1146.6,15.82,8.34,0.0,0.0,939.63603911257,343902.4287393779,884.7256567731035,0.052941177500199145,0.0,0.0,994.8803873692111,13.301082399016916,1592.5062578315712,945.8075307536185,90.3504778761504,92.49031381694266,90.0,91.78416795648121,92.49031381694266,180.0,0.0,322.99634728514167,1.0065679597037138,945.8075307536185,0.0,851.2267776782567
2018-03-09 16:00:00,779.98,740.89,31.4,7.69,740.84,708.02,32.82,1116.18,15.21,8.05,0.0,0.0,741.173310335861,343902.4287393779,653.1657198555395,0.052941177500199145,0.0,0.0,681.5497853994133,13.205421025405037,1175.6983515826437,586.8027937270797,90.37839887465772,91.70600694220398,90.0,91.26789627991371,91.70600694220398,180.0,0.0,200.3950621957335,0.7917214307962215,586.8027937270797,0.0,528.1225143543718
2018-03-09 17:00:00,507.34,473.19,29.05,5.11,492.4,462.04,30.36,1055.13,14.38,7.39,0.0,0.0,492.9317258724685,343902.4287393779,24.429123273815065,0.0,0.0,0.0,44.263556507148905,11.691917417658221,43.97242398144508,0.0,90.11079738605387,91.26789627991371,90.0,90.11079738605387,90.11079738605387,180.0,0.0,174.6576497009546,0.0,0.0,0.0,0.0
2018-03-09 18:00:00,207.99,182.19,23.56,2.25,216.74,192.12,24.62,899.68,13.15,5.52,0.0,0.0,217.78818817518243,343902.4287393779,19.768304256441816,0.0,0.0,0.0,7.543070195945334,11.676589171519927,35.58294935169459,0.0,90.01888127675409,91.26789627991371,90.0,90.01888127675409,90.01888127675409,180.0,0.0,188.53187575470594,0.0,0.0,0.0,0.0
2018-03-09 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.72,3.39,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.0697304686895865,11.67132420548864,0.0,0.0,89.98730981131537,91.26789627991371,90.0,89.98730981131537,89.98730981131537,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-09 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.01,0.76,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.401991737180778,11.669515788070198,0.0,0.0,89.97646560307436,91.26789627991371,90.0,89.97646560307436,89.97646560307436,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-09 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.94,0.76,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.890042503813147,11.668894630490097,0.0,0.0,89.97274082024468,91.26789627991371,90.0,89.97274082024468,89.97274082024468,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-09 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.92,1.85,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.401160127352535,11.668681274472073,0.0,0.0,89.97146142696671,91.26789627991371,90.0,89.97146142696671,89.97146142696671,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08,2.27,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.576719477173553,11.668607990667956,0.0,0.0,89.97102197929028,91.26789627991371,90.0,89.97102197929028,89.97102197929028,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-10 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.41,2.53,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.637020832255779,11.668582819051073,0.0,0.0,89.97087103722765,91.26789627991371,90.0,89.97087103722765,89.97087103722765,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-10 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.96,2.34,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.657733220569062,11.668574173071184,0.0,0.0,89.97081919145056,91.26789627991371,90.0,89.97081919145056,89.97081919145056,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-10 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2,2.57,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.664847538793897,11.668571203338704,0.0,0.0,89.97080138339524,91.26789627991371,90.0,89.97080138339524,89.97080138339524,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-10 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.48,2.82,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.6672911741207,11.66857018329111,0.0,0.0,89.97079526666111,91.26789627991371,90.0,89.97079526666111,89.97079526666111,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-10 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.02,3.04,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668130517183187,11.668569832923826,0.0,0.0,89.97079316567726,91.26789627991371,90.0,89.97079316567726,89.97079316567726,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-10 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.29,3.31,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668418815833938,11.668569712579213,0.0,0.0,89.97079244402859,91.26789627991371,90.0,89.97079244402859,89.97079244402859,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-10 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.17,3.58,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66851784103261,11.66856967124309,0.0,0.0,89.97079219615576,91.26789627991371,90.0,89.97079219615576,89.97079219615576,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-10 07:00:00,52.03,36.39,14.96,0.68,65.88,50.24,15.64,622.39,3.43,3.72,0.0,0.0,67.68055743650581,343902.4287393779,12.535997933308872,0.0,0.0,0.0,-11.668551854338995,11.6685696570449,22.56479735172628,0.0,89.97079211101607,91.26789627991371,90.0,89.97079211101607,89.97079211101607,180.0,0.0,195.79066816082815,0.0,0.0,0.0,0.0
2018-03-10 08:00:00,339.55,309.47,26.58,3.49,336.78,309.0,27.78,984.62,7.12,2.42,0.0,0.0,337.5952894533542,343902.4287393779,22.339790029476003,0.0,0.0,0.0,-11.668563537274311,11.66856965216809,40.21162396300636,0.0,89.97079208177217,91.26789627991371,90.0,89.97079208177217,89.97079208177217,180.0,0.0,195.7906725750313,0.0,0.0,0.0,0.0
2018-03-10 09:00:00,630.23,593.75,30.23,6.25,602.34,570.74,31.6,1081.87,10.21,0.65,0.0,0.0,602.7024905673121,343902.4287393779,494.3364132145595,0.052941177500199145,0.0,0.0,228.43687123853132,13.032508607937137,889.8055860497026,317.56483373324494,89.85333448632483,90.57180692670882,90.0,90.3347110213821,90.57180692670882,180.0,0.0,108.44942336240572,0.5269014790934866,317.56483373324494,0.0,285.80835035992044
2018-03-10 10:00:00,880.4,839.8,31.99,8.61,829.62,796.18,33.44,1125.97,12.4,3.63,0.0,0.0,829.7758595523685,343902.4287393779,757.2909222303492,0.052941177500199145,0.0,0.0,594.2255361969787,13.14457798255265,1363.1237247595284,733.8387077453667,89.82715460252578,91.48742309322691,90.0,90.93953449129553,91.48742309322691,180.0,0.0,250.60830495749804,0.884381847576578,733.8387077453667,0.0,660.4548369708301
2018-03-10 11:00:00,1068.02,1024.72,32.93,10.37,999.68,965.26,34.42,1148.6,13.25,5.85,0.0,0.0,999.690085901524,343902.4287393779,956.2715887596579,0.052941177500199145,0.0,0.0,912.3371347176661,13.249253791192858,1721.288941524218,1043.711454741355,89.92235939770421,92.28369741844566,90.0,91.50445587160098,92.28369741844566,180.0,0.0,356.43085568636104,1.0440350159120888,1043.711454741355,0.0,939.3403092672196
2018-03-10 12:00:00,1176.69,1131.91,33.39,11.39,1098.02,1063.12,34.9,1157.87,14.11,6.64,0.0,0.0,1098.05005802897,343902.4287393779,1072.2453406066268,0.052941177500199145,0.0,0.0,1128.246530753495,13.324162704870032,1930.0417047639858,1226.1042691189598,90.05015503300747,92.82414646034262,90.0,91.90872928932203,92.82414646034262,180.0,0.0,418.71859489275533,1.1166196478508918,1226.1042691189598,0.0,1103.4938422070638
2018-03-10 13:00:00,1199.47,1154.39,33.47,11.6,1118.46,1083.48,34.98,1158.56,14.73,7.5,0.0,0.0,1118.5560510213927,343902.4287393779,1096.6729015859078,0.052941177500199145,0.0,0.0,1214.1387073596184,13.358454339514713,1974.011316615136,1266.1947525393027,90.17445177285983,93.03914564706407,90.0,92.09379666857667,93.03914564706407,180.0,0.0,432.40962534516365,1.1319904365839297,1266.1947525393027,0.0,1139.5752772853725
2018-03-10 14:00:00,1134.72,1090.51,33.22,10.99,1059.58,1024.86,34.72,1151.15,15.39,8.05,0.0,0.0,1059.7321806431112,343902.4287393779,1027.6831846825469,0.052941177500199145,0.0,0.0,1161.6291312005976,13.34830355480046,1849.8298202907822,1163.5224277938025,90.27530385342192,92.90770741118087,90.0,92.03901423712041,92.90770741118087,180.0,0.0,397.3466925795035,1.097940073017038,1163.5224277938025,0.0,1047.1701850144223
2018-03-10 15:00:00,989.21,947.02,32.57,9.62,927.56,893.52,34.04,1135.91,14.9,7.98,0.0,0.0,927.6668383450881,343902.4287393779,872.5422465189954,0.052941177500199145,0.0,0.0,970.9758598217907,13.293266526812763,1570.5761183325508,922.1606730130912,90.3441414387968,92.43047770398415,90.0,91.74198673647233,92.43047770398415,180.0,0.0,314.92086847300254,0.9940645012795547,922.1606730130912,0.0,829.9446057117822
2018-03-10 16:00:00,772.12,733.21,31.32,7.58,730.42,697.68,32.74,1105.53,14.31,7.81,0.0,0.0,730.6503564459289,343902.4287393779,642.7178058588013,0.052941177500199145,0.0,0.0,659.8503087333314,13.198257611357569,1156.8921054952662,565.8324428046295,90.37152651881648,91.65169035576,90.0,91.22923628956863,91.65169035576,180.0,0.0,193.2336191653073,0.7744230024836831,565.8324428046295,0.0,509.24919852416656
2018-03-10 17:00:00,501.35,467.4,28.93,5.02,483.8,453.56,30.24,1044.38,13.36,6.99,0.0,0.0,484.358542789475,343902.4287393779,24.26840627515853,0.0,0.0,0.0,43.320526444377556,11.691523768271459,43.68313337012275,0.0,90.1084368602812,91.22923628956863,90.0,90.1084368602812,90.1084368602812,180.0,0.0,169.17844718744158,0.0,0.0,0.0,0.0
2018-03-10 18:00:00,204.82,179.25,23.38,2.19,211.12,186.68,24.44,889.85,12.3,5.04,0.0,0.0,212.16870652450964,343902.4287393779,19.60758572505977,0.0,0.0,0.0,7.219156996602562,11.67645396031371,35.293655981466216,0.0,90.01807048027437,91.22923628956863,90.0,90.01807048027437,90.01807048027437,180.0,0.0,182.81875021402766,0.0,0.0,0.0,0.0
2018-03-10 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.97,2.86,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.1809885980502655,11.671277762966684,0.0,0.0,89.98703131788007,91.22923628956863,90.0,89.98703131788007,89.98703131788007,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-10 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.44,0.39,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.44020682496537,11.669499835932017,0.0,0.0,89.97636994578497,91.22923628956863,90.0,89.97636994578497,89.97636994578497,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-10 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48,1.12,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.903168672148844,11.66888915122881,0.0,0.0,89.9727079637538,91.22923628956863,90.0,89.9727079637538,89.9727079637538,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-10 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.59,1.97,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.405668720815086,11.668679392448242,0.0,0.0,89.97145014137627,91.22923628956863,90.0,89.97145014137627,89.97145014137627,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-10 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.92,2.54,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.578268094743262,11.668607344227953,0.0,0.0,89.97101810290094,91.22923628956863,90.0,89.97101810290094,89.97101810290094,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.38,2.88,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.637552753441183,11.668582597011017,0.0,0.0,89.97086970576038,91.22923628956863,90.0,89.97086970576038,89.97086970576038,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-11 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.91,2.69,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.657915925554954,11.668574096804575,0.0,0.0,89.97081873411643,91.22923628956863,90.0,89.97081873411643,89.97081873411643,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.18,2.86,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.6649102945467,11.668571177142548,0.0,0.0,89.9708012263095,91.22923628956863,90.0,89.9708012263095,89.9708012263095,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-11 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.63,2.83,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667312729548978,11.668570174293219,0.0,0.0,89.9707952127051,91.22923628956863,90.0,89.9707952127051,89.9707952127051,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-11 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.22,2.79,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668137921066087,11.668569829833219,0.0,0.0,89.97079314714439,91.22923628956863,90.0,89.97079314714439,89.97079314714439,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-11 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.44,3.21,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668421358929345,11.668569711517648,0.0,0.0,89.9707924376629,91.22923628956863,90.0,89.9707924376629,89.9707924376629,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-11 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.38,3.3,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668518714537905,11.668569670878462,0.0,0.0,89.97079219396926,91.22923628956863,90.0,89.97079219396926,89.97079219396926,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-11 07:00:00,52.94,37.51,14.75,0.68,65.1,49.68,15.42,629.01,3.81,3.18,0.0,0.0,66.96011541888282,343902.4287393779,12.375279401926825,0.0,0.0,0.0,-11.668552154369593,11.66856965691966,22.2755039814979,0.0,89.97079211026505,91.22923628956863,90.0,89.97079211026505,89.97079211026505,180.0,0.0,189.95515750932384,0.0,0.0,0.0,0.0
2018-03-11 08:00:00,344.47,314.44,26.52,3.52,338.84,311.12,27.72,996.64,7.34,2.32,0.0,0.0,339.5822749932469,343902.4287393779,22.25943229651049,0.0,0.0,0.0,-11.668563640327507,11.66856965212507,40.06698003679823,0.0,89.97079208151422,91.22923628956863,90.0,89.97079208151422,89.97079208151422,180.0,0.0,189.95516184910232,0.0,0.0,0.0,0.0
2018-03-11 09:00:00,637.34,600.87,30.18,6.29,606.0,574.46,31.54,1092.61,10.2,0.8,0.0,0.0,606.3687232116844,343902.4287393779,496.63554332483966,0.052941177500199145,0.0,0.0,231.11353616437304,13.033262055281279,893.9440204447719,321.09250608804905,89.85205336477358,90.57850696395226,90.0,90.3387772762233,90.57850696395226,180.0,0.0,109.6541349426934,0.5295334238008762,321.09250608804905,0.0,288.9832554792442
2018-03-11 10:00:00,888.61,848.02,31.94,8.65,834.1,800.72,33.38,1135.37,12.15,3.55,0.0,0.0,834.3535367452893,343902.4287393779,760.9041299646699,0.052941177500199145,0.0,0.0,598.1566036332547,13.14578625751904,1369.627498990218,738.2842495464434,89.82693678450151,91.4972630616052,90.0,90.94605539016098,91.4972630616052,180.0,0.0,252.12647193837265,0.8848578174983229,738.2842495464434,0.0,664.4558245917991
2018-03-11 11:00:00,1076.53,1033.19,32.91,10.42,1004.4,970.0,34.4,1156.99,13.21,5.86,0.0,0.0,1004.4437418171146,343902.4287393779,960.2959709646872,0.052941177500199145,0.0,0.0,917.918040579859,13.250987884867943,1728.532829837337,1049.887473153987,89.92235623259987,92.29766714501392,90.0,91.51381454391728,92.29766714501392,180.0,0.0,358.5399860571653,1.045242684527718,1049.887473153987,0.0,944.8987258385883
2018-03-11 12:00:00,1186.08,1141.3,33.33,11.45,1103.5,1068.66,34.84,1166.73,14.29,6.85,0.0,0.0,1103.4416775396858,343902.4287393779,1076.9949406062294,0.052941177500199145,0.0,0.0,1135.8990176062919,13.326550917550158,1938.5909851693395,1234.497307584339,90.05032141984724,92.84330162108901,90.0,91.92161815467922,92.84330162108901,180.0,0.0,421.5848448207724,1.1187698749397108,1234.497307584339,0.0,1111.0475768259053
2018-03-11 13:00:00,1209.2,1164.13,33.41,11.66,1124.26,1089.34,34.92,1167.94,15.06,7.87,0.0,0.0,1124.251680324879,343902.4287393779,1101.6872874100025,0.052941177500199145,0.0,0.0,1223.421941379854,13.361389904934464,1983.0372115272135,1276.098601409794,90.17528200708321,93.06238277812024,90.0,92.10963952367801,93.06238277812024,180.0,0.0,435.79182193931115,1.1350648824834624,1276.098601409794,0.0,1148.4887412688145
2018-03-11 14:00:00,1144.14,1099.95,33.14,11.05,1065.2,1030.56,34.64,1161.1,15.88,8.45,0.0,0.0,1065.2264672220226,343902.4287393779,1032.3359656297614,0.052941177500199145,0.0,0.0,1171.3133260832121,13.351425888259143,1858.2048263935594,1173.420509915888,90.27715079129598,92.93194819894623,90.0,92.05586505442164,92.93194819894623,180.0,0.0,400.72691981031824,1.101569052237335,1173.420509915888,0.0,1056.0784589242992
2018-03-11 15:00:00,997.83,955.67,32.49,9.67,932.48,898.52,33.96,1146.68,16.55,8.48,0.0,0.0,932.6478708482041,343902.4287393779,876.3595001538305,0.052941177500199145,0.0,0.0,984.8541052319241,13.297594649591773,1577.4471752016118,937.4039615495583,90.34439339900895,92.46521674069506,90.0,91.76534503793864,92.46521674069506,180.0,0.0,320.1265010756193,1.0050995567030339,937.4039615495583,0.0,843.6635653946025
2018-03-11 16:00:00,779.33,740.46,31.25,7.62,734.1,701.44,32.66,1117.49,16.07,8.08,0.0,0.0,734.4936620643437,343902.4287393779,644.9297725765902,0.052941177500199145,0.0,0.0,673.1786826397675,13.202593755852478,1160.8736457763991,579.1742052405766,90.37470417484023,91.6850529932368,90.0,91.25263788316593,91.6850529932368,180.0,0.0,197.78987442130332,0.7885353341413032,579.1742052405766,0.0,521.256784716519
2018-03-11 17:00:00,506.22,472.37,28.82,5.04,485.62,455.5,30.12,1057.66,14.98,7.1,0.0,0.0,486.2590106058751,343902.4287393779,24.188047009467503,0.0,0.0,0.0,43.756566898154375,11.691705784798831,43.53848668500856,0.0,90.10952832572828,91.25263788316593,90.0,90.10952832572828,90.10952832572828,180.0,0.0,172.54603708656145,0.0,0.0,0.0,0.0
2018-03-11 18:00:00,204.63,179.3,23.17,2.16,208.58,184.36,24.22,894.81,13.61,5.2,0.0,0.0,209.6704510444614,343902.4287393779,19.44686872640323,0.0,0.0,0.0,7.368928741967016,11.676516479588592,35.00436537014387,0.0,90.01844537825367,91.25263788316593,90.0,90.01844537825367,90.01844537825367,180.0,0.0,186.29450199147806,0.0,0.0,0.0,0.0
2018-03-11 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.79,2.72,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.1295448030668895,11.67129923716899,0.0,0.0,89.98716008832832,91.25263788316593,90.0,89.98716008832832,89.98716008832832,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1,0.15,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.42253684297676,11.669507211919111,0.0,0.0,89.97641417602696,91.25263788316593,90.0,89.97641417602696,89.97641417602696,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.94,1.42,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.8970993636181,11.668891684742507,0.0,0.0,89.97272315601519,91.25263788316593,90.0,89.97272315601519,89.97272315601519,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.92,2.16,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.403584026776988,11.668680262662845,0.0,0.0,89.97145535963409,91.25263788316593,90.0,89.97145535963409,89.97145535963409,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13,2.63,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.577552041314696,11.6686076431304,0.0,0.0,89.97101989527495,91.25263788316593,90.0,89.97101989527495,89.97101989527495,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.19,2.74,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.63730680247879,11.668582699678417,0.0,0.0,89.97087032140733,91.25263788316593,90.0,89.97087032140733,89.97087032140733,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.36,2.57,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.657831445992715,11.668574132068908,0.0,0.0,89.97081894557967,91.25263788316593,90.0,89.97081894557967,89.97081894557967,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.57,2.83,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66488127739016,11.668571189255191,0.0,0.0,89.97080129894319,91.25263788316593,90.0,89.97080129894319,89.97080129894319,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.89,2.92,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667302762700343,11.668570178453685,0.0,0.0,89.9707952376534,91.25263788316593,90.0,89.9707952376534,89.9707952376534,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-12 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.45,3.15,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668134497647024,11.668569831262259,0.0,0.0,89.97079315571365,91.25263788316593,90.0,89.97079315571365,89.97079315571365,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-12 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.02,3.71,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668420183048756,11.668569712008496,0.0,0.0,89.97079244060627,91.25263788316593,90.0,89.97079244060627,89.97079244060627,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-12 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.29,3.93,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668518310647942,11.668569671047056,0.0,0.0,89.97079219498025,91.25263788316593,90.0,89.97079219498025,89.97079219498025,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-12 07:00:00,54.35,39.07,14.6,0.67,64.9,49.64,15.26,642.66,3.54,4.16,0.0,0.0,66.90136655352345,343902.4287393779,12.294920902598557,0.0,0.0,0.0,-11.668552015646316,11.668569656977567,22.130858675836734,0.0,89.9707921106123,91.25263788316593,90.0,89.9707921106123,89.9707921106123,180.0,0.0,193.48749800156853,0.0,0.0,0.0,0.0
2018-03-12 08:00:00,351.04,320.91,26.58,3.55,342.36,314.58,27.78,1013.11,7.13,3.37,0.0,0.0,343.1316506015146,343902.4287393779,22.339790029476003,0.0,0.0,0.0,-11.668563592678462,11.668569652144962,40.21162396300636,0.0,89.97079208163349,91.25263788316593,90.0,89.97079208163349,89.97079208163349,180.0,0.0,193.4875023757579,0.0,0.0,0.0,0.0
2018-03-12 09:00:00,646.59,610.0,30.23,6.35,611.72,580.12,31.6,1106.81,10.32,0.74,0.0,0.0,612.0207110006191,343902.4287393779,500.538272805278,0.052941177500199145,0.0,0.0,236.0765195868939,13.0346590723986,900.9689338432263,327.63339918179946,89.84967795188378,90.59092995102415,90.0,90.34631679130783,90.59092995102415,180.0,0.0,111.88787120357757,0.5353305750815809,327.63339918179946,0.0,294.8700592636195
2018-03-12 10:00:00,899.75,859.01,32.01,8.73,841.32,807.86,33.46,1148.52,12.23,2.25,0.0,0.0,841.5727001821899,343902.4287393779,766.9074905179593,0.052941177500199145,0.0,0.0,606.1902712004716,13.148236256257439,1380.433548499399,747.5086409394446,89.82617642690394,91.51737236680144,90.0,90.95927770663526,91.51737236680144,180.0,0.0,255.27663159452777,0.8882282431186496,747.5086409394446,0.0,672.7577768455002
2018-03-12 11:00:00,1088.55,1045.07,32.97,10.5,1012.28,977.82,34.46,1169.24,13.66,4.85,0.0,0.0,1012.4012212258796,343902.4287393779,967.3653155719088,0.052941177500199145,0.0,0.0,930.062706890613,13.25473724956354,1741.2576507347324,1063.5022036518226,89.92195334119933,92.32806680983775,90.0,91.53404936518707,92.32806680983775,180.0,0.0,363.1894607939221,1.0504750304074768,1063.5022036518226,0.0,957.1519832866403
2018-03-12 12:00:00,1196.88,1151.95,33.41,11.52,1110.26,1075.34,34.92,1176.92,14.68,6.06,0.0,0.0,1110.2218526588804,343902.4287393779,1083.0514941421698,0.052941177500199145,0.0,0.0,1147.4059219690296,13.330296198468465,1949.4927820518396,1246.0033487471294,90.05309291822846,92.87210488557042,90.0,91.94183093634757,92.87210488557042,180.0,0.0,425.5141952926732,1.1223012281401819,1246.0033487471294,0.0,1121.4030138724165
2018-03-12 13:00:00,1218.28,1173.08,33.49,11.72,1129.42,1094.42,35.0,1176.59,15.33,7.58,0.0,0.0,1129.4836327743562,343902.4287393779,1106.1859996683866,0.052941177500199145,0.0,0.0,1232.260070091277,13.36438340784869,1991.134893976924,1284.0913535214609,90.17932183347698,93.08450575322901,90.0,92.12579505971084,93.08450575322901,180.0,0.0,438.52137277590424,1.1368835424089687,1284.0913535214609,0.0,1155.6822181693149
2018-03-12 14:00:00,1151.2,1106.88,33.24,11.09,1068.52,1033.78,34.74,1168.45,16.06,8.03,0.0,0.0,1068.591067962266,343902.4287393779,1034.8538396747508,0.052941177500199145,0.0,0.0,1177.283310930189,13.353510541151303,1862.7369998898073,1178.3669559173884,90.28090337893217,92.94689184035289,90.0,92.06711564808406,92.94689184035289,180.0,0.0,402.4161472044504,1.1027295578695582,1178.3669559173884,0.0,1060.5302603256496
2018-03-12 15:00:00,1002.08,959.81,32.59,9.68,933.28,899.22,34.06,1152.21,16.7,8.2,0.0,0.0,933.4645275317686,343902.4287393779,876.1998477238726,0.052941177500199145,0.0,0.0,986.615662541956,13.298371971952646,1577.159800814038,937.6909934582145,90.3481534105351,92.46962614564886,90.0,91.76954014306132,92.46962614564886,180.0,0.0,320.2245234057819,1.0045277199098517,937.6909934582145,0.0,843.921894112393
2018-03-12 16:00:00,781.02,742.09,31.32,7.6,732.62,699.88,32.74,1121.08,17.31,8.09,0.0,0.0,732.9537996947478,343902.4287393779,642.3619426005697,0.052941177500199145,0.0,0.0,675.7817887517587,13.203431450051626,1156.2515516000246,581.8462777528055,90.37517467225685,91.69156890328986,90.0,91.25715880704897,91.69156890328986,180.0,0.0,198.70239587315018,0.7938375897568526,581.8462777528055,0.0,523.6616499775249
2018-03-12 17:00:00,505.81,471.93,28.88,5.0,482.36,452.18,30.18,1058.86,16.59,7.5,0.0,0.0,483.04276538297324,343902.4287393779,24.26840627515853,0.0,0.0,0.0,43.82112892297086,11.691732734948653,43.68313337012275,0.0,90.10968993279631,91.25715880704897,90.0,90.10968993279631,90.10968993279631,180.0,0.0,173.2040517413587,0.0,0.0,0.0,0.0
2018-03-12 18:00:00,204.08,178.85,23.1,2.13,205.64,181.5,24.14,898.05,15.36,5.58,0.0,0.0,206.85595597340853,343902.4287393779,19.36650946071221,0.0,0.0,0.0,7.391104590686878,11.6765257364613,34.859718685029684,0.0,90.01850088726076,91.25715880704897,90.0,90.01850088726076,90.01850088726076,180.0,0.0,186.96853155914258,0.0,0.0,0.0,0.0
2018-03-12 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.19,3.28,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.12192781354015,11.671302416731736,0.0,0.0,89.98717915463469,91.25715880704897,90.0,89.98717915463469,89.98717915463469,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-12 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.35,1.15,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.419920549453868,11.66950830403948,0.0,0.0,89.9764207249468,91.25715880704897,90.0,89.9764207249468,89.9764207249468,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.17,1.68,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.896200715699695,11.668892059865438,0.0,0.0,89.97272540544674,91.25715880704897,90.0,89.97272540544674,89.97272540544674,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.17,2.24,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.403275358019798,11.668680391510557,0.0,0.0,89.97145613227177,91.25715880704897,90.0,89.97145613227177,89.97145613227177,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43,2.36,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.577446019364789,11.668607687387182,0.0,0.0,89.97102016066155,91.25715880704897,90.0,89.97102016066155,89.97102016066155,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.81,2.8,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.637270385918688,11.668582714879795,0.0,0.0,89.97087041256268,91.25715880704897,90.0,89.97087041256268,89.97087041256268,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13,2.75,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.657818937581524,11.6685741372903,0.0,0.0,89.97081897688983,91.25715880704897,90.0,89.97081897688983,89.97081897688983,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.44,2.88,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.664876980988108,11.668571191048638,0.0,0.0,89.97080130969763,91.25715880704897,90.0,89.97080130969763,89.97080130969763,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.74,2.58,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66730128697083,11.668570179069699,0.0,0.0,89.97079524134735,91.25715880704897,90.0,89.97079524134735,89.97079524134735,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-13 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.83,2.68,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668133990754958,11.668569831473851,0.0,0.0,89.97079315698247,91.25715880704897,90.0,89.97079315698247,89.97079315698247,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-13 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.08,2.88,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66842000894494,11.668569712081172,0.0,0.0,89.97079244104208,91.25715880704897,90.0,89.97079244104208,89.97079244104208,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-13 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.73,3.28,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668518250843933,11.66856967107202,0.0,0.0,89.97079219512995,91.25715880704897,90.0,89.97079219512995,89.97079219512995,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-13 07:00:00,54.65,39.54,14.45,0.66,63.28,48.18,15.1,638.14,3.91,3.92,0.0,0.0,65.26191274762067,343902.4287393779,12.134203137579265,0.0,0.0,0.0,-11.668551995100398,11.668569656986143,21.841566685061377,0.0,89.97079211066372,91.25715880704897,90.0,89.97079211066372,89.97079211066372,180.0,0.0,194.16990633770598,0.0,0.0,0.0,0.0
2018-03-13 08:00:00,351.38,321.26,26.6,3.53,339.8,312.0,27.8,1010.2,7.42,3.46,0.0,0.0,340.5189260882974,343902.4287393779,22.339790029476003,0.0,0.0,0.0,-11.668563585621657,11.668569652147909,40.21162396300636,0.0,89.97079208165115,91.25715880704897,90.0,89.97079208165115,89.97079208165115,180.0,0.0,194.16991071699198,0.0,0.0,0.0,0.0
2018-03-13 09:00:00,647.56,610.93,30.31,6.32,609.52,577.84,31.68,1106.23,11.45,2.06,0.0,0.0,609.8727758220178,343902.4287393779,498.04112892522284,0.052941177500199145,0.0,0.0,238.20205416815398,13.035257383522481,896.4740746456328,330.4347171209235,89.8486606157615,90.59625043799254,90.0,90.3495457966563,90.59625043799254,180.0,0.0,112.84453038898454,0.541809259604262,330.4347171209235,0.0,297.39124540883114
2018-03-13 10:00:00,901.41,860.6,32.09,8.71,839.66,806.12,33.54,1149.09,13.81,2.64,0.0,0.0,839.8426538489985,343902.4287393779,764.7114397939979,0.052941177500199145,0.0,0.0,610.7912594556284,13.149612159243297,1376.4806570085161,752.9885057483174,89.82529540982856,91.52888923332014,90.0,90.96670327156792,91.52888923332014,180.0,0.0,257.1480232459246,0.8965828328644317,752.9885057483174,0.0,677.6896551734857
2018-03-13 11:00:00,1090.74,1047.21,33.05,10.49,1011.1,976.56,34.54,1170.55,15.26,5.1,0.0,0.0,1011.1568860302943,343902.4287393779,965.5921084465133,0.052941177500199145,0.0,0.0,935.7312388749258,13.256518641730837,1738.0658777574195,1069.6301054342166,89.92227837672,92.3422558758818,90.0,91.5436633011584,92.3422558758818,180.0,0.0,365.2821591790343,1.0578280385682608,1069.6301054342166,0.0,962.6670948907949
2018-03-13 12:00:00,1199.64,1154.66,33.47,11.51,1109.5,1074.52,34.98,1179.07,16.36,6.44,0.0,0.0,1109.6125765526574,343902.4287393779,1081.8407321356772,0.052941177500199145,0.0,0.0,1154.4438713500601,13.33251781277731,1947.3134103366383,1253.540303768324,90.05365787886218,92.88972177983132,90.0,91.9538206925115,92.88972177983132,180.0,0.0,428.08808994073024,1.129709891773957,1253.540303768324,0.0,1128.1862733914918
2018-03-13 13:00:00,1221.27,1176.02,33.54,11.71,1128.92,1093.86,35.06,1179.27,17.11,8.11,0.0,0.0,1129.0466276432205,343902.4287393779,1105.0819384169595,0.052941177500199145,0.0,0.0,1240.166632793584,13.366908963865086,1989.1475836299633,1292.3434353979026,90.18044311120475,93.10429689856875,90.0,92.13942514873862,93.10429689856875,180.0,0.0,441.33948557044306,1.1446324746530168,1292.3434353979026,0.0,1163.1090918581124
2018-03-13 14:00:00,1154.16,1109.8,33.28,11.08,1068.02,1033.24,34.78,1171.63,17.93,8.64,0.0,0.0,1068.0590948629474,343902.4287393779,1033.5558363912794,0.052941177500199145,0.0,0.0,1185.18682857828,13.356076277708777,1860.4005938685852,1186.318382434688,90.28269725020918,92.96667536352952,90.0,92.08096258613381,92.96667536352952,180.0,0.0,405.1315852161863,1.1107235434261393,1186.318382434688,0.0,1067.6865441912191
2018-03-13 15:00:00,1003.25,960.98,32.61,9.66,931.18,897.1,34.08,1154.19,17.56,9.02,0.0,0.0,931.3649586918452,343902.4287393779,873.2803651037469,0.052941177500199145,0.0,0.0,988.8838304229349,13.299356853874114,1571.9047318482094,938.1761756838151,90.35273322974257,92.47530366214718,90.0,91.77485541945366,92.47530366214718,180.0,0.0,320.39021471351884,1.007313155738151,938.1761756838151,0.0,844.3585581154337
2018-03-13 16:00:00,780.56,741.69,31.31,7.56,729.16,696.44,32.72,1121.71,17.17,8.78,0.0,0.0,729.472661020499,343902.4287393779,638.064581062121,0.052941177500199145,0.0,0.0,671.0695163734458,13.202237981987011,1148.5163004634123,574.67457690707,90.37960481399064,91.67977347827004,90.0,91.25071781905784,91.67977347827004,180.0,0.0,196.253236713729,0.7877945365397607,574.67457690707,0.0,517.207119216363
2018-03-13 17:00:00,504.16,470.38,28.82,4.96,477.92,447.8,30.12,1057.61,16.14,7.64,0.0,0.0,478.5175533619233,343902.4287393779,24.188047009467503,0.0,0.0,0.0,44.42903644897355,11.691986494011344,43.53848668500856,0.0,90.11121160367318,91.25071781905784,90.0,90.11121160367318,90.11121160367318,180.0,0.0,172.00213262222846,0.0,0.0,0.0,0.0
2018-03-13 18:00:00,202.23,177.2,22.94,2.09,201.4,177.42,23.98,894.52,14.96,5.59,0.0,0.0,202.61893493339107,343902.4287393779,19.286150195021186,0.0,0.0,0.0,7.599909462796491,11.676612897956042,34.7150719999155,0.0,90.01902355276373,91.25071781905784,90.0,90.01902355276373,90.01902355276373,180.0,0.0,185.9174067511725,0.0,0.0,0.0,0.0
2018-03-13 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.7,3.17,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.050207242975263,11.671332355075949,0.0,0.0,89.98735868046523,91.25071781905784,90.0,89.98735868046523,89.98735868046523,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,1.52,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.39528587407027,11.66951858730111,0.0,0.0,89.97648238871389,91.25071781905784,90.0,89.97648238871389,89.97648238871389,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.86,1.84,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.88773916517938,11.668895591973591,0.0,0.0,89.9727465857981,91.25071781905784,90.0,89.9727465857981,89.9727465857981,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.03,2.3,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.400368973582314,11.668681604723684,0.0,0.0,89.97146340732655,91.25071781905784,90.0,89.97146340732655,89.97146340732655,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.35,2.44,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.576447730636568,11.668608104103212,0.0,0.0,89.97102265950689,91.25071781905784,90.0,89.97102265950689,89.97102265950689,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.87,2.76,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.636927492400757,11.668582858013965,0.0,0.0,89.97087127086934,91.25071781905784,90.0,89.97087127086934,89.97087127086934,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.17,2.72,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.657701160073092,11.668574186454208,0.0,0.0,89.97081927170211,91.25071781905784,90.0,89.97081927170211,89.97081927170211,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.42,2.91,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.664836526612728,11.668571207935523,0.0,0.0,89.97080141096015,91.25071781905784,90.0,89.97080141096015,89.97080141096015,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.61,2.79,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66728739164481,11.668570184870031,0.0,0.0,89.97079527612914,91.25071781905784,90.0,89.97079527612914,89.97079527612914,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-14 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.88,2.99,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66812921797031,11.668569833466156,0.0,0.0,89.97079316892936,91.25071781905784,90.0,89.97079316892936,89.97079316892936,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-14 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.04,3.31,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668418369580435,11.668569712765493,0.0,0.0,89.97079244514562,91.25071781905784,90.0,89.97079244514562,89.97079244514562,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-14 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0,3.74,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.6685176877529,11.668569671307072,0.0,0.0,89.97079219653943,91.25071781905784,90.0,89.97079219653943,89.97079219653943,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-14 07:00:00,54.16,39.29,14.24,0.63,60.78,45.9,14.88,622.29,4.2,4.53,0.0,0.0,62.785368141240006,343902.4287393779,11.973484606197218,0.0,0.0,0.0,-11.668551801688304,11.668569657066879,21.552273314833,0.0,89.97079211114786,91.25071781905784,90.0,89.97079211114786,89.97079211114786,180.0,0.0,193.19767491063445,0.0,0.0,0.0,0.0
2018-03-14 08:00:00,348.7,318.74,26.48,3.47,334.4,306.72,27.68,999.01,7.89,3.95,0.0,0.0,335.26034488509634,343902.4287393779,22.25943229651049,0.0,0.0,0.0,-11.668563519186636,11.66856965217564,40.06698003679823,0.0,89.97079208181745,91.25071781905784,90.0,89.97079208181745,89.97079208181745,180.0,0.0,193.19767933789666,0.0,0.0,0.0,0.0
2018-03-14 09:00:00,641.39,604.96,30.2,6.23,600.64,569.08,31.56,1093.2,11.66,2.12,0.0,0.0,601.0556883375747,343902.4287393779,490.1002651487278,0.052941177500199145,0.0,0.0,229.7960269464983,13.0328911930939,882.1805191690343,319.3561135775068,89.85268395907391,90.57520906859632,90.0,90.33677578245393,90.57520906859632,180.0,0.0,109.06115125402127,0.5313253327005281,319.3561135775068,0.0,287.42050221975614
2018-03-14 10:00:00,891.16,850.61,31.98,8.58,826.98,793.56,33.42,1134.2,14.23,1.45,0.0,0.0,827.1361937111276,343902.4287393779,752.4833329541806,0.052941177500199145,0.0,0.0,596.4636466037766,13.145259638336606,1354.4700636513978,736.4149964855859,89.8269281740126,91.49302537199394,90.0,90.94321329666009,91.49302537199394,180.0,0.0,251.48811593973952,0.8903189125136682,736.4149964855859,0.0,662.7734968370273
2018-03-14 11:00:00,1076.64,1033.4,32.91,10.32,994.82,960.42,34.4,1154.15,15.24,3.61,0.0,0.0,994.8697695334521,343902.4287393779,949.3872090872147,0.052941177500199145,0.0,0.0,913.2159122570415,13.249593191953524,1708.8970575252374,1044.2043420662678,89.92344396148937,92.28589711187223,90.0,91.50628757224588,92.28589711187223,180.0,0.0,356.5991783105687,1.0495889754052445,1044.2043420662678,0.0,939.7839078596411
2018-03-14 12:00:00,1183.16,1138.49,33.35,11.32,1091.1,1056.24,34.86,1161.96,16.38,4.65,0.0,0.0,1091.1980364806861,343902.4287393779,1063.2029195988594,0.052941177500199145,0.0,0.0,1127.6121274736772,13.324029953669536,1913.765346176919,1224.9369167437605,90.05120810844109,92.82255846717952,90.0,91.90801284879583,92.82255846717952,180.0,0.0,418.3199402606843,1.1225615111024272,1224.9369167437605,0.0,1102.4432250693844
