,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-03-14 13:00:00,639.59,34.94,597.83,6.82,657.24,32.4,624.84,35.03,17.31,6.65,0.0,1.0,657.1746284021295,343902.4287393779,533.9323356574438,0.052941177500199145,0.0,0.0,569.793332454547,13.17706133547742,961.078249832164,417.1185318978687,90.48255909783407,91.42626613875218,90.0,91.1148428152492,91.42626613875218,180.0,0.0,142.4473350096952,0.6347149050961705,417.1185318978687,0.0,375.40667870808187
2018-03-14 14:00:00,1135.84,1091.81,33.16,10.87,1047.9,1013.24,34.66,1152.85,18.25,7.48,0.0,0.0,1047.999235443584,343902.4287393779,1013.2836308721286,0.052941177500199145,0.0,0.0,1021.4065763414756,13.284341306968829,1823.9106222009334,1155.7547422557275,89.94188267688097,92.55671228629348,90.0,91.69381851518735,92.55671228629348,180.0,0.0,394.694002709655,1.1028202150992354,1155.7547422557275,0.0,1040.1792680301548
2018-03-14 15:00:00,986.16,944.2,32.49,9.46,912.22,878.26,33.96,1134.61,17.86,8.5,0.0,0.0,912.3721570344312,343902.4287393779,854.4486386701249,0.052941177500199145,0.0,0.0,916.5247287388619,13.269303149100914,1538.0076226576634,912.8236982718266,90.22896761697581,92.29417950592384,90.0,91.61265958257098,92.29417950592384,180.0,0.0,311.7322612373217,1.0004949090499025,912.8236982718266,0.0,821.541328444644
2018-03-14 16:00:00,765.65,727.07,31.19,7.39,712.24,679.64,32.6,1100.72,17.51,8.53,0.0,0.0,712.4921866179767,343902.4287393779,621.927653739537,0.052941177500199145,0.0,0.0,631.8040637006135,13.187127453865996,1119.469829903128,552.2571624574259,90.33203645575527,91.58148699020464,90.0,91.16916831383635,91.58148699020464,180.0,0.0,188.59761678327376,0.7751062718018753,552.2571624574259,0.0,497.0314462116833
2018-03-14 17:00:00,492.4,458.9,28.68,4.81,464.0,434.02,29.98,1033.95,16.73,7.64,0.0,0.0,464.54291980880816,343902.4287393779,24.10768774377648,0.0,0.0,0.0,37.901668994701915,11.689261772608521,43.393839999894375,0.0,90.09487276177218,91.16916831383635,90.0,90.09487276177218,90.09487276177218,180.0,0.0,162.1589452754641,0.0,0.0,0.0,0.0
2018-03-14 18:00:00,196.17,171.43,22.73,2.0,193.1,169.34,23.76,871.07,15.36,5.59,0.0,0.0,194.40188978011736,343902.4287393779,19.125431663639137,0.0,0.0,0.0,5.35788075250331,11.675677007084955,34.425778629687116,0.0,90.01341146597811,91.16916831383635,90.0,90.01341146597811,90.01341146597811,180.0,0.0,174.45507531282473,0.0,0.0,0.0,0.0
2018-03-14 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.39,3.12,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.8203021967224045,11.671010894055502,0.0,0.0,89.9854310335561,91.16916831383635,90.0,89.9854310335561,89.9854310335561,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.05,1.77,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.659799095989458,11.669408171449367,0.0,0.0,89.97582027803237,91.16916831383635,90.0,89.97582027803237,89.97582027803237,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.91,2.57,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.978594512602294,11.668857666192423,0.0,0.0,89.97251916315524,91.16916831383635,90.0,89.97251916315524,89.97251916315524,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.03,2.71,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.431576087144578,11.668668577926764,0.0,0.0,89.97138529189974,91.16916831383635,90.0,89.97138529189974,89.97138529189974,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.36,2.83,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.587166790815159,11.668603629641972,0.0,0.0,89.97099582831792,91.16916831383635,90.0,89.97099582831792,89.97099582831792,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68,2.96,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.640609289209754,11.668581321120165,0.0,0.0,89.97086205485746,91.16916831383635,90.0,89.97086205485746,89.97086205485746,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.06,2.92,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.658965788457424,11.668573658559916,0.0,0.0,89.9708161061743,91.16916831383635,90.0,89.9708161061743,89.9708161061743,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.24,3.28,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.665270902825345,11.668571026613701,0.0,0.0,89.97080032366051,91.16916831383635,90.0,89.97080032366051,89.97080032366051,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4,2.77,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667436591754916,11.668570122589372,0.0,0.0,89.97079490266204,91.16916831383635,90.0,89.97079490266204,89.97079490266204,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.51,2.88,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668180465419594,11.668569812073915,0.0,0.0,89.97079304065039,91.16916831383635,90.0,89.97079304065039,89.97079304065039,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-15 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.61,3.21,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668435972119216,11.66856970541766,0.0,0.0,89.9707924010842,91.16916831383635,90.0,89.9707924010842,89.9707924010842,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-15 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.21,3.79,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668523733896292,11.668569668783228,0.0,0.0,89.97079218140516,91.16916831383635,90.0,89.97079218140516,89.97079218140516,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-15 07:00:00,52.36,37.82,13.95,0.59,56.94,42.36,14.58,588.17,4.24,4.71,0.0,0.0,58.89337072645398,343902.4287393779,11.732408341849656,0.0,0.0,0.0,-11.668553878421436,11.668569656199987,21.11833601839647,0.0,89.97079210594953,91.16916831383635,90.0,89.97079210594953,89.97079210594953,180.0,0.0,180.8882309349167,0.0,0.0,0.0,0.0
2018-03-15 08:00:00,342.47,312.74,26.35,3.38,325.68,298.14,27.54,976.35,7.51,4.22,0.0,0.0,326.4210803496138,343902.4287393779,22.09871376512844,0.0,0.0,0.0,-11.668564232503021,11.66856965187788,39.77768666656984,0.0,89.97079208003193,91.16916831383635,90.0,89.97079208003193,89.97079208003193,180.0,0.0,180.88823484703448,0.0,0.0,0.0,0.0
2018-03-15 09:00:00,633.19,596.97,30.1,6.12,589.96,558.5,31.46,1076.58,11.4,2.33,0.0,0.0,590.4023962703604,343902.4287393779,480.67595099535134,0.052941177500199145,0.0,0.0,217.5659845031016,13.029448590657095,865.2167528872211,303.23770414407613,89.85853757472421,90.54459569631031,90.0,90.3181965161869,90.54459569631031,180.0,0.0,103.55666201941304,0.5136119129252582,303.23770414407613,0.0,272.91393372966854
2018-03-15 10:00:00,882.46,842.12,31.88,8.46,815.8,782.48,33.32,1121.37,13.92,2.39,0.0,0.0,815.9249472766181,343902.4287393779,741.6294645375299,0.052941177500199145,0.0,0.0,579.9953727040573,13.14015921310367,1334.9330995734708,718.0707942192068,89.82720868031119,91.45180316020412,90.0,90.91568698183946,91.45180316020412,180.0,0.0,245.22351121495015,0.8800696640248256,718.0707942192068,0.0,646.2637147972862
2018-03-15 11:00:00,1068.54,1025.51,32.82,10.21,984.14,949.84,34.3,1144.37,15.32,4.76,0.0,0.0,984.2567496127264,343902.4287393779,938.6312173624613,0.052941177500199145,0.0,0.0,897.3348556878005,13.244434224602374,1689.536271501093,1028.2520626350547,89.91978275857137,92.2461447807336,90.0,91.47844531342007,92.2461447807336,180.0,0.0,351.15142301193197,1.0446990209004299,1028.2520626350547,0.0,925.4268563715492
2018-03-15 12:00:00,1175.59,1131.12,33.26,11.21,1080.9,1046.14,34.76,1153.91,16.43,6.02,0.0,0.0,1080.97440235896,343902.4287393779,1052.5941957121101,0.052941177500199145,0.0,0.0,1111.456304062028,13.318785738668707,1894.6696422737732,1208.6796484342985,90.0475491487619,92.78211835922593,90.0,91.8797105197728,92.78211835922593,180.0,0.0,412.7680302683762,1.1181390103194426,1208.6796484342985,0.0,1087.8116835908688
2018-03-15 13:00:00,1196.59,1151.85,33.33,11.41,1099.76,1064.92,34.84,1154.67,17.01,7.22,0.0,0.0,1099.7885022767277,343902.4287393779,1075.0111303155552,0.052941177500199145,0.0,0.0,1194.5950440655251,13.35222705657147,1935.0201264765192,1245.685292384905,90.17193295645738,92.9902253393036,90.0,92.06018885296436,92.9902253393036,180.0,0.0,425.40557801073277,1.132658951976811,1245.685292384905,0.0,1121.1167631464145
2018-03-15 14:00:00,1130.08,1086.23,33.07,10.78,1039.4,1004.84,34.56,1147.23,17.8,7.97,0.0,0.0,1039.5557472437836,343902.4287393779,1004.3111065036077,0.052941177500199145,0.0,0.0,1139.8836486778334,13.341341679269016,1807.760077570486,1140.9410067746262,90.27196129378959,92.85327566614896,90.0,92.00144192327036,92.85327566614896,180.0,0.0,389.6350638722453,1.0975274869093354,1140.9410067746262,0.0,1026.8469060971636
2018-03-15 15:00:00,981.13,939.35,32.4,9.38,904.46,870.6,33.86,1129.57,17.31,8.42,0.0,0.0,904.7061859338713,343902.4287393779,846.2891137777857,0.052941177500199145,0.0,0.0,945.3356911439871,13.28510916292248,1523.320477153851,895.1632564470223,90.34104091749828,92.36629705760924,90.0,91.69796253137262,92.36629705760924,180.0,0.0,305.7011629267501,0.9894519020260721,895.1632564470223,0.0,805.6469308023201
2018-03-15 16:00:00,761.37,722.96,31.1,7.32,705.24,672.74,32.5,1095.9,16.74,8.47,0.0,0.0,705.5600584137153,343902.4287393779,614.6087256759091,0.052941177500199145,0.0,0.0,631.1631140373293,13.189081135372394,1106.2957587628628,535.9860190534264,90.36724461604025,91.57988261060011,90.0,91.17971207239536,91.57988261060011,180.0,0.0,183.04096840106268,0.7596603756999284,535.9860190534264,0.0,482.3874171480838
2018-03-15 17:00:00,488.88,455.56,28.57,4.75,457.84,427.98,29.86,1028.89,15.73,7.41,0.0,0.0,458.4983297117249,343902.4287393779,24.027328478085458,0.0,0.0,0.0,42.73296038448869,11.691278500354468,43.24919331478018,0.0,90.10696610671536,91.17971207239536,90.0,90.10696610671536,90.10696610671536,180.0,0.0,161.92504381958656,0.0,0.0,0.0,0.0
2018-03-15 18:00:00,191.5,167.06,22.5,1.93,186.22,162.7,23.52,853.45,14.4,5.14,0.0,0.0,187.36067405044895,343902.4287393779,18.88435539929158,0.0,0.0,0.0,7.017339037876494,11.676369715368796,33.99184133325059,0.0,90.01756530391599,91.17971207239536,90.0,90.01756530391599,90.01756530391599,180.0,0.0,175.41959833102555,0.0,0.0,0.0,0.0
2018-03-15 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.7,2.65,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.250309294466677,11.671248826402824,0.0,0.0,89.98685779924378,91.17971207239536,90.0,89.98685779924378,89.98685779924378,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.44,1.25,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.464017188428828,11.669489896763217,0.0,0.0,89.97631034537685,91.17971207239536,90.0,89.97631034537685,89.97631034537685,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.24,1.93,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.9113470869314,11.668885737310113,0.0,0.0,89.97268749212768,91.17971207239536,90.0,89.97268749212768,89.97268749212768,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.36,2.34,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.408477853423893,11.668678219830982,0.0,0.0,89.97144310975534,91.17971207239536,90.0,89.97144310975534,89.97144310975534,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.79,2.58,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.579232979292843,11.66860694145584,0.0,0.0,89.97101568767057,91.17971207239536,90.0,89.97101568767057,89.97101568767057,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25,2.81,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.637884173252674,11.668582458666323,0.0,0.0,89.97086887617388,91.17971207239536,90.0,89.97086887617388,89.97086887617388,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8,2.52,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.658029762062021,11.668574049285759,0.0,0.0,89.97081844916899,91.17971207239536,90.0,89.97081844916899,89.97081844916899,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.05,2.64,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.664949395253151,11.668571160820726,0.0,0.0,89.9708011284354,91.17971207239536,90.0,89.9708011284354,89.9708011284354,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.03,2.4,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667326159914998,11.668570168686976,0.0,0.0,89.97079517908716,91.17971207239536,90.0,89.97079517908716,89.97079517908716,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82,3.01,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668142534150071,11.668569827907579,0.0,0.0,89.97079313559725,91.17971207239536,90.0,89.97079313559725,89.97079313559725,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-16 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.17,3.35,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66842294344039,11.668569710856225,0.0,0.0,89.97079243369666,91.17971207239536,90.0,89.97079243369666,89.97079243369666,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-16 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.03,4.02,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668519258791866,11.668569670651273,0.0,0.0,89.97079219260692,91.17971207239536,90.0,89.97079219260692,89.97079219260692,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-16 07:00:00,51.76,37.53,13.66,0.57,54.56,40.28,14.28,571.73,4.25,4.73,0.0,0.0,56.41644363587851,343902.4287393779,11.49133131113934,0.0,0.0,0.0,-11.668552341309638,11.668569656841624,20.684397342506923,0.0,89.97079210979712,91.17971207239536,90.0,89.97079210979712,89.97079210979712,180.0,0.0,182.47975213219058,0.0,0.0,0.0,0.0
2018-03-16 08:00:00,340.64,311.08,26.23,3.33,321.2,293.78,27.42,967.33,7.55,4.12,0.0,0.0,321.9276353877233,343902.4287393779,22.018354499437418,0.0,0.0,0.0,-11.668563704537055,11.668569652098268,39.633039981455646,0.0,89.9707920813535,91.17971207239536,90.0,89.9707920813535,89.9707920813535,180.0,0.0,182.4797564255974,0.0,0.0,0.0,0.0
2018-03-16 09:00:00,629.43,593.37,30.0,6.05,583.46,552.1,31.36,1067.93,11.26,2.19,0.0,0.0,583.880548205696,343902.4287393779,474.6293647509909,0.052941177500199145,0.0,0.0,210.10711073599273,13.02734901198533,854.3328971304169,293.4073877589639,89.86210758623324,90.52592517406775,90.0,90.30686537008236,90.52592517406775,180.0,0.0,100.1995770081321,0.5025126948664833,293.4073877589639,0.0,264.0666489830675
2018-03-16 10:00:00,876.6,836.44,31.78,8.38,807.3,774.08,33.22,1112.52,13.35,2.86,0.0,0.0,807.449664658387,343902.4287393779,733.2787707160087,0.052941177500199145,0.0,0.0,566.187274517399,13.135988926469699,1319.9018499807867,701.9217631418286,89.82918149881077,91.41723971103325,90.0,90.89318050099983,91.41723971103325,180.0,0.0,239.7085645893596,0.8693071455281306,701.9217631418286,0.0,631.7295868276458
2018-03-16 11:00:00,1060.59,1017.75,32.74,10.1,973.72,939.5,34.22,1134.85,14.86,5.29,0.0,0.0,973.7284875872147,343902.4287393779,927.9569384825461,0.052941177500199145,0.0,0.0,880.1336623550493,13.239029241145442,1670.3225686046442,1009.6521276359565,89.91880725389565,92.2030879771537,90.0,91.44927533847854,92.2030879771537,180.0,0.0,344.79948472734003,1.036892871582464,1009.6521276359565,0.0,908.6869148723608
2018-03-16 12:00:00,1167.27,1123.0,33.16,11.1,1070.06,1035.4,34.66,1145.15,15.83,6.52,0.0,0.0,1070.1982092053508,343902.4287393779,1041.4424190063069,0.052941177500199145,0.0,0.0,1091.958443671426,13.312567565822416,1874.5964432499013,1188.2578979490909,90.04494654477324,92.73331270203539,90.0,91.84615187013888,92.73331270203539,180.0,0.0,405.79393607118146,1.110315722571992,1188.2578979490909,0.0,1069.4321081541818
2018-03-16 13:00:00,1188.19,1143.66,33.24,11.3,1088.88,1054.14,34.74,1146.37,16.47,7.33,0.0,0.0,1088.9041150475448,343902.4287393779,1063.6494914206737,0.052941177500199145,0.0,0.0,1174.6768771269326,13.345780777314078,1914.5691754943646,1225.5032645335314,90.16773591214108,92.94036760065975,90.0,92.0253991434486,92.94036760065975,180.0,0.0,418.5133498725129,1.1254464443639487,1225.5032645335314,0.0,1102.9529380801782
2018-03-16 14:00:00,1121.96,1078.33,32.95,10.67,1028.82,994.38,34.44,1139.14,17.23,7.81,0.0,0.0,1028.8070541412208,343902.4287393779,993.1119507623815,0.052941177500199145,0.0,0.0,1119.5730232789651,13.334754129380334,1787.6015962788026,1120.4643720559723,90.26744840671452,92.80243555340405,90.0,91.96588979499651,92.80243555340405,180.0,0.0,382.64222653085864,1.0890908723319952,1120.4643720559723,0.0,1008.4179348503751
2018-03-16 15:00:00,974.56,933.01,32.26,9.29,895.26,861.54,33.72,1122.69,17.76,8.21,0.0,0.0,895.4600610177483,343902.4287393779,836.6530511389999,0.052941177500199145,0.0,0.0,931.3548678377884,13.280284298213687,1505.9755635801973,883.1667718309521,90.33318648171512,92.33130125520557,90.0,91.67192337995372,92.33130125520557,180.0,0.0,301.6043244207539,0.9862715382606522,883.1667718309521,0.0,794.850094647857
2018-03-16 16:00:00,756.19,717.99,30.96,7.24,697.42,665.06,32.36,1089.76,17.05,7.6,0.0,0.0,697.8195932899415,343902.4287393779,606.5798030759569,0.052941177500199145,0.0,0.0,619.9532924815701,13.185274267352273,1091.8436973965129,525.9211844898249,90.36195610594952,91.55182298266877,90.0,91.15916691335141,91.55182298266877,180.0,0.0,179.6037946692335,0.7536635393258535,525.9211844898249,0.0,473.3290660408424
2018-03-16 17:00:00,484.92,451.85,28.4,4.68,451.3,421.62,29.68,1022.98,16.29,6.66,0.0,0.0,451.9799198696969,343902.4287393779,23.86661147942892,0.0,0.0,0.0,42.00726687879875,11.690975573846853,42.95990270345784,0.0,90.1051496023526,91.15916691335141,90.0,90.1051496023526,90.1051496023526,180.0,0.0,159.09805744354352,0.0,0.0,0.0,0.0
2018-03-16 18:00:00,188.54,164.42,22.24,1.88,181.04,157.8,23.24,845.23,14.79,4.6,0.0,0.0,182.1782595541522,343902.4287393779,18.643279134944017,0.0,0.0,0.0,6.768076883419022,11.676265665775768,33.557904036814065,0.0,90.01694136862169,91.15916691335141,90.0,90.01694136862169,90.01694136862169,180.0,0.0,172.41260027948144,0.0,0.0,0.0,0.0
2018-03-16 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.0,2.4,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.3359261852908615,11.671213087312523,0.0,0.0,89.98664348913285,91.15916691335141,90.0,89.98664348913285,89.98664348913285,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.36,1.31,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.493424990071071,11.669477621053737,0.0,0.0,89.97623673385964,91.15916691335141,90.0,89.97623673385964,89.97623673385964,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.23,2.49,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.921448117103324,11.668881520833363,0.0,0.0,89.97266220794747,91.15916691335141,90.0,89.97266220794747,89.97266220794747,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.51,3.02,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.411947368473896,11.668676771550036,0.0,0.0,89.97143442511207,91.15916691335141,90.0,89.97143442511207,89.97143442511207,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.14,3.17,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.580424692855862,11.668606443998408,0.0,0.0,89.97101270465795,91.15916691335141,90.0,89.97101270465795,89.97101270465795,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.98,3.51,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.638293504586013,11.668582287798992,0.0,0.0,89.9708678515648,91.15916691335141,90.0,89.9708678515648,89.9708678515648,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43,3.31,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.658170359722398,11.668573990596027,0.0,0.0,89.97081809723493,91.15916691335141,90.0,89.97081809723493,89.97081809723493,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62,3.31,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.664997687922218,11.668571140661898,0.0,0.0,89.97080100755262,91.15916691335141,90.0,89.97080100755262,89.97080100755262,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7,3.19,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667342747539875,11.668570161762798,0.0,0.0,89.9707951375662,91.15916691335141,90.0,89.9707951375662,89.9707951375662,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6,3.34,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66814823168275,11.668569825529255,0.0,0.0,89.97079312133559,91.15916691335141,90.0,89.97079312133559,89.97079312133559,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-17 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.71,3.57,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668424900434928,11.668569710039316,0.0,0.0,89.97079242879805,91.15916691335141,90.0,89.97079242879805,89.97079242879805,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-17 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.62,3.89,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66851993098235,11.66856967037068,0.0,0.0,89.97079219092434,91.15916691335141,90.0,89.97079219092434,89.97079219092434,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-17 07:00:00,51.77,37.8,13.41,0.55,52.9,38.88,14.02,565.84,5.44,4.28,0.0,0.0,54.756736836559206,343902.4287393779,11.250254280429024,0.0,0.0,0.0,-11.668552572197171,11.668569656745246,20.25045866661737,0.0,89.97079210921918,91.15916691335141,90.0,89.97079210921918,89.97079210921918,180.0,0.0,179.3785746015161,0.0,0.0,0.0,0.0
2018-03-17 08:00:00,342.04,312.54,26.18,3.32,319.76,292.4,27.36,968.09,8.88,3.44,0.0,0.0,320.52675830941445,343902.4287393779,22.018354499437418,0.0,0.0,0.0,-11.668563783842371,11.668569652065164,39.633039981455646,0.0,89.97079208115498,91.15916691335141,90.0,89.97079208115498,89.97079208115498,180.0,0.0,179.3785788376501,0.0,0.0,0.0,0.0
2018-03-17 09:00:00,632.07,596.06,29.97,6.05,582.88,551.56,31.32,1070.6,12.96,1.19,0.0,0.0,583.249451871104,343902.4287393779,473.37170009754897,0.052941177500199145,0.0,0.0,215.77262716072988,13.028943783256649,852.0691006466968,300.8741742461553,89.85939592264772,90.54010669177758,90.0,90.31547213796473,90.54010669177758,180.0,0.0,102.74950887365716,0.5158584775020884,300.8741742461553,0.0,270.78675682153977
2018-03-17 10:00:00,880.57,840.4,31.78,8.38,807.78,774.56,33.22,1116.44,15.5,2.63,0.0,0.0,807.9618065534905,343902.4287393779,733.1133360972237,0.052941177500199145,0.0,0.0,576.4137082546797,13.139082861599098,1319.6040676528296,713.8430745446819,89.82780828882053,91.4428377925286,90.0,90.90987805630493,91.4428377925286,180.0,0.0,243.77973119859968,0.883510914444967,713.8430745446819,0.0,642.4587670902138
2018-03-17 11:00:00,1065.85,1022.98,32.76,10.12,975.3,941.06,34.24,1139.84,16.92,5.12,0.0,0.0,975.3570108791788,343902.4287393779,928.9111664228552,0.052941177500199145,0.0,0.0,891.9294054213076,13.242767331538559,1672.0401789787827,1022.1785282611954,89.9199932473121,92.23261424213183,90.0,91.46944931384132,92.23261424213183,180.0,0.0,349.0772912736217,1.0480044915449083,1022.1785282611954,0.0,919.9606754350759
2018-03-17 12:00:00,1173.33,1129.02,33.18,11.13,1072.4,1037.72,34.68,1150.87,18.14,6.33,0.0,0.0,1072.5007221645585,343902.4287393779,1043.0654198987932,0.052941177500199145,0.0,0.0,1106.2572499472205,13.317097209610047,1877.5178449951359,1203.454489897613,90.0463568714126,92.7691044567895,90.0,91.87059775361513,92.7691044567895,180.0,0.0,410.9836216371699,1.1221013329191603,1203.454489897613,0.0,1083.1090409078517
2018-03-17 13:00:00,1194.77,1150.21,33.24,11.33,1091.7,1056.96,34.74,1152.9,19.2,7.24,0.0,0.0,1091.6797915636462,343902.4287393779,1065.6803032288958,0.052941177500199145,0.0,0.0,1191.713274807677,13.351187892660912,1918.2246369227894,1243.5352827074346,90.16958379169706,92.98301189948594,90.0,92.05458062391561,92.98301189948594,180.0,0.0,424.67134271457707,1.1391025942930402,1243.5352827074346,0.0,1119.181754436691
2018-03-17 14:00:00,1128.67,1085.01,32.95,10.7,1031.78,997.34,34.44,1146.58,18.75,7.9,0.0,0.0,1031.822734540564,343902.4287393779,995.230767228229,0.052941177500199145,0.0,0.0,1132.7464991779748,13.339192355759979,1791.4154660984768,1132.548909641868,90.27308273304256,92.835410461207,90.0,91.98984231091274,92.835410461207,180.0,0.0,386.76913541237803,1.0976196508658573,1132.548909641868,0.0,1019.2940186776813
2018-03-17 15:00:00,980.5,938.94,32.24,9.31,897.58,863.88,33.7,1130.7,18.32,8.39,0.0,0.0,897.7949570916774,343902.4287393779,837.8549264108315,0.052941177500199145,0.0,0.0,938.1141238597593,13.282786185038885,1508.1389391722491,887.743399850735,90.33975140903998,92.34822054407434,90.0,91.685425729513,92.34822054407434,180.0,0.0,303.1672577715754,0.9888041727550984,887.743399850735,0.0,798.9690598656615
2018-03-17 16:00:00,760.97,722.8,30.92,7.25,698.8,666.48,32.32,1098.56,17.57,7.87,0.0,0.0,699.1218090910743,343902.4287393779,606.4221186118723,0.052941177500199145,0.0,0.0,623.6918993301074,13.186664438379841,1091.5598653476793,528.4066270527948,90.36569114772254,91.5611811973941,90.0,91.16666948100249,91.5611811973941,180.0,0.0,180.4525813865353,0.7558148239428752,528.4066270527948,0.0,475.5659643475153
2018-03-17 17:00:00,487.94,454.9,28.36,4.68,451.26,421.62,29.64,1032.55,16.8,6.95,0.0,0.0,451.87059851251985,343902.4287393779,23.786252213737896,0.0,0.0,0.0,42.51979224259247,11.69118951749841,42.81525601834365,0.0,90.10643251938583,91.16666948100249,90.0,90.10643251938583,90.10643251938583,180.0,0.0,160.03687915069142,0.0,0.0,0.0,0.0
2018-03-17 18:00:00,187.39,163.5,22.04,1.84,177.66,154.62,23.04,846.07,15.28,4.87,0.0,0.0,178.83574428357193,343902.4287393779,18.482560603561968,0.0,0.0,0.0,6.944119765697536,11.676339151421018,33.26861066658568,0.0,90.01738202664217,91.16666948100249,90.0,90.01738202664217,90.01738202664217,180.0,0.0,173.4785563053882,0.0,0.0,0.0,0.0
2018-03-17 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.63,2.49,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.275458745838044,11.671238328258067,0.0,0.0,89.98679484692606,91.16666948100249,90.0,89.98679484692606,89.98679484692606,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-17 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.97,1.32,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.472655554880781,11.669486290846725,0.0,0.0,89.97628872243241,91.16666948100249,90.0,89.97628872243241,89.97628872243241,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.82,2.35,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.91431420433933,11.668884498745198,0.0,0.0,89.97268006505044,91.16666948100249,90.0,89.97268006505044,89.97268006505044,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.06,2.93,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.409497002788829,11.668677794407088,0.0,0.0,89.97144055869315,91.16666948100249,90.0,89.97144055869315,89.97144055869315,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.67,3.36,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.579583038045357,11.668606795330685,0.0,0.0,89.9710148114284,91.16666948100249,90.0,89.9710148114284,89.9710148114284,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.36,3.78,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.638004411888572,11.668582408475064,0.0,0.0,89.97086857520108,91.16666948100249,90.0,89.97086857520108,89.97086857520108,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-18 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66,3.74,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.658071061789283,11.668574032046,0.0,0.0,89.97081834579045,91.16666948100249,90.0,89.97081834579045,89.97081834579045,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-18 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.92,3.82,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.664963580941432,11.668571154899189,0.0,0.0,89.97080109292679,91.16666948100249,90.0,89.97080109292679,89.97080109292679,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-18 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.18,3.6,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667331032431662,11.66857016665304,0.0,0.0,89.97079516689062,91.16666948100249,90.0,89.97079516689062,89.97079516689062,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-18 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.31,3.57,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668144207771022,11.668569827208957,0.0,0.0,89.97079313140796,91.16666948100249,90.0,89.97079313140796,89.97079313140796,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-18 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.47,3.8,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668423518294656,11.668569710616264,0.0,0.0,89.97079243225772,91.16666948100249,90.0,89.97079243225772,89.97079243225772,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-18 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.53,4.31,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668519456240475,11.668569670568852,0.0,0.0,89.97079219211268,91.16666948100249,90.0,89.97079219211268,89.97079219211268,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-18 07:00:00,52.97,39.16,13.26,0.54,52.44,38.58,13.86,576.08,6.07,4.61,0.0,0.0,54.46576913377155,343902.4287393779,11.169895014738001,0.0,0.0,0.0,-11.668552409129907,11.668569656813315,20.10581198150318,0.0,89.97079210962735,91.16666948100249,90.0,89.97079210962735,89.97079210962735,180.0,0.0,180.51104544590197,0.0,0.0,0.0,0.0
2018-03-18 08:00:00,346.41,316.9,26.18,3.33,321.12,293.76,27.36,977.98,9.41,3.83,0.0,0.0,321.86304841815087,343902.4287393779,22.018354499437418,0.0,0.0,0.0,-11.668563727836434,11.668569652088541,39.633039981455646,0.0,89.97079208129517,91.16666948100249,90.0,89.97079208129517,89.97079208129517,180.0,0.0,180.51104972248731,0.0,0.0,0.0,0.0
2018-03-18 09:00:00,637.34,601.33,29.95,6.07,584.74,553.44,31.3,1078.01,13.13,1.46,0.0,0.0,585.1101068785462,343902.4287393779,474.1244812071584,0.052941177500199145,0.0,0.0,217.06841646212746,13.029308531573117,853.4241067083532,302.58194122280474,89.85877572424575,90.5433502193836,90.0,90.3174406359881,90.5433502193836,180.0,0.0,103.33271684941911,0.5171367536907254,302.58194122280474,0.0,272.32374710052426
2018-03-18 10:00:00,885.5,845.34,31.76,8.39,809.16,775.96,33.2,1121.71,15.6,1.26,0.0,0.0,809.4003337764003,343902.4287393779,733.7795834016451,0.052941177500199145,0.0,0.0,577.8814659138594,13.139545264520414,1320.8033128577495,715.4214963507677,89.82791118549777,91.4465117790952,90.0,90.91237358320805,91.4465117790952,180.0,0.0,244.31876737801284,0.8838907849380816,715.4214963507677,0.0,643.879346715691
2018-03-18 11:00:00,1069.51,1026.69,32.7,10.12,975.5,941.32,34.18,1143.16,17.2,3.68,0.0,0.0,975.6065880966231,343902.4287393779,928.5306786056497,0.052941177500199145,0.0,0.0,893.0866219456915,13.243155506211243,1671.3553008752826,1023.2523675048008,89.92046040896403,92.23551090421951,90.0,91.4715442407852,92.23551090421951,180.0,0.0,349.4440108671739,1.0488370824772033,1023.2523675048008,0.0,920.9271307543207
2018-03-18 12:00:00,1175.56,1131.31,33.14,11.11,1071.24,1036.6,34.64,1152.83,18.44,5.44,0.0,0.0,1071.2099809131385,343902.4287393779,1041.1761674532308,0.052941177500199145,0.0,0.0,1105.6014464123457,13.316965019877712,1874.1171904316013,1202.211330815424,90.04752788762873,92.76746289603021,90.0,91.86988434325772,92.76746289603021,180.0,0.0,410.5590787681565,1.1222928765008473,1202.211330815424,0.0,1081.9901977338816
2018-03-18 13:00:00,1195.43,1150.93,33.2,11.3,1089.02,1054.32,34.7,1153.65,19.61,6.81,0.0,0.0,1089.0654386307128,343902.4287393779,1062.4030894651237,0.052941177500199145,0.0,0.0,1189.4726893092904,13.35053934812848,1912.325651867813,1240.711350085408,90.17036430498602,92.97740342524571,90.0,92.05108051556002,92.97740342524571,180.0,0.0,423.7069605414207,1.1392440766877703,1240.711350085408,0.0,1116.6402150768672
2018-03-18 14:00:00,1127.63,1084.07,32.89,10.66,1027.64,993.26,34.38,1146.0,19.22,8.35,0.0,0.0,1027.7177145234223,343902.4287393779,990.4247383144005,0.052941177500199145,0.0,0.0,1128.345319819362,13.337865914025222,1782.7646136426922,1127.3814071057434,90.27375719559383,92.82439374210514,90.0,91.98268368175641,92.82439374210514,180.0,0.0,385.0044164928466,1.0969757465244603,1127.3814071057434,0.0,1014.6432663951691
2018-03-18 15:00:00,977.74,936.28,32.2,9.25,891.94,858.28,33.66,1128.38,18.55,9.14,0.0,0.0,892.189196942137,343902.4287393779,831.5879995730934,0.052941177500199145,0.0,0.0,931.0911951305941,13.280630225476791,1496.858470328527,879.7822168450384,90.34018383880809,92.33064124844073,90.0,91.67379030326195,92.33064124844073,180.0,0.0,300.44848788732685,0.9860937790553597,879.7822168450384,0.0,791.8039951605346
2018-03-18 16:00:00,756.98,718.95,30.85,7.18,692.08,659.84,32.24,1094.14,17.49,8.57,0.0,0.0,692.2935973065808,343902.4287393779,599.1679048998193,0.052941177500199145,0.0,0.0,613.2287048876136,13.183428087428426,1078.5022800457818,516.7209909235694,90.36593851320575,91.53499047334294,90.0,91.14920332649767,91.53499047334294,180.0,0.0,176.46189864959788,0.7463899607535163,516.7209909235694,0.0,465.0488918312125
2018-03-18 17:00:00,483.36,450.52,28.22,4.61,444.22,414.72,29.5,1025.26,16.53,7.37,0.0,0.0,444.89242585916656,343902.4287393779,23.705892948046873,0.0,0.0,0.0,42.553735928355074,11.691203686623671,42.670609333229464,0.0,90.10651748480552,91.14920332649767,90.0,90.10651748480552,90.10651748480552,180.0,0.0,157.38763510430917,0.0,0.0,0.0,0.0
2018-03-18 18:00:00,185.22,161.59,21.83,1.8,173.28,150.46,22.82,841.49,14.79,4.55,0.0,0.0,174.4823267586638,343902.4287393779,18.321842072179923,0.0,0.0,0.0,6.955778787277735,11.676344018250694,32.9793172963573,0.0,90.01741121067565,91.14920332649767,90.0,90.01741121067565,90.01741121067565,180.0,0.0,170.83773214935758,0.0,0.0,0.0,0.0
2018-03-18 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.17,1.81,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.2714540898601125,11.671239999923088,0.0,0.0,89.98680487109604,91.14920332649767,90.0,89.98680487109604,89.98680487109604,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-18 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.46,1.32,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.471280030411867,11.669486865032411,0.0,0.0,89.97629216554742,91.14920332649767,90.0,89.97629216554742,89.97629216554742,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-18 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.29,2.52,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.913841737389289,11.668884695967252,0.0,0.0,89.9726812476961,91.14920332649767,90.0,89.9726812476961,89.9726812476961,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-18 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.46,2.72,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.409334719225923,11.668677862149174,0.0,0.0,89.97144096490982,91.14920332649767,90.0,89.97144096490982,89.97144096490982,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-18 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.89,3.03,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.579527296677286,11.668606818598827,0.0,0.0,89.97101495095623,91.14920332649767,90.0,89.97101495095623,89.97101495095623,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-19 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.41,3.48,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.637985265771622,11.668582416467235,0.0,0.0,89.97086862312628,91.14920332649767,90.0,89.97086862312628,89.97086862312628,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-19 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.81,3.62,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.658064485454448,11.668574034791162,0.0,0.0,89.97081836225186,91.14920332649767,90.0,89.97081836225186,89.97081836225186,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-19 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.18,3.51,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.664961322088226,11.668571155842102,0.0,0.0,89.97080109858099,91.14920332649767,90.0,89.97080109858099,89.97080109858099,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-19 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.43,3.68,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667330256557804,11.668570166976913,0.0,0.0,89.97079516883274,91.14920332649767,90.0,89.97079516883274,89.97079516883274,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-19 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.68,3.75,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668143941264507,11.668569827320207,0.0,0.0,89.97079313207506,91.14920332649767,90.0,89.97079313207506,89.97079313207506,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-19 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.87,3.9,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668423426754895,11.668569710654475,0.0,0.0,89.97079243248686,91.14920332649767,90.0,89.97079243248686,89.97079243248686,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-19 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.14,4.38,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668519424799939,11.668569670581975,0.0,0.0,89.97079219219138,91.14920332649767,90.0,89.97079219219138,89.97079219219138,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-19 07:00:00,52.15,38.64,12.99,0.52,50.04,36.46,13.58,557.47,5.93,4.77,0.0,0.0,51.96508468050393,343902.4287393779,10.92881875039044,0.0,0.0,0.0,-11.668552398331801,11.668569656817821,19.671874685066655,0.0,89.97079210965438,91.14920332649767,90.0,89.97079210965438,89.97079210965438,180.0,0.0,177.87462645351172,0.0,0.0,0.0,0.0
2018-03-19 08:00:00,344.52,315.17,26.06,3.28,316.62,289.38,27.24,969.31,9.19,3.95,0.0,0.0,317.3959537895075,343902.4287393779,21.85763750078088,0.0,0.0,0.0,-11.668563724123521,11.668569652090094,39.34374937013331,0.0,89.97079208130447,91.14920332649767,90.0,89.97079208130447,89.97079208130447,180.0,0.0,177.87463073277405,0.0,0.0,0.0,0.0
2018-03-19 09:00:00,635.05,599.17,29.87,6.01,579.64,548.42,31.22,1071.98,12.74,1.77,0.0,0.0,579.9685850456133,343902.4287393779,469.19429544647517,0.052941177500199145,0.0,0.0,209.65107737850536,13.027220644357035,844.5497719176151,292.80636511785724,89.86232585563815,90.52478366380626,90.0,90.30617258711078,90.52478366380626,180.0,0.0,99.99432582182025,0.5048659059608007,292.80636511785724,0.0,263.52572860607154
2018-03-19 10:00:00,883.39,843.36,31.69,8.34,804.12,771.0,33.12,1117.8,15.05,2.17,0.0,0.0,804.3414445534526,343902.4287393779,728.5285387478672,0.052941177500199145,0.0,0.0,567.6907404958612,13.1363948011669,1311.3514320320087,704.0285193758385,89.82817845130954,91.42100308012465,90.0,90.89537095261566,91.42100308012465,180.0,0.0,240.428028693925,0.8752856441044078,704.0285193758385,0.0,633.6256674382547
2018-03-19 11:00:00,1068.01,1025.28,32.66,10.07,970.96,936.82,34.14,1140.86,16.58,4.78,0.0,0.0,971.0205109006765,343902.4287393779,923.5270132637265,0.052941177500199145,0.0,0.0,882.4107857172905,13.239725023096932,1662.3487028320308,1012.2571027301218,89.91861357858726,92.20878791037569,90.0,91.45303038088551,92.20878791037569,180.0,0.0,345.6890921927322,1.0424672716657613,1012.2571027301218,0.0,911.0313924571096
2018-03-19 12:00:00,1174.56,1130.39,33.1,11.07,1067.08,1032.48,34.6,1151.6,17.72,6.04,0.0,0.0,1067.1823440506178,343902.4287393779,1036.5830178582169,0.052941177500199145,0.0,0.0,1094.785648684505,13.313457331584702,1865.849520767883,1191.3049005232983,90.04512973259976,92.74038956051686,90.0,91.85095381730422,92.74038956051686,180.0,0.0,406.83449735837536,1.1163086675530618,1191.3049005232983,0.0,1072.1744104709685
2018-03-19 13:00:00,1194.87,1150.43,33.18,11.26,1085.32,1050.64,34.68,1153.23,18.82,7.49,0.0,0.0,1085.3931662211546,343902.4287393779,1058.0763674467144,0.052941177500199145,0.0,0.0,1178.4928036124677,13.346975047035718,1904.537551864761,1229.6640133995597,90.16787420935599,92.94991935640046,90.0,92.03184445787578,92.94991935640046,180.0,0.0,419.93425913999044,1.1329203570358661,1229.6640133995597,0.0,1106.697612059604
2018-03-19 14:00:00,1127.58,1084.04,32.91,10.63,1024.36,989.96,34.4,1146.47,19.86,8.53,0.0,0.0,1024.5141316563386,343902.4287393779,986.4804388628629,0.052941177500199145,0.0,0.0,1124.0600268484554,13.336178412420077,1775.6648742927052,1125.2123664577284,90.26793788660409,92.81366710156566,90.0,91.97357646062834,92.81366710156566,180.0,0.0,384.2636820583656,1.0982887709304607,1125.2123664577284,0.0,1012.6911298119556
2018-03-19 15:00:00,977.58,936.16,32.2,9.22,888.66,855.0,33.66,1129.13,19.31,9.04,0.0,0.0,888.8226156746485,343902.4287393779,827.4081118056131,0.052941177500199145,0.0,0.0,927.9354355545619,13.279514075479186,1489.3346719897013,877.2701027631698,90.33796808166804,92.32274197554831,90.0,91.66776659056782,92.32274197554831,180.0,0.0,299.59059275959464,0.9870024539117853,877.2701027631698,0.0,789.5430924868529
2018-03-19 16:00:00,756.62,718.61,30.87,7.15,688.74,656.48,32.26,1095.41,18.43,8.52,0.0,0.0,689.1345859977457,343902.4287393779,595.0774411140253,0.052941177500199145,0.0,0.0,611.4238403320476,13.182769340216351,1071.1394448816368,515.4316397434471,90.36433778861486,91.53047266477269,90.0,91.1456481556406,91.53047266477269,180.0,0.0,176.02158102893418,0.7479404607115935,515.4316397434471,0.0,463.88847576910246
2018-03-19 17:00:00,482.65,449.85,28.22,4.57,440.74,411.24,29.5,1026.38,17.39,7.56,0.0,0.0,441.36833194210595,343902.4287393779,23.705892948046873,0.0,0.0,0.0,42.33408324355749,11.691111996922478,42.670609333229464,0.0,90.10596766582947,91.1456481556406,90.0,90.10596766582947,90.10596766582947,180.0,0.0,156.9339939342693,0.0,0.0,0.0,0.0
2018-03-19 18:00:00,182.54,159.11,21.68,1.75,168.52,145.86,22.66,834.2,16.13,5.34,0.0,0.0,169.7668147137777,343902.4287393779,18.24148433921441,0.0,0.0,0.0,6.880332195820687,11.676312524552207,32.83467337014917,0.0,90.01722235813465,91.1456481556406,90.0,90.01722235813465,90.01722235813465,180.0,0.0,170.32960510131548,0.0,0.0,0.0,0.0
2018-03-19 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.62,2.86,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.297368583767078,11.671229182426343,0.0,0.0,89.98674000377827,91.1456481556406,90.0,89.98674000377827,89.98674000377827,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-19 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.89,2.01,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.480181174672808,11.66948314942448,0.0,0.0,89.97626988483627,91.1456481556406,90.0,89.97626988483627,89.97626988483627,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-19 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.86,1.91,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.916899114064464,11.668883419725379,0.0,0.0,89.97267359468829,91.1456481556406,90.0,89.97267359468829,89.97267359468829,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-19 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.96,2.34,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.410384870963481,11.668677423783947,0.0,0.0,89.97143833624469,91.1456481556406,90.0,89.97143833624469,89.97143833624469,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-19 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.21,2.78,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.579888004165639,11.668606668028566,0.0,0.0,89.9710140480589,91.1456481556406,90.0,89.9710140480589,89.9710140480589,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-20 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.62,3.15,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.638109162052332,11.668582364749165,0.0,0.0,89.97086831299792,91.1456481556406,90.0,89.97086831299792,89.97086831299792,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-20 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71,3.48,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.658107041508737,11.668574017026971,0.0,0.0,89.97081825572857,91.1456481556406,90.0,89.97081825572857,89.97081825572857,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-20 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.85,3.98,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.664975939303257,11.668571149740432,0.0,0.0,89.97080106199222,91.1456481556406,90.0,89.97080106199222,89.97080106199222,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-20 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89,3.98,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667335277301436,11.668570164881102,0.0,0.0,89.97079515626517,91.1456481556406,90.0,89.97079515626517,89.97079515626517,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-20 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.04,4.12,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668145665804593,11.668569826600331,0.0,0.0,89.97079312775831,91.1456481556406,90.0,89.97079312775831,89.97079312775831,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-20 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.09,4.09,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668424019106403,11.66856971040721,0.0,0.0,89.97079243100413,91.1456481556406,90.0,89.97079243100413,89.97079243100413,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-20 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.19,4.55,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668519628255066,11.668569670497046,0.0,0.0,89.97079219168211,91.1456481556406,90.0,89.97079219168211,89.97079219168211,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-20 07:00:00,55.31,41.96,12.82,0.53,51.3,37.9,13.4,595.34,5.46,5.21,0.0,0.0,53.42205653889843,343902.4287393779,10.768100219008394,0.0,0.0,0.0,-11.668552468218584,11.668569656788648,19.38258131483828,0.0,89.97079210947945,91.1456481556406,90.0,89.97079210947945,89.97079210947945,180.0,0.0,177.33799318999183,0.0,0.0,0.0,0.0
2018-03-20 08:00:00,357.16,327.69,26.1,3.38,325.32,298.04,27.28,1003.92,9.02,4.75,0.0,0.0,326.14410384058294,343902.4287393779,21.937995233746395,0.0,0.0,0.0,-11.668563748132554,11.668569652080071,39.488393296341464,0.0,89.97079208124437,91.1456481556406,90.0,89.97079208124437,89.97079208124437,180.0,0.0,177.33799745192005,0.0,0.0,0.0,0.0
2018-03-20 09:00:00,652.82,616.75,29.93,6.15,592.7,561.42,31.28,1101.6,13.11,3.09,0.0,0.0,593.1891477372526,343902.4287393779,479.09933507416264,0.052941177500199145,0.0,0.0,222.86017959577472,13.030938839701264,862.378844094288,310.21511273010816,89.85600363576248,90.55784774887488,90.0,90.32623919154778,90.55784774887488,180.0,0.0,105.93946974035514,0.5229615442450997,310.21511273010816,0.0,279.1936014570974
2018-03-20 10:00:00,904.28,864.05,31.73,8.51,819.86,786.7,33.16,1143.92,15.96,0.36,0.0,0.0,820.1049294603517,343902.4287393779,742.1850835396901,0.052941177500199145,0.0,0.0,590.5637226595793,13.143335280916666,1335.9332138248622,730.5447412155462,89.82544102396376,91.47825710205548,90.0,90.93282779628521,91.47825710205548,180.0,0.0,249.48340467639983,0.8907942325090787,730.5447412155462,0.0,657.4902670939916
2018-03-20 11:00:00,1090.27,1047.34,32.68,10.25,987.86,953.7,34.16,1164.68,17.38,2.61,0.0,0.0,987.977755602609,343902.4287393779,939.0760795856268,0.052941177500199145,0.0,0.0,909.0194597933225,13.248152120195892,1690.3370235408247,1040.5518290882553,89.92120330381815,92.27539285057085,90.0,91.49851030014246,92.27539285057085,180.0,0.0,355.3518332515058,1.0532138230719366,1040.5518290882553,0.0,936.4966461794298
2018-03-20 12:00:00,1196.41,1152.04,33.12,11.24,1083.62,1049.0,34.62,1173.38,18.46,4.55,0.0,0.0,1083.6765257996965,343902.4287393779,1052.0160261756735,0.052941177500199145,0.0,0.0,1122.337764595161,13.322350716149042,1893.628937058756,1219.3921081679403,90.05055051365083,92.8093560572027,90.0,91.89895022783058,92.8093560572027,180.0,0.0,416.42637010169096,1.1252362482135458,1219.3921081679403,0.0,1097.4528973511462
2018-03-20 13:00:00,1215.08,1170.48,33.18,11.42,1100.36,1065.68,34.68,1173.47,19.28,6.05,0.0,0.0,1100.4717991193725,343902.4287393779,1072.1107171433896,0.052941177500199145,0.0,0.0,1203.4918423395784,13.355212729966794,1929.7993825186493,1253.9313404376858,90.17554657261414,93.01249517188822,90.0,92.07630213412777,93.01249517188822,180.0,0.0,428.22163023487093,1.139448863152255,1253.9313404376858,0.0,1128.5382063939173
2018-03-20 14:00:00,1145.11,1101.44,32.91,10.76,1037.0,1002.6,34.4,1165.41,18.88,7.56,0.0,0.0,1037.0883107400616,343902.4287393779,997.7894488616655,0.052941177500199145,0.0,0.0,1139.1002761501193,13.34152429027679,1796.0210932574182,1136.9946033658543,90.27892892547717,92.85131478376114,90.0,92.00242745052743,92.85131478376114,180.0,0.0,388.2873542754185,1.0963334477798714,1136.9946033658543,0.0,1023.295143029269
