,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-03-20 15:00:00,991.75,950.22,32.2,9.32,898.26,864.6,33.66,1147.17,18.08,8.07,0.0,0.0,898.5231287584779,343902.4287393779,835.4287323639885,0.052941177500199145,0.0,0.0,936.1531182246339,13.282549040512786,1503.7717896805032,882.8829902431038,90.34583916053106,92.3433118942605,90.0,91.68414589212978,92.3433118942605,180.0,0.0,301.50741208571577,0.9825935048138553,882.8829902431038,0.0,794.5946912187934
2018-03-20 16:00:00,766.99,728.94,30.85,7.21,695.04,662.8,32.24,1112.71,17.06,7.64,0.0,0.0,695.2645958346709,343902.4287393779,599.013107969762,0.052941177500199145,0.0,0.0,612.7681549085288,13.18355752352759,1078.2236455584443,514.2412833249189,90.37039589517887,91.53383765739555,90.0,91.14990187586405,91.53383765739555,180.0,0.0,175.61507044126188,0.7396339270052547,514.2412833249189,0.0,462.817154992427
2018-03-20 17:00:00,488.92,456.17,28.15,4.6,443.52,414.1,29.42,1043.53,15.85,6.98,0.0,0.0,444.07218227473294,343902.4287393779,23.62553368235585,0.0,0.0,0.0,43.1653813813858,11.69145900601062,42.525962648115275,0.0,90.10804851219544,91.14990187586405,90.0,90.10804851219544,90.10804851219544,180.0,0.0,157.26197717153374,0.0,0.0,0.0,0.0
2018-03-20 18:00:00,183.63,160.41,21.49,1.73,167.08,144.62,22.46,847.09,14.39,4.59,0.0,0.0,168.4913252216737,343902.4287393779,18.08076580783236,0.0,0.0,0.0,7.165867567456977,11.676431715687656,32.545379999920776,0.0,90.01793708996597,91.14990187586405,90.0,90.01793708996597,90.01793708996597,180.0,0.0,170.8637957380598,0.0,0.0,0.0,0.0
2018-03-20 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.58,2.79,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.199292520864345,11.671270122353437,0.0,0.0,89.98698550080249,91.14990187586405,90.0,89.98698550080249,89.98698550080249,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-20 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.91,2.12,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.44649388031063,11.669497211524185,0.0,0.0,89.97635420847524,91.14990187586405,90.0,89.97635420847524,89.97635420847524,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-20 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.86,2.75,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.905328158141103,11.668888249793774,0.0,0.0,89.97270255828208,91.14990187586405,90.0,89.97270255828208,89.97270255828208,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-20 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.09,3.4,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.406410463886688,11.668679082822159,0.0,0.0,89.97144828469777,91.14990187586405,90.0,89.97144828469777,89.97144828469777,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-20 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48,3.4,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.57852286963006,11.668607237877179,0.0,0.0,89.97101746516657,91.14990187586405,90.0,89.97101746516657,89.97101746516657,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-21 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.92,3.77,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.63764026385861,11.66858256048151,0.0,0.0,89.97086948671053,91.14990187586405,90.0,89.97086948671053,89.97086948671053,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-21 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.15,3.76,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.657945983746364,11.668574084257372,0.0,0.0,89.97081865887691,91.14990187586405,90.0,89.97081865887691,89.97081865887691,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-21 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.46,3.71,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.664920618970402,11.668571172832818,0.0,0.0,89.97080120046614,91.14990187586405,90.0,89.97080120046614,89.97080120046614,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-21 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.65,3.73,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667316275800731,11.668570172812906,0.0,0.0,89.97079520382837,91.14990187586405,90.0,89.97079520382837,89.97079520382837,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-21 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.96,3.78,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668139139134222,11.66856982932476,0.0,0.0,89.97079314409541,91.14990187586405,90.0,89.97079314409541,89.97079314409541,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-21 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.29,3.89,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66842177731897,11.668569711342998,0.0,0.0,89.97079243661561,91.14990187586405,90.0,89.97079243661561,89.97079243661561,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-21 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.71,4.09,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668518858245793,11.668569670818473,0.0,0.0,89.97079219360954,91.14990187586405,90.0,89.97079219360954,89.97079219360954,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-21 07:00:00,53.23,40.2,12.53,0.5,47.86,34.76,13.1,559.8,5.48,4.1,0.0,0.0,49.84930071483761,343902.4287393779,10.527023954660832,0.0,0.0,0.0,-11.668552203733164,11.668569656899054,18.94864401840175,0.0,89.97079211014149,91.14990187586405,90.0,89.97079211014149,89.97079211014149,180.0,0.0,177.98006852601054,0.0,0.0,0.0,0.0
2018-03-21 08:00:00,350.04,320.77,25.99,3.28,316.22,289.06,27.16,979.17,8.58,3.77,0.0,0.0,317.01843842767465,343902.4287393779,21.85763750078088,0.0,0.0,0.0,-11.668563657285414,11.668569652117993,39.34374937013331,0.0,89.97079208147177,91.14990187586405,90.0,89.97079208147177,89.97079208147177,180.0,0.0,177.98007285354507,0.0,0.0,0.0,0.0
2018-03-21 09:00:00,641.77,605.94,29.81,6.01,579.7,548.54,31.16,1080.15,12.04,1.61,0.0,0.0,580.114926807801,343902.4287393779,467.7499104202093,0.052941177500199145,0.0,0.0,205.0337551714685,13.025920926510793,841.9498787468482,286.72103123414104,89.86453582619788,90.51322591130109,90.0,90.29915818321703,90.51322591130109,180.0,0.0,97.9161645125237,0.4942486703658552,286.72103123414104,0.0,258.04892811072693
2018-03-21 10:00:00,889.77,849.8,31.63,8.34,803.68,770.62,33.06,1123.86,14.41,1.83,0.0,0.0,803.9153152444402,343902.4287393779,726.7971884404155,0.052941177500199145,0.0,0.0,562.1869616044406,13.134670071299412,1308.2350013305731,698.0433961193073,89.82794278568791,91.40722641230336,90.0,90.88606281552026,91.40722641230336,180.0,0.0,238.38408963967646,0.8683046371707184,698.0433961193073,0.0,628.2390565073766
2018-03-21 11:00:00,1073.31,1030.66,32.59,10.06,969.32,935.26,34.06,1145.53,15.61,4.36,0.0,0.0,969.4728271052707,343902.4287393779,920.7497975737306,0.052941177500199145,0.0,0.0,873.7073459684731,13.237042244743025,1657.3497143525985,1002.4698369819652,89.91897088143394,92.1870020790973,90.0,91.43855178386839,92.1870020790973,180.0,0.0,342.34670911396415,1.0340360337640608,1002.4698369819652,0.0,902.2228532837687
2018-03-21 12:00:00,1178.8,1134.73,33.03,11.04,1064.5,1029.98,34.52,1155.56,16.77,5.79,0.0,0.0,1064.609712454273,343902.4287393779,1032.735500359293,0.052941177500199145,0.0,0.0,1084.5435832122803,13.310212095478887,1858.9239889408748,1180.4248647523182,90.04410798723346,92.71475235077453,90.0,91.83343971080598,92.71475235077453,180.0,0.0,403.1189297633941,1.1087864885536818,1180.4248647523182,0.0,1062.3823782770864
2018-03-21 13:00:00,1197.78,1153.47,33.09,11.22,1081.54,1046.96,34.58,1156.61,18.0,6.74,0.0,0.0,1081.6058710393545,343902.4287393779,1052.891250272785,0.052941177500199145,0.0,0.0,1166.7021593642658,13.343217963498457,1895.2043405083848,1217.2919999860494,90.16635168662057,92.92040585442099,90.0,92.01156797904686,92.92040585442099,180.0,0.0,415.70917632854105,1.1254487725887703,1217.2919999860494,0.0,1095.5627999874446
2018-03-21 14:00:00,1128.96,1085.59,32.8,10.57,1019.26,984.98,34.28,1149.23,18.87,7.96,0.0,0.0,1019.3048478091913,343902.4287393779,979.7289499368032,0.052941177500199145,0.0,0.0,1109.23006597727,13.33149669090467,1763.5121936485764,1109.3342838971,90.26673984545492,92.77654579841092,90.0,91.94830983393544,92.77654579841092,180.0,0.0,378.841265232303,1.0883243479920757,1109.3342838971,0.0,998.40085550739
2018-03-21 15:00:00,978.86,937.61,32.09,9.17,883.48,849.94,33.54,1133.09,19.74,8.35,0.0,0.0,883.6892975959737,343902.4287393779,820.5274124687251,0.052941177500199145,0.0,0.0,918.1404790483583,13.276124801037525,1476.9494125950346,868.9302639496168,90.33231845599443,92.29822393716557,90.0,91.6494751283791,92.29822393716557,180.0,0.0,296.74251068566724,0.9832983904110777,868.9302639496168,0.0,782.0372375546551
2018-03-21 16:00:00,757.28,719.46,30.73,7.09,683.22,651.1,32.12,1100.07,19.1,8.16,0.0,0.0,683.5195529211414,343902.4287393779,587.4786935417255,0.052941177500199145,0.0,0.0,603.0268838204524,13.17994808908184,1057.461698601839,507.672867688245,90.3608729064714,91.50945400053267,90.0,91.13042223949245,91.50945400053267,180.0,0.0,173.37193514247073,0.7427334968233394,507.672867688245,0.0,456.9055809194205
2018-03-21 17:00:00,482.14,449.57,28.05,4.51,434.5,405.18,29.32,1031.47,18.15,7.66,0.0,0.0,435.15914289273525,343902.4287393779,23.54517441666483,0.0,0.0,0.0,41.85862939618493,11.69091352804769,42.381315963001086,0.0,90.10477754357913,91.13042223949245,90.0,90.10477754357913,90.10477754357913,180.0,0.0,154.8153688220264,0.0,0.0,0.0,0.0
2018-03-21 18:00:00,180.75,157.79,21.28,1.68,162.16,139.92,22.24,839.01,16.78,5.21,0.0,0.0,163.44900701522022,343902.4287393779,17.8396895434848,0.0,0.0,0.0,6.717022686489522,11.676244354203522,32.11144270348425,0.0,90.01681357338757,91.13042223949245,90.0,90.01681357338757,90.01681357338757,180.0,0.0,168.09304143372006,0.0,0.0,0.0,0.0
2018-03-21 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.55,2.79,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.3534623476264045,11.671205767185816,0.0,0.0,89.98659959385868,91.13042223949245,90.0,89.98659959385868,89.98659959385868,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-21 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.71,1.62,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.499448334048239,11.66947510672704,0.0,0.0,89.97622165665345,91.13042223949245,90.0,89.97622165665345,89.97622165665345,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-21 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.62,1.99,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.923517023166665,11.668880657209142,0.0,0.0,89.97265702920897,91.13042223949245,90.0,89.97265702920897,89.97265702920897,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-21 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.77,2.54,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.412657999034488,11.668676474911258,0.0,0.0,89.9714326463122,91.13042223949245,90.0,89.9714326463122,89.9714326463122,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-21 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.02,2.86,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.580668781173713,11.668606342108532,0.0,0.0,89.97101209367344,91.13042223949245,90.0,89.97101209367344,89.97101209367344,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-22 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.33,3.19,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.638377344357759,11.668582252801725,0.0,0.0,89.97086764170305,91.13042223949245,90.0,89.97086764170305,89.97086764170305,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-22 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32,3.37,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.65819915711879,11.668573978575118,0.0,0.0,89.97081802515133,91.13042223949245,90.0,89.97081802515133,89.97081802515133,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-22 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43,3.18,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.665007579286316,11.668571136532943,0.0,0.0,89.97080098279326,91.13042223949245,90.0,89.97080098279326,89.97080098279326,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-22 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.58,3.5,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667346145042355,11.668570160344578,0.0,0.0,89.97079512906181,91.13042223949245,90.0,89.97079512906181,89.97079512906181,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-22 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.75,3.6,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668149398667111,11.668569825042121,0.0,0.0,89.97079311841448,91.13042223949245,90.0,89.97079311841448,89.97079311841448,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-22 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82,3.9,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668425301276214,11.668569709871994,0.0,0.0,89.97079242779469,91.13042223949245,90.0,89.97079242779469,89.97079242779469,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-22 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.71,3.97,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668520068661014,11.66856967031321,0.0,0.0,89.97079219057971,91.13042223949245,90.0,89.97079219057971,89.97079219057971,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-22 07:00:00,53.05,40.25,12.32,0.48,46.16,33.28,12.88,551.43,5.41,4.1,0.0,0.0,48.22995991858932,343902.4287393779,10.366305423278785,0.0,0.0,0.0,-11.668552619488553,11.668569656725504,18.65935064817337,0.0,89.9707921091008,91.13042223949245,90.0,89.9707921091008,89.9707921091008,180.0,0.0,175.0397257930059,0.0,0.0,0.0,0.0
2018-03-22 08:00:00,350.14,320.98,25.91,3.25,313.56,286.48,27.08,976.5,8.49,4.28,0.0,0.0,314.4443326981969,343902.4287393779,21.777278235089856,0.0,0.0,0.0,-11.668563800090622,11.66856965205838,39.19910268501912,0.0,89.97079208111431,91.13042223949245,90.0,89.97079208111431,89.97079208111431,180.0,0.0,175.03973001741076,0.0,0.0,0.0,0.0
2018-03-22 09:00:00,641.94,606.18,29.77,5.98,576.86,545.74,31.12,1078.79,12.05,2.77,0.0,0.0,577.3286330371936,343902.4287393779,464.705984434984,0.052941177500199145,0.0,0.0,201.48999307689803,13.024923402256091,836.4708117132009,282.0505806618774,89.86623196275289,90.50435541810401,90.0,90.29377467783814,90.50435541810401,180.0,0.0,96.32119045494416,0.4885442441648424,282.0505806618774,0.0,253.84552259568966
2018-03-22 10:00:00,890.11,850.19,31.61,8.31,800.86,767.82,33.04,1123.32,14.76,0.51,0.0,0.0,801.0416535204054,343902.4287393779,723.5084299182631,0.052941177500199145,0.0,0.0,559.2899226855736,13.133719907449587,1302.315235709525,695.1988525369006,89.8271267426,91.39997475055641,90.0,90.8809349079308,91.39997475055641,180.0,0.0,237.41266875653133,0.8678685427675971,695.1988525369006,0.0,625.6789672832106
2018-03-22 11:00:00,1073.79,1031.18,32.59,10.03,966.62,932.56,34.06,1145.49,16.47,2.58,0.0,0.0,966.7496992840147,343902.4287393779,917.482044180108,0.052941177500199145,0.0,0.0,872.9773361998339,13.236708466733637,1651.4677579647002,1002.4350755299026,89.91722221872419,92.18517477057215,90.0,91.43675042846232,92.18517477057215,180.0,0.0,342.33483796504964,1.0369127358118828,1002.4350755299026,0.0,902.1915679769124
2018-03-22 12:00:00,1179.22,1135.19,33.01,11.01,1061.72,1027.22,34.5,1155.87,17.62,4.2,0.0,0.0,1061.7767988905841,343902.4287393779,1029.2759943079043,0.052941177500199145,0.0,0.0,1083.6313153596438,13.30991023747565,1852.6968777526033,1179.54831628565,90.04380760447012,92.71246882677806,90.0,91.83181062341644,92.71246882677806,180.0,0.0,402.819585611705,1.1109192793797353,1179.54831628565,0.0,1061.593484657085
2018-03-22 13:00:00,1198.15,1153.88,33.09,11.19,1078.68,1044.1,34.58,1157.27,18.78,4.98,0.0,0.0,1078.770868076406,343902.4287393779,1049.3492320582743,0.052941177500199145,0.0,0.0,1165.711386249269,13.342898317040165,1888.828707419439,1216.280833222216,90.16615936133749,92.91792582163609,90.0,92.00984288973756,92.91792582163609,180.0,0.0,415.3638595906272,1.1274691125011642,1216.280833222216,0.0,1094.6527498999944
2018-03-22 14:00:00,1129.21,1085.89,32.78,10.54,1016.26,982.0,34.26,1150.24,19.78,6.6,0.0,0.0,1016.3656175846852,343902.4287393779,976.0018736556561,0.052941177500199145,0.0,0.0,1108.4296163172755,13.331228216327238,1756.8034560238636,1108.5913124558174,90.26641714758712,92.77454216976032,90.0,91.94686091244317,92.77454216976032,180.0,0.0,378.5875380691441,1.0907406678024976,1108.5913124558174,0.0,997.7321812102357
2018-03-22 15:00:00,977.88,936.68,32.07,9.12,879.48,845.96,33.52,1133.03,19.46,7.87,0.0,0.0,879.568921359558,343902.4287393779,815.602956090232,0.052941177500199145,0.0,0.0,911.3711348860917,13.274183067228021,1468.0853906927287,860.2707303277278,90.33496561930681,92.28127939638162,90.0,91.63899584994694,92.28127939638162,180.0,0.0,293.78525179512496,0.9780594896395376,860.2707303277278,0.0,774.243657294955
2018-03-22 16:00:00,755.35,717.62,30.69,7.04,678.42,646.34,32.08,1099.09,18.92,8.1,0.0,0.0,678.7633935743961,343902.4287393779,581.9713023144368,0.052941177500199145,0.0,0.0,594.3273120478191,13.17723710001621,1047.5483939218627,498.1024920093762,90.36074918987002,91.48767785129712,90.0,91.11579139302617,91.48767785129712,180.0,0.0,170.1036207276352,0.7338381779641178,498.1024920093762,0.0,448.2922428084386
2018-03-22 17:00:00,479.55,447.14,27.96,4.45,429.3,400.08,29.22,1028.58,17.84,7.48,0.0,0.0,429.86848621253625,343902.4287393779,23.46481668369931,0.0,0.0,0.0,41.8416529070362,11.690906441545565,42.23667203679294,0.0,90.10473504923908,91.11579139302617,90.0,90.10473504923908,90.10473504923908,180.0,0.0,152.61333811497346,0.0,0.0,0.0,0.0
2018-03-22 18:00:00,177.46,154.81,21.03,1.63,156.92,134.94,21.98,828.82,16.68,5.06,0.0,0.0,158.22939037348925,343902.4287393779,17.678971012102753,0.0,0.0,0.0,6.711191579788485,11.676241920122504,31.822149333255872,0.0,90.01679897737606,91.11579139302617,90.0,90.01679897737606,90.01679897737606,180.0,0.0,165.88679962896472,0.0,0.0,0.0,0.0
2018-03-22 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.24,2.8,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.355465223778108,11.671204931124484,0.0,0.0,89.98659458040157,91.11579139302617,90.0,89.98659458040157,89.98659458040157,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-22 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.54,1.55,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.500136284565409,11.669474819555603,0.0,0.0,89.97621993462465,91.11579139302617,90.0,89.97621993462465,89.97621993462465,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-22 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.41,1.87,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.923753321311088,11.668880558571121,0.0,0.0,89.97265643772427,91.11579139302617,90.0,89.97265643772427,89.97265643772427,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-22 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.55,2.52,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.412739163028128,11.668676441030945,0.0,0.0,89.97143244314826,91.11579139302617,90.0,89.97143244314826,89.97143244314826,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-22 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.02,2.86,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.580696659487955,11.668606330471277,0.0,0.0,89.97101202389042,91.11579139302617,90.0,89.97101202389042,89.97101202389042,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-23 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.36,3.02,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.638386920039116,11.668582248804547,0.0,0.0,89.97086761773389,91.11579139302617,90.0,89.97086761773389,89.97086761773389,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-23 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7,3.07,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.65820244618605,11.668573977202161,0.0,0.0,89.97081801691837,91.11579139302617,90.0,89.97081801691837,89.97081801691837,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-23 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.86,3.03,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.665008709022327,11.668571136061356,0.0,0.0,89.97080097996539,91.11579139302617,90.0,89.97080097996539,89.97080097996539,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-23 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.9,3.11,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66734653308715,11.668570160182595,0.0,0.0,89.97079512809049,91.11579139302617,90.0,89.97079512809049,89.97079512809049,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-23 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.07,2.94,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668149531957269,11.66856982498648,0.0,0.0,89.97079311808083,91.11579139302617,90.0,89.97079311808083,89.97079311808083,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-23 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4,3.08,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668425347051773,11.668569709852886,0.0,0.0,89.97079242768011,91.11579139302617,90.0,89.97079242768011,89.97079242768011,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-23 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.38,3.34,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668520084381282,11.668569670306645,0.0,0.0,89.97079219054037,91.11579139302617,90.0,89.97079219054037,89.97079219054037,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-23 07:00:00,52.15,39.66,12.04,0.46,43.92,31.34,12.58,533.14,5.33,4.12,0.0,0.0,45.92191226866724,343902.4287393779,10.125229158931225,0.0,0.0,0.0,-11.668552624887605,11.66856965672325,18.225413351736847,0.0,89.97079210908728,91.11579139302617,90.0,89.97079210908728,89.97079210908728,180.0,0.0,172.83128080344198,0.0,0.0,0.0,0.0
2018-03-23 08:00:00,347.93,318.89,25.83,3.2,308.92,281.92,27.0,966.46,8.74,3.96,0.0,0.0,309.73649595362616,343902.4287393779,21.696918969398833,0.0,0.0,0.0,-11.668563801941401,11.668569652057608,39.05445599990494,0.0,89.97079208110968,91.11579139302617,90.0,89.97079208110968,89.97079208110968,180.0,0.0,172.8312850265062,0.0,0.0,0.0,0.0
2018-03-23 09:00:00,638.1,602.44,29.74,5.92,570.5,539.42,31.08,1070.12,12.72,2.79,0.0,0.0,570.894079343453,343902.4287393779,458.7245346576844,0.052941177500199145,0.0,0.0,197.4621013049754,13.023789601624175,825.7042016026752,276.7420782323594,89.86815981650668,90.49427308593613,90.0,90.28765570702441,90.49427308593613,180.0,0.0,94.50831961332356,0.48475205514588965,276.7420782323594,0.0,249.06787040912346
2018-03-23 10:00:00,884.85,845.04,31.57,8.23,793.04,760.04,33.0,1115.48,15.58,1.28,0.0,0.0,793.3319254704189,343902.4287393779,715.8167660241735,0.052941177500199145,0.0,0.0,552.8426724808193,13.131752004186641,1288.4702400425617,687.8083622303151,89.82770901000934,91.38383645245543,90.0,90.87031439644822,91.38383645245543,180.0,0.0,234.88879228477825,0.8669868691121538,687.8083622303151,0.0,619.0275260072835
2018-03-23 11:00:00,1067.22,1024.74,32.55,9.93,957.58,923.56,34.02,1137.84,17.33,3.42,0.0,0.0,957.6362971164851,343902.4287393779,908.1255922455128,0.052941177500199145,0.0,0.0,863.979880119393,13.233910093645349,1634.626143682495,992.4976484440672,89.91718329232087,92.16265297852667,90.0,91.42164798207875,92.16265297852667,180.0,0.0,338.9411743011746,1.0364035400835914,992.4976484440672,0.0,893.2478835996604
2018-03-23 12:00:00,1169.98,1126.11,32.97,10.9,1050.24,1015.78,34.46,1146.53,18.46,5.17,0.0,0.0,1050.3023923898159,343902.4287393779,1017.3867113836126,0.052941177500199145,0.0,0.0,1071.4921230259595,13.306115376731295,1831.296167472399,1166.2808078488895,90.04343862770405,92.68208286402425,90.0,91.81133026603858,92.68208286402425,180.0,0.0,398.2886883378885,1.1104238325071134,1166.2808078488895,0.0,1049.6527270640006
2018-03-23 13:00:00,1186.66,1142.58,33.03,11.05,1065.2,1030.68,34.52,1146.25,19.35,6.72,0.0,0.0,1065.1732319789435,343902.4287393779,1035.2917287014036,0.052941177500199145,0.0,0.0,1148.633805616321,13.337578818352469,1863.5252001752197,1197.4774022403444,90.1659536733082,92.8751784365734,90.0,91.98113426469588,92.8751784365734,180.0,0.0,408.94242676619893,1.1242090641121334,1197.4774022403444,0.0,1077.72966201631
2018-03-23 14:00:00,1116.28,1073.15,32.74,10.39,1001.5,967.28,34.22,1137.51,20.28,7.48,0.0,0.0,1001.6224815310676,343902.4287393779,960.8897410558786,0.052941177500199145,0.0,0.0,1088.9944884018926,13.325039243886117,1729.601616052246,1088.1688075929999,90.26397327780467,92.72589354003941,90.0,91.91345985350195,92.72589354003941,180.0,0.0,371.61318624954407,1.0864061337058237,1088.1688075929999,0.0,979.3519268337
2018-03-23 15:00:00,963.58,922.63,31.99,8.96,863.58,830.14,33.44,1117.24,19.67,7.51,0.0,0.0,863.6413097194612,343902.4287393779,799.6894723236386,0.052941177500199145,0.0,0.0,889.1103955424215,13.267081326030938,1439.4411185523306,836.9728435125755,90.33195426871443,92.22555789712733,90.0,91.60066869975107,92.22555789712733,180.0,0.0,285.8289476887701,0.9691209001853461,836.9728435125755,0.0,753.275559161318
2018-03-23 16:00:00,741.19,703.73,30.58,6.88,662.74,630.78,31.96,1079.64,18.82,7.24,0.0,0.0,663.0694145164906,343902.4287393779,567.0781678925708,0.052941177500199145,0.0,0.0,571.3227225338848,13.169802733932698,1020.7407506892092,474.7151059778593,90.35607837334888,91.43009439920884,90.0,91.07566911067505,91.43009439920884,180.0,0.0,162.116752347862,0.7159357611510719,474.7151059778593,0.0,427.2435953800734
2018-03-23 17:00:00,467.23,435.14,27.78,4.31,415.56,386.52,29.04,1004.11,17.7,6.43,0.0,0.0,416.1522599052661,343902.4287393779,23.304098152317266,0.0,0.0,0.0,41.20071979780729,11.690638896601492,41.94737866656456,0.0,90.10313071107149,91.07566911067505,90.0,90.10313071107149,90.10313071107149,180.0,0.0,146.7992684290492,0.0,0.0,0.0,0.0
2018-03-23 18:00:00,170.95,148.66,20.74,1.55,148.96,127.28,21.68,802.14,16.32,4.63,0.0,0.0,150.34056215527576,343902.4287393779,17.43789474775519,0.0,0.0,0.0,6.491043037161998,11.676150023435193,31.388212036819347,0.0,90.01624791720396,91.07566911067505,90.0,90.01624791720396,90.01624791720396,180.0,0.0,159.91374348116483,0.0,0.0,0.0,0.0
2018-03-23 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.37,2.19,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.431082133132405,11.671173366330136,0.0,0.0,89.98640530153293,91.07566911067505,90.0,89.98640530153293,89.98640530153293,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-23 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.84,1.3,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.526109279488363,11.669463977638756,0.0,0.0,89.9761549208713,91.07566911067505,90.0,89.9761549208713,89.9761549208713,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-23 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.78,1.88,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.932674559577425,11.668876834575343,0.0,0.0,89.97263410671523,91.07566911067505,90.0,89.97263410671523,89.97263410671523,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-23 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.93,2.7,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.4158034416163,11.668675161908004,0.0,0.0,89.97142477286407,91.07566911067505,90.0,89.97142477286407,89.97142477286407,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-23 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.68,2.75,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.581749181903247,11.668605891116458,0.0,0.0,89.97100938929118,91.07566911067505,90.0,89.97100938929118,89.97100938929118,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-24 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.68,2.86,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.638748441813512,11.668582097894378,0.0,0.0,89.9708667127983,91.07566911067505,90.0,89.9708667127983,89.9708667127983,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-24 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.37,2.75,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.658326622155819,11.668573925367342,0.0,0.0,89.97081770608992,91.07566911067505,90.0,89.97081770608992,89.97081770608992,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-24 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45,2.62,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.665051361152495,11.668571118257063,0.0,0.0,89.97080087320161,91.07566911067505,90.0,89.97080087320161,89.97080087320161,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-24 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25,2.35,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66736118329828,11.668570154067153,0.0,0.0,89.97079509141912,91.07566911067505,90.0,89.97079509141912,89.97079509141912,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-24 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.32,2.34,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66815456402699,11.668569822885944,0.0,0.0,89.97079310548492,91.07566911067505,90.0,89.97079310548492,89.97079310548492,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-24 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05,2.87,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668427075475089,11.668569709131388,0.0,0.0,89.97079242335364,91.07566911067505,90.0,89.97079242335364,89.97079242335364,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-24 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.84,3.5,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66852067806694,11.668569670058824,0.0,0.0,89.9707921890543,91.07566911067505,90.0,89.9707921890543,89.9707921890543,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-24 07:00:00,49.92,37.77,11.73,0.42,40.8,28.54,12.26,498.82,5.47,4.43,0.0,0.0,42.69711654780962,343902.4287393779,9.884152128220908,0.0,0.0,0.0,-11.668552828808265,11.668569656638127,17.791474675847294,0.0,89.97079210857684,91.07566911067505,90.0,89.97079210857684,89.97079210857684,180.0,0.0,166.775045261157,0.0,0.0,0.0,0.0
2018-03-24 08:00:00,340.54,311.71,25.72,3.11,299.86,272.98,26.88,941.74,8.52,4.11,0.0,0.0,300.75326220121104,343902.4287393779,21.61655970370781,0.0,0.0,0.0,-11.668563871987146,11.668569652028369,38.90980931479074,0.0,89.97079208093434,91.07566911067505,90.0,89.97079208093434,89.97079208093434,180.0,0.0,166.7750494336388,0.0,0.0,0.0,0.0
2018-03-24 09:00:00,626.98,591.57,29.62,5.79,557.72,526.76,30.96,1049.08,12.02,1.93,0.0,0.0,558.194419993704,343902.4287393779,447.72458465509317,0.052941177500199145,0.0,0.0,181.72011680194424,13.01935843191961,805.9042906575656,255.99515463137774,89.87569433962081,90.45486887010104,90.0,90.26374127504256,90.45486887010104,180.0,0.0,87.42317773971034,0.4586128873059412,255.99515463137774,0.0,230.39563916823997
2018-03-24 10:00:00,871.18,831.63,31.48,8.07,777.8,744.9,32.9,1096.76,14.28,1.62,0.0,0.0,778.120931066098,343902.4287393779,701.3432034200391,0.052941177500199145,0.0,0.0,527.2272585480579,13.12394329998207,1262.4178261176967,658.3736430145433,89.83018471215428,91.31971777039743,90.0,90.8281718611772,91.31971777039743,180.0,0.0,224.8367399581472,0.8461070981762567,658.3736430145433,0.0,592.536278713089
2018-03-24 11:00:00,1051.94,1009.73,32.45,9.76,940.82,906.9,33.92,1120.71,15.63,3.82,0.0,0.0,940.9145015418777,343902.4287393779,891.5190975246392,0.052941177500199145,0.0,0.0,831.7237371978229,13.2237760792665,1604.7344517651434,957.6072941600117,89.91537945921436,92.08191169603815,90.0,91.3669560578863,92.08191169603815,180.0,0.0,327.0260048583456,1.017741030232587,957.6072941600117,0.0,861.8465647440106
2018-03-24 12:00:00,1154.71,1111.09,32.89,10.72,1033.46,999.08,34.38,1131.21,16.55,5.63,0.0,0.0,1033.52471347698,343902.4287393779,1000.3531468857088,0.052941177500199145,0.0,0.0,1036.1959542703023,13.294811674127203,1800.6357499198807,1129.65335992665,90.03795529409332,92.59373200511368,90.0,91.75032569047696,92.59373200511368,180.0,0.0,385.78029576901724,1.0930104962137521,1129.65335992665,0.0,1016.6880239339849
2018-03-24 13:00:00,1172.18,1128.31,32.99,10.88,1049.12,1014.64,34.48,1132.29,17.56,6.89,0.0,0.0,1049.1891013299696,343902.4287393779,1018.8907523851735,0.052941177500199145,0.0,0.0,1114.0621233344368,13.326321120247501,1834.0034414037975,1162.9463776415464,90.15754078373577,92.78864106066916,90.0,91.92037796928115,92.78864106066916,180.0,0.0,397.1499695793353,1.1084239973207652,1162.9463776415464,0.0,1046.6517398773917
2018-03-24 14:00:00,1103.11,1060.19,32.68,10.24,986.64,952.48,34.16,1124.49,18.35,7.97,0.0,0.0,986.7677734124845,343902.4287393779,945.6640913080514,0.052941177500199145,0.0,0.0,1054.998693448723,13.313949862234635,1702.195445204434,1054.3518658291846,90.25538633648083,92.64079768433187,90.0,91.85361193954103,92.64079768433187,180.0,0.0,360.0645906728497,1.0684903725452826,1054.3518658291846,0.0,948.9166792462662
2018-03-24 15:00:00,953.02,912.26,31.94,8.83,851.08,817.7,33.38,1105.9,19.15,8.37,0.0,0.0,851.2189311821611,343902.4287393779,787.0426034270957,0.052941177500199145,0.0,0.0,864.1137282202242,13.258547810879563,1416.6767534573044,814.8518993485633,90.3194317717681,92.16298801757166,90.0,91.55461445645649,92.16298801757166,180.0,0.0,278.2745733249054,0.9572765236986779,814.8518993485633,0.0,733.366709413707
2018-03-24 16:00:00,733.2,695.91,30.52,6.77,652.68,620.78,31.9,1069.54,18.31,7.95,0.0,0.0,652.9554721647821,343902.4287393779,557.0010733800373,0.052941177500199145,0.0,0.0,551.2270325125199,13.162993870644538,1002.6019797051034,456.55885062567415,90.34685377039769,91.37979229741192,90.0,91.03892258349723,91.37979229741192,180.0,0.0,155.91633210542696,0.6992189668186981,456.55885062567415,0.0,410.90296556310676
2018-03-24 17:00:00,461.68,429.74,27.71,4.23,407.88,378.92,28.96,994.78,17.4,7.01,0.0,0.0,408.6142405914109,343902.4287393779,23.304098152317266,0.0,0.0,0.0,39.93491254028811,11.690110510211333,41.94737866656456,0.0,90.099962232385,91.03892258349723,90.0,90.099962232385,90.099962232385,180.0,0.0,141.73084855399588,0.0,0.0,0.0,0.0
2018-03-24 18:00:00,165.98,144.03,20.47,1.48,142.48,121.08,21.4,782.62,15.55,4.71,0.0,0.0,143.789332758771,343902.4287393779,17.196816950682123,0.0,0.0,0.0,6.0562619048079975,11.675968532586829,30.95427198147678,0.0,90.01515960400069,91.03892258349723,90.0,90.01515960400069,90.01515960400069,180.0,0.0,154.53133418289417,0.0,0.0,0.0,0.0
2018-03-24 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.68,2.22,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.58042132512,11.671111027616169,0.0,0.0,89.98603148629047,91.03892258349723,90.0,89.98603148629047,89.98603148629047,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-24 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.92,1.59,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.577404500475671,11.669442565455748,0.0,0.0,89.9760265223229,91.03892258349723,90.0,89.9760265223229,89.9760265223229,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-24 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.66,2.37,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.950293509164798,11.66886947989072,0.0,0.0,89.97259000421391,91.03892258349723,90.0,89.97259000421391,89.97259000421391,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-24 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.68,2.86,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.421855221469112,11.668672635711307,0.0,0.0,89.97140962447922,91.03892258349723,90.0,89.97140962447922,89.97140962447922,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-24 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.08,2.83,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.583827855158168,11.668605023415113,0.0,0.0,89.97100418610415,91.03892258349723,90.0,89.97100418610415,89.97100418610415,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-25 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6,3.05,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.639462427223503,11.668581799855186,0.0,0.0,89.97086492560081,91.03892258349723,90.0,89.97086492560081,89.97086492560081,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-25 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0,2.91,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.658571862799407,11.668573822996448,0.0,0.0,89.97081709222098,91.03892258349723,90.0,89.97081709222098,89.97081709222098,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-25 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.29,2.92,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.665135596729817,11.668571083094575,0.0,0.0,89.9708006623491,91.03892258349723,90.0,89.9708006623491,89.9708006623491,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-25 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.38,2.8,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667390116641776,11.668570141989496,0.0,0.0,89.97079501899523,91.03892258349723,90.0,89.97079501899523,89.97079501899523,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-25 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.47,3.19,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668164502086357,11.668569818737494,0.0,0.0,89.97079308060867,91.03892258349723,90.0,89.97079308060867,89.97079308060867,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-25 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.77,3.47,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668430489010083,11.668569707706476,0.0,0.0,89.97079241480913,91.03892258349723,90.0,89.97079241480913,89.97079241480913,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-25 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.25,3.67,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668521850552544,11.668569669569393,0.0,0.0,89.97079218611941,91.03892258349723,90.0,89.97079218611941,89.97079218611941,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-25 07:00:00,48.96,37.12,11.44,0.4,38.74,26.78,11.96,482.76,5.64,4.06,0.0,0.0,40.6693899471164,343902.4287393779,9.643075097510593,0.0,0.0,0.0,-11.668553231534394,11.668569656470018,17.35753599995775,0.0,89.97079210756877,91.03892258349723,90.0,89.97079210756877,89.97079210756877,180.0,0.0,161.2283612832008,0.0,0.0,0.0,0.0
2018-03-25 08:00:00,338.33,309.64,25.62,3.06,295.42,268.64,26.78,932.14,8.3,4.57,0.0,0.0,296.24214940222015,343902.4287393779,21.536200438016788,0.0,0.0,0.0,-11.668564010313016,11.668569651970628,38.76516262967656,0.0,89.9707920805881,91.03892258349723,90.0,89.9707920805881,89.9707920805881,180.0,0.0,161.22836535578332,0.0,0.0,0.0,0.0
2018-03-25 09:00:00,623.65,588.36,29.56,5.73,551.9,521.0,30.9,1041.68,11.72,2.6,0.0,0.0,552.3632217137714,343902.4287393779,442.24679279903273,0.052941177500199145,0.0,0.0,174.08464616666674,13.017209143419453,796.0442648483308,245.93209522780947,89.87934887430133,90.43575630313993,90.0,90.2521418516232,90.43575630313993,180.0,0.0,83.98661023080373,0.4452361880010339,245.93209522780947,0.0,221.33888570502853
2018-03-25 10:00:00,407.27,9.91,393.0,4.35,419.6,8.84,410.76,13.06,14.39,0.24,0.0,1.0,419.6721618470205,343902.4287393779,338.141203137971,0.052941177500199145,0.0,0.0,103.1971272141671,13.00429398341313,608.6541945578695,101.62685854581461,90.02839069971874,90.25831570813232,90.0,90.18244045535583,90.25831570813232,180.0,0.0,34.705902658871075,0.2421577311645936,101.62685854581461,0.0,91.46417269123316
2018-03-25 11:00:00,499.32,17.14,476.86,5.33,513.74,15.34,498.4,19.01,16.03,2.56,0.0,1.0,513.7301113763792,343902.4287393779,415.1051884434883,0.052941177500199145,0.0,0.0,189.32023667756482,13.026792767718328,747.1893746878682,227.7365671113907,89.95865187196584,90.47389294955518,90.0,90.30386339395069,90.47389294955518,180.0,0.0,77.7727782116794,0.44330001700940164,227.7365671113907,0.0,204.96291040025164
2018-03-25 12:00:00,1148.84,1105.33,32.87,10.64,1025.12,990.76,34.36,1125.36,17.59,4.28,0.0,0.0,1025.252583774696,343902.4287393779,991.5865765871627,0.052941177500199145,0.0,0.0,884.1283352172634,13.225410213973056,1784.855922632996,1121.4905283092594,89.67577839104796,92.21308715810976,90.0,91.37577526497937,92.21308715810976,180.0,0.0,382.992662228162,1.0938675464540084,1121.4905283092594,0.0,1009.3414754783335
2018-03-25 13:00:00,536.46,21.19,509.54,5.72,551.56,19.0,532.56,21.28,18.74,6.01,0.0,1.0,551.6211607818216,343902.4287393779,446.5572191731493,0.052941177500199145,0.0,0.0,402.48476792292405,13.116650621669697,803.8030326902623,292.8678642387065,90.34487429471486,91.00747124115881,90.0,90.78881424883231,91.00747124115881,180.0,0.0,100.01532797156808,0.5309220984626843,292.8678642387065,0.0,263.58107781483585
2018-03-25 14:00:00,1096.13,1053.36,32.63,10.14,977.3,943.2,34.1,1118.09,19.81,7.56,0.0,0.0,977.4271569639214,343902.4287393779,935.7749983922882,0.052941177500199145,0.0,0.0,893.3022498975998,13.240125007547295,1684.395077110588,1045.8813511144726,89.86980336044974,92.23605064877049,90.0,91.45518904362464,92.23605064877049,180.0,0.0,357.17188235374874,1.0700350851343063,1045.8813511144726,0.0,941.2932160030253
2018-03-25 15:00:00,945.88,905.29,31.86,8.73,841.64,808.34,33.3,1098.85,19.39,8.49,0.0,0.0,841.8341148795515,343902.4287393779,777.2404609228059,0.052941177500199145,0.0,0.0,800.4876558227254,13.230670170960304,1399.0328961115442,803.0486859635239,90.18687161466197,92.00372375905283,90.0,91.40416255140384,92.00372375905283,180.0,0.0,274.2437375727766,0.9539274683331442,803.0486859635239,0.0,722.7438173671716
2018-03-25 16:00:00,726.32,689.22,30.43,6.68,643.64,611.84,31.8,1061.16,18.91,8.75,0.0,0.0,643.9305946887887,343902.4287393779,547.8708713646806,0.052941177500199145,0.0,0.0,523.0253968107969,13.151291475708296,986.1676152968712,446.59903174960795,90.2987949677717,91.3091999689873,90.0,90.97576631858615,91.3091999689873,180.0,0.0,152.5150215723773,0.6935515029619753,446.59903174960795,0.0,401.93912857464716
2018-03-25 17:00:00,135.32,4.25,129.62,1.44,139.2,3.72,135.48,9.87,17.81,7.68,0.0,1.0,139.23833697369557,343902.4287393779,108.88638964272377,0.0,0.0,0.0,33.34024592178127,11.687357696093573,195.99551066618957,0.0,90.08345493200326,90.97576631858615,90.0,90.08345493200326,90.08345493200326,180.0,0.0,134.68944651920617,0.0,0.0,0.0,0.0
2018-03-25 18:00:00,161.47,139.87,20.19,1.42,136.48,115.38,21.1,765.41,16.43,4.97,0.0,0.0,137.7352960601021,343902.4287393779,16.95574068633456,0.0,0.0,0.0,3.7911171895619433,11.675022992393274,30.52033468504025,0.0,90.00948965487578,90.97576631858615,90.0,90.00948965487578,90.00948965487578,180.0,0.0,145.85409418339373,0.0,0.0,0.0,0.0
2018-03-25 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.18,3.19,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-6.358456194480401,11.670786252233821,0.0,0.0,89.98408396474936,90.97576631858615,90.0,89.98408396474936,89.98408396474936,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-25 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.96,1.96,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.844644934983785,11.669331011182651,0.0,0.0,89.97535758507682,90.97576631858615,90.0,89.97535758507682,89.97535758507682,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-25 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.02,1.29,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.042085603134893,11.668831163083096,0.0,0.0,89.97236023677372,90.97576631858615,90.0,89.97236023677372,89.97236023677372,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-25 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.18,1.62,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.453384089960766,11.668659474604109,0.0,0.0,89.97133070365835,90.97576631858615,90.0,89.97133070365835,89.97133070365835,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-25 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.57,1.78,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.594657432147878,11.668600502820798,0.0,0.0,89.97097707827737,90.97576631858615,90.0,89.97097707827737,89.97097707827737,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-26 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.93,2.24,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.643182184494375,11.668580247115537,0.0,0.0,89.970855614569,90.97576631858615,90.0,89.970855614569,89.970855614569,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-26 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.49,2.45,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.659849529894238,11.668573289659403,0.0,0.0,89.9708138940556,90.97576631858615,90.0,89.9708138940556,89.9708138940556,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-26 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.96,2.85,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.665574451487268,11.668570899903271,0.0,0.0,89.9707995638391,90.97576631858615,90.0,89.9707995638391,89.9707995638391,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-26 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.47,2.61,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667540855044544,11.66857007906671,0.0,0.0,89.97079464167759,90.97576631858615,90.0,89.97079464167759,89.97079464167759,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-26 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43,2.6,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668216277910371,11.668569797124693,0.0,0.0,89.97079295100711,90.97576631858615,90.0,89.97079295100711,89.97079295100711,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-26 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13,2.92,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668448273038763,11.66856970028288,0.0,0.0,89.97079237029341,90.97576631858615,90.0,89.97079237029341,89.97079237029341,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-26 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.76,3.9,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66852795903199,11.668569667019527,0.0,0.0,89.9707921708291,90.97576631858615,90.0,89.9707921708291,89.9707921708291,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-26 07:00:00,48.75,37.17,11.19,0.39,37.34,25.64,11.7,475.66,5.44,4.85,0.0,0.0,39.21030052269549,343902.4287393779,9.401998066800276,0.0,0.0,0.0,-11.668555329682064,11.668569655594187,16.9235973240682,0.0,89.97079210231684,90.97576631858615,90.0,89.97079210231684,89.97079210231684,180.0,0.0,151.69527475576314,0.0,0.0,0.0,0.0
2018-03-26 08:00:00,339.28,310.66,25.56,3.05,293.64,266.92,26.72,932.12,8.67,4.57,0.0,0.0,294.51271816147636,343902.4287393779,21.45584270505127,0.0,0.0,0.0,-11.668564730987102,11.668569651669797,38.620518703468406,0.0,89.97079207878416,90.97576631858615,90.0,89.97079207878416,89.97079207878416,180.0,0.0,151.69527830789013,0.0,0.0,0.0,0.0
2018-03-26 09:00:00,624.6,589.37,29.53,5.7,549.86,519.0,30.86,1041.78,12.51,2.39,0.0,0.0,550.3789162544984,343902.4287393779,24.830918069544673,0.0,0.0,0.0,-11.668567960159516,11.668569650321842,44.69565464810999,0.0,89.97079207070112,90.97576631858615,90.0,89.97079207070112,89.97079207070112,180.0,0.0,151.69527952797935,0.0,0.0,0.0,0.0
2018-03-26 10:00:00,867.56,828.18,31.4,7.97,768.6,735.78,32.82,1090.34,15.8,2.08,0.0,0.0,768.8087241602251,343902.4287393779,691.5081970730741,0.052941177500199145,0.0,0.0,481.47184981990256,13.103734756431892,1244.7148138523119,651.0486716531107,89.7322253603503,91.2051860859837,90.0,90.71910904652468,91.2051860859837,180.0,0.0,222.3352384192192,0.8468278925479877,651.0486716531107,0.0,585.9438044877996
2018-03-26 11:00:00,1047.38,1005.32,32.4,9.65,930.56,896.7,33.86,1115.07,17.42,4.48,0.0,0.0,930.8125369643043,343902.4287393779,880.5167351353215,0.052941177500199145,0.0,0.0,811.9093995459084,13.21547007090808,1584.93019852372,951.216481369974,89.88024047043464,92.03231385547903,90.0,91.32212963841438,92.03231385547903,180.0,0.0,324.8435215092003,1.0219205732576548,951.216481369974,0.0,856.0948332329766
2018-03-26 12:00:00,1149.17,1105.72,32.84,10.61,1022.3,987.98,34.32,1125.82,18.71,6.06,0.0,0.0,1022.3123013288318,343902.4287393779,988.017874707822,0.052941177500199145,0.0,0.0,1024.6388553333654,13.290437033898863,1778.4322589450753,1122.5283757999503,90.02514625894844,92.56480309714462,90.0,91.72671634053988,92.56480309714462,180.0,0.0,383.3470905210567,1.098028825771591,1122.5283757999503,0.0,1010.2755382199553
2018-03-26 13:00:00,1165.91,1122.25,32.89,10.76,1037.28,1002.9,34.38,1127.09,20.05,7.53,0.0,0.0,1037.3590987423559,343902.4287393779,1005.7744043449935,0.052941177500199145,0.0,0.0,1105.6715528521033,13.323368624309772,1810.3940138100857,1156.1577229772013,90.15189705102483,92.76763838148334,90.0,91.90444374243204,92.76763838148334,180.0,0.0,394.83162193643096,1.1145202508744283,1156.1577229772013,0.0,1040.5419506794813
2018-03-26 14:00:00,1096.44,1053.75,32.59,10.11,974.44,940.38,34.06,1119.38,19.55,8.52,0.0,0.0,974.661678235816,343902.4287393779,932.1964141408205,0.052941177500199145,0.0,0.0,1042.1894817025427,13.309945590091525,1677.9536251519937,1040.3517362772038,90.25499772853844,92.60873457664512,90.0,91.83200141676991,92.60873457664512,180.0,0.0,355.2835009058802,1.0673978053187543,1040.3517362772038,0.0,936.3165626494834
2018-03-26 15:00:00,945.25,904.73,31.82,8.69,838.06,804.8,33.26,1099.53,19.07,8.6,0.0,0.0,838.2799000468445,343902.4287393779,772.8354128765042,0.052941177500199145,0.0,0.0,844.1905191283515,13.25239902937593,1391.1038092515898,792.5024951097532,90.32012567254688,92.11311765776838,90.0,91.52143030264529,92.11311765776838,180.0,0.0,270.64217910260163,0.9453912649766107,792.5024951097532,0.0,713.2522455987779
2018-03-26 16:00:00,725.04,688.04,30.37,6.63,639.5,607.76,31.74,1061.45,18.04,7.78,0.0,0.0,639.8188064320672,343902.4287393779,542.9363512316048,0.052941177500199145,0.0,0.0,529.0382684049125,13.15591781607792,977.2854786354559,433.31659684221125,90.34389671651485,91.32425096144874,90.0,91.00073406062056,91.32425096144874,180.0,0.0,147.97902686029914,0.6772489218605341,433.31659684221125,0.0,389.98493715799015
2018-03-26 17:00:00,453.77,422.15,27.52,4.1,395.44,366.68,28.76,983.09,17.23,6.47,0.0,0.0,396.09732872516423,343902.4287393779,23.143379620935217,0.0,0.0,0.0,39.5291432854459,11.689941129801692,41.658085296336175,0.0,90.09894653964982,91.00073406062056,90.0,90.09894653964982,90.09894653964982,180.0,0.0,136.11981635986155,0.0,0.0,0.0,0.0
