,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-03-26 18:00:00,158.71,137.38,19.96,1.37,132.0,111.14,20.86,758.11,16.0,3.94,0.0,0.0,133.39441246530663,343902.4287393779,16.795022154952512,0.0,0.0,0.0,5.916887750450769,11.675910353582193,30.231041314811865,0.0,90.01481073253159,91.00073406062056,90.0,90.01481073253159,90.01481073253159,180.0,0.0,148.8196490232077,0.0,0.0,0.0,0.0
2018-03-26 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.03,2.24,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.6282937419460755,11.671091044215565,0.0,0.0,89.98591165546198,91.00073406062056,90.0,89.98591165546198,89.98591165546198,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-26 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.64,1.9,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.593847780819036,11.669435701531173,0.0,0.0,89.9759853626732,91.00073406062056,90.0,89.9759853626732,89.9759853626732,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-26 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.67,1.2,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.955941468606182,11.668867122260929,0.0,0.0,89.9725758666436,91.00073406062056,90.0,89.9725758666436,89.9725758666436,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-26 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.38,1.51,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.423795189962192,11.668671825909543,0.0,0.0,89.97140476848809,91.00073406062056,90.0,89.97140476848809,89.97140476848809,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-26 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.35,2.15,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.584494198078932,11.668604745263343,0.0,0.0,89.97100251816195,91.00073406062056,90.0,89.97100251816195,89.97100251816195,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-27 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.57,2.95,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.639691303556312,11.668581704315255,0.0,0.0,89.97086435269385,91.00073406062056,90.0,89.97086435269385,89.97086435269385,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-27 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69,3.38,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.658650477543516,11.668573790180266,0.0,0.0,89.97081689543815,91.00073406062056,90.0,89.97081689543815,89.97081689543815,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-27 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.12,3.56,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66516259941548,11.668571071822834,0.0,0.0,89.9708005947579,91.00073406062056,90.0,89.9708005947579,89.9708005947579,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-27 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.53,3.57,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667399391554499,11.668570138117866,0.0,0.0,89.97079499577893,91.00073406062056,90.0,89.97079499577893,89.97079499577893,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-27 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56,3.42,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668167687850621,11.66856981740766,0.0,0.0,89.9707930726343,91.00073406062056,90.0,89.9707930726343,89.9707930726343,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-27 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.55,3.33,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668431583263366,11.6685697072497,0.0,0.0,89.97079241207007,91.00073406062056,90.0,89.97079241207007,89.97079241207007,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-27 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.48,4.12,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668522226402636,11.668569669412502,0.0,0.0,89.97079218517861,91.00073406062056,90.0,89.97079218517861,89.97079218517861,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-27 07:00:00,49.2,37.9,10.93,0.38,36.38,24.96,11.42,476.92,5.36,4.57,0.0,0.0,38.240824684640685,343902.4287393779,9.160921036089961,0.0,0.0,0.0,-11.668553360629076,11.66856965641613,16.48965864817865,0.0,89.97079210724563,91.00073406062056,90.0,89.97079210724563,89.97079210724563,180.0,0.0,155.4640159622047,0.0,0.0,0.0,0.0
2018-03-27 08:00:00,342.74,314.19,25.51,3.05,294.08,267.42,26.66,939.36,8.47,4.1,0.0,0.0,294.96097251624656,343902.4287393779,21.45584270505127,0.0,0.0,0.0,-11.668564054652233,11.668569651952119,38.620518703468406,0.0,89.97079208047711,91.00073406062056,90.0,89.97079208047711,89.97079208047711,180.0,0.0,155.46402000276382,0.0,0.0,0.0,0.0
2018-03-27 09:00:00,629.63,594.46,29.45,5.72,551.4,520.62,30.78,1049.18,11.92,2.03,0.0,0.0,551.9017560131224,343902.4287393779,24.75055880385365,0.0,0.0,0.0,-11.668567727852674,11.668569650418815,44.5510079629958,0.0,89.97079207128262,91.00073406062056,90.0,89.97079207128262,89.97079207128262,180.0,0.0,155.4640213906216,0.0,0.0,0.0,0.0
2018-03-27 10:00:00,873.46,834.16,31.31,8.0,770.82,738.1,32.72,1097.34,14.58,1.35,0.0,0.0,770.9770682042631,343902.4287393779,692.7498503477981,0.052941177500199145,0.0,0.0,477.8846634979202,13.102725008829436,1246.9497898529708,646.3209905707421,89.7339422812541,91.19620689634945,90.0,90.71365957336799,91.19620689634945,180.0,0.0,220.720719956337,0.838314156445838,646.3209905707421,0.0,581.6888915136678
2018-03-27 11:00:00,1053.67,1011.71,32.28,9.68,933.08,899.34,33.74,1121.83,15.94,4.11,0.0,0.0,933.144767475921,343902.4287393779,882.0546794725483,0.052941177500199145,0.0,0.0,806.6540154180124,13.213854412309875,1587.6984984622154,945.2757201926303,89.88052620222581,92.01915895176076,90.0,91.31341014441422,92.01915895176076,180.0,0.0,322.8147322492476,1.0130000758076612,945.2757201926303,0.0,850.7481481733672
2018-03-27 12:00:00,537.26,21.38,510.15,5.73,552.24,19.04,533.2,21.77,17.02,5.81,0.0,1.0,552.2692916741049,343902.4287393779,446.9971154804353,0.052941177500199145,0.0,0.0,386.4509646564265,13.110577064257019,804.5948460809863,283.0146171013036,90.32703203218816,90.96733656535292,90.0,90.75603606940855,90.96733656535292,180.0,0.0,96.65041203381497,0.5124576386338552,283.0146171013036,0.0,254.71315539117325
2018-03-27 13:00:00,1171.1,1127.52,32.8,10.78,1038.72,1004.44,34.28,1132.9,18.18,7.44,0.0,0.0,1038.805245760478,343902.4287393779,1006.3894129366034,0.052941177500199145,0.0,0.0,964.378913701913,13.259312148934397,1811.501029327564,1145.4835184437309,89.82237315012355,92.41396469771674,90.0,91.55873948701098,92.41396469771674,180.0,0.0,391.1863463783709,1.1026932364065574,1145.4835184437309,0.0,1030.935166599358
2018-03-27 14:00:00,1100.52,1057.93,32.47,10.11,974.98,941.04,33.94,1124.75,19.19,8.15,0.0,0.0,974.9967171984964,343902.4287393779,931.6177564022336,0.052941177500199145,0.0,0.0,993.7838674538137,13.287671226528508,1676.9120411730646,1039.0743286526701,90.13672230054408,92.48756908628907,90.0,91.71178964699322,92.48756908628907,180.0,0.0,354.84726204828564,1.0657208484129987,1039.0743286526701,0.0,935.1668957874032
2018-03-27 15:00:00,948.97,908.53,31.75,8.7,838.24,805.06,33.18,1105.47,18.54,8.69,0.0,0.0,838.4507984814936,343902.4287393779,771.8801314169888,0.052941177500199145,0.0,0.0,824.5629956152197,13.243866683380064,1389.38430254279,788.3740981488497,90.28033571602512,92.06398743707284,90.0,91.47538236912709,92.06398743707284,180.0,0.0,269.23231811592507,0.9402747299861398,788.3740981488497,0.0,709.5366883339648
2018-03-27 16:00:00,727.83,690.93,30.27,6.63,638.98,607.34,31.64,1067.93,17.04,7.54,0.0,0.0,639.2697020017837,343902.4287393779,541.0170670866273,0.052941177500199145,0.0,0.0,516.4582172737804,13.15122466801675,973.8307670104064,425.0643293425635,90.33107751495278,91.29276147231272,90.0,90.97540576638394,91.29276147231272,180.0,0.0,145.1608506748306,0.6649217505718384,425.0643293425635,0.0,382.55789640830716
2018-03-27 17:00:00,455.1,423.65,27.36,4.09,393.8,365.2,28.6,989.87,15.78,5.6,0.0,0.0,394.47231012148694,343902.4287393779,22.98266262227868,0.0,0.0,0.0,37.7700823850942,11.689206844361562,41.368794685013846,0.0,90.09454338353115,90.97540576638394,90.0,90.09454338353115,90.09454338353115,180.0,0.0,132.961283011725,0.0,0.0,0.0,0.0
2018-03-27 18:00:00,157.41,136.39,19.69,1.34,128.7,108.12,20.58,758.05,14.25,3.2,0.0,0.0,130.07535371504292,343902.4287393779,16.553945890604954,0.0,0.0,0.0,5.312683211735557,11.67565814025885,29.79710401837535,0.0,90.01329833070909,90.97540576638394,90.0,90.01329833070909,90.01329833070909,180.0,0.0,145.22477237380963,0.0,0.0,0.0,0.0
2018-03-27 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.29,1.63,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.835826707136163,11.671004413653396,0.0,0.0,89.98539217370593,90.97540576638394,90.0,89.98539217370593,89.98539217370593,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-27 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.09,0.99,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.66513147513206,11.669405945552375,0.0,0.0,89.97580693040021,90.97540576638394,90.0,89.97580693040021,89.97580693040021,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-27 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.16,0.86,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.980426085163582,11.668856901638414,0.0,0.0,89.97251457849309,90.97540576638394,90.0,89.97251457849309,89.97251457849309,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-27 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.44,1.69,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.432205198078076,11.668668315316756,0.0,0.0,89.971383717154,90.97540576638394,90.0,89.971383717154,89.971383717154,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-27 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.98,2.37,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.587382878661671,11.66860353944034,0.0,0.0,89.9709952874222,90.97540576638394,90.0,89.9709952874222,89.9709952874222,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-28 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.56,2.88,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.640683511351039,11.668581290137588,0.0,0.0,89.97086186906988,90.97540576638394,90.0,89.97086186906988,89.97086186906988,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-28 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.72,3.01,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.658991282372053,11.668573647917983,0.0,0.0,89.97081604235974,90.97540576638394,90.0,89.97081604235974,89.97081604235974,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-28 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.97,2.74,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.665279659514235,11.668571022958393,0.0,0.0,89.97080030174139,90.97540576638394,90.0,89.97080030174139,89.97080030174139,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-28 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.26,2.71,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667439599509427,11.668570121333845,0.0,0.0,89.97079489513324,90.97540576638394,90.0,89.97079489513324,89.97079489513324,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-28 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.39,2.64,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668181498523364,11.668569811642666,0.0,0.0,89.9707930380644,90.97540576638394,90.0,89.9707930380644,89.9707930380644,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-28 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2,2.95,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668436326974886,11.668569705269531,0.0,0.0,89.97079240019595,90.97540576638394,90.0,89.97079240019595,89.97079240019595,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-28 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3,3.3,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.66852385578656,11.668569668732346,0.0,0.0,89.97079218110005,90.97540576638394,90.0,89.97079218110005,89.97079218110005,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-28 07:00:00,49.27,38.19,10.72,0.36,35.16,23.96,11.2,473.58,5.51,3.62,0.0,0.0,37.122139143908385,343902.4287393779,9.000203271070669,0.0,0.0,0.0,-11.668553920291055,11.66856965618251,16.200366657403293,0.0,89.97079210584472,90.97540576638394,90.0,89.97079210584472,89.97079210584472,180.0,0.0,151.64085087139236,0.0,0.0,0.0,0.0
2018-03-28 08:00:00,343.99,315.52,25.43,3.04,292.58,266.0,26.58,940.45,8.19,3.04,0.0,0.0,293.4864928049313,343902.4287393779,21.37548343936025,0.0,0.0,0.0,-11.66856424688914,11.668569651871875,38.475872018354224,0.0,89.97079207999592,90.97540576638394,90.0,89.97079207999592,89.97079207999592,180.0,0.0,151.640854773126,0.0,0.0,0.0,0.0
2018-03-28 09:00:00,630.17,595.07,29.41,5.7,549.04,518.3,30.74,1048.67,10.89,1.34,0.0,0.0,549.4673664347209,343902.4287393779,24.670201070888137,0.0,0.0,0.0,-11.66856779388461,11.66856965039125,44.406364036787664,0.0,89.97079207111733,90.97540576638394,90.0,89.97079207111733,89.97079207111733,180.0,0.0,151.64085611329932,0.0,0.0,0.0,0.0
2018-03-28 10:00:00,872.6,833.33,31.31,7.96,767.06,734.34,32.72,1095.54,13.31,1.45,0.0,0.0,767.2829239710851,343902.4287393779,688.6768870279647,0.052941177500199145,0.0,0.0,467.69076383091686,13.099855554893212,1239.6184555290508,632.8860861341807,89.73882134668045,91.17069025182458,90.0,90.69817351312702,91.17069025182458,180.0,0.0,216.13265640425536,0.824840572312842,632.8860861341807,0.0,569.5974775207626
2018-03-28 11:00:00,1051.02,1009.11,32.28,9.62,927.66,893.92,33.74,1118.72,14.73,3.76,0.0,0.0,927.7732230254804,343902.4287393779,876.2288456565001,0.052941177500199145,0.0,0.0,792.693399004326,13.20953724649148,1577.2119970952465,929.6770656589963,89.88087205220738,91.98421372981305,90.0,91.29011097620318,91.98421372981305,180.0,0.0,317.4877410030336,1.0020520560264796,929.6770656589963,0.0,836.7093590930967
2018-03-28 12:00:00,1150.59,1107.31,32.72,10.55,1017.3,983.1,34.2,1127.76,15.79,5.51,0.0,0.0,1017.4505789683071,343902.4287393779,981.8234482910206,0.052941177500199145,0.0,0.0,1000.8686833902409,13.282944991164984,1767.2822908652377,1096.991157535084,90.02342296454871,92.50530329357768,90.0,91.68628278499813,92.50530329357768,180.0,0.0,374.6260474428725,1.0781763558947806,1096.991157535084,0.0,987.2920417815757
2018-03-28 13:00:00,1164.89,1121.43,32.78,10.69,1030.12,995.86,34.26,1127.36,16.93,6.87,0.0,0.0,1030.2913735727493,343902.4287393779,997.2727663023468,0.052941177500199145,0.0,0.0,1077.231733026747,13.314351611740037,1795.0910646064706,1125.987980753367,90.14896584915064,92.69644984750316,90.0,91.85578012804683,92.69644984750316,180.0,0.0,384.52855686243294,1.0928830519552637,1125.987980753367,0.0,1013.3891826780304
2018-03-28 14:00:00,1093.13,1050.65,32.47,10.02,965.36,931.42,33.94,1118.0,17.86,7.61,0.0,0.0,965.4605562942138,343902.4287393779,921.5143535430168,0.052941177500199145,0.0,0.0,1015.9584784392972,13.301344432672177,1658.72591516268,1014.5814181015703,90.24764203156293,92.5430749951637,90.0,91.78558211717545,92.5430749951637,180.0,0.0,346.4828534501835,1.0508781653347912,1014.5814181015703,0.0,913.1232762914133
2018-03-28 15:00:00,941.75,901.42,31.73,8.6,828.9,795.74,33.16,1098.28,18.74,7.6,0.0,0.0,829.0825042608884,343902.4287393779,762.0781685801753,0.052941177500199145,0.0,0.0,823.65062817816,13.245455996197434,1371.7407685985029,773.8268292436193,90.3109643142815,92.06170366380373,90.0,91.48395967846139,92.06170366380373,180.0,0.0,264.2643784806596,0.9333532251213906,773.8268292436193,0.0,696.4441463192574
2018-03-28 16:00:00,721.4,684.6,30.25,6.54,630.44,598.82,31.62,1060.19,17.9,7.53,0.0,0.0,630.7242755523375,343902.4287393779,532.3025699932101,0.052941177500199145,0.0,0.0,511.1357729969134,13.149941053491188,958.1446714972059,416.4985464140765,90.33713434950504,91.27943870839972,90.0,90.96847826996448,91.27943870839972,180.0,0.0,142.2356079509371,0.6603496370095168,416.4985464140765,0.0,374.8486917726689
2018-03-28 17:00:00,449.81,418.46,27.34,4.01,386.48,357.9,28.58,980.88,16.78,6.73,0.0,0.0,387.20393942603533,343902.4287393779,22.98266262227868,0.0,0.0,0.0,38.60120597646619,11.68955378058871,41.368794685013846,0.0,90.09662379298484,90.96847826996448,90.0,90.09662379298484,90.09662379298484,180.0,0.0,131.60158966409273,0.0,0.0,0.0,0.0
2018-03-28 18:00:00,153.95,133.2,19.46,1.28,123.78,103.44,20.34,746.03,15.13,4.82,0.0,0.0,125.04884380518611,343902.4287393779,16.312868093531883,0.0,0.0,0.0,5.598158629920041,11.675777306367907,29.363163963032772,0.0,90.0140129124692,90.96847826996448,90.0,90.0140129124692,90.0140129124692,180.0,0.0,144.07124312859315,0.0,0.0,0.0,0.0
2018-03-28 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.25,2.45,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.7377712371316685,11.671045344984389,0.0,0.0,89.98563761918348,90.96847826996448,90.0,89.98563761918348,89.98563761918348,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-28 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.8,1.21,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.631451254044586,11.66942000469948,0.0,0.0,89.97589123633387,90.96847826996448,90.0,89.97589123633387,89.97589123633387,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-28 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.62,1.04,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.968857558768192,11.668861730692651,0.0,0.0,89.97254353600546,90.96847826996448,90.0,89.97254353600546,89.97254353600546,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-28 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.48,1.77,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.428231625503964,11.668669974006619,0.0,0.0,89.97139366351821,90.96847826996448,90.0,89.97139366351821,89.97139366351821,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-28 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.62,2.43,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.58601803075841,11.668604109169307,0.0,0.0,89.97099870381238,90.96847826996448,90.0,89.97099870381238,89.97099870381238,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-29 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.03,3.12,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.6402147116006,11.668581485828842,0.0,0.0,89.97086304253607,90.96847826996448,90.0,89.97086304253607,89.97086304253607,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-29 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.39,3.48,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.658830258423299,11.668573715134269,0.0,0.0,89.97081644542344,90.96847826996448,90.0,89.97081644542344,89.97081644542344,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-29 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66,3.63,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.665224350791329,11.668571046045933,0.0,0.0,89.97080044018625,90.96847826996448,90.0,89.97080044018625,89.97080044018625,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-29 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.83,3.47,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667420602005498,11.66857012926398,0.0,0.0,89.97079494268644,90.96847826996448,90.0,89.97079494268644,89.97079494268644,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-29 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.07,3.31,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668174973238239,11.668569814366519,0.0,0.0,89.97079305439803,90.96847826996448,90.0,89.97079305439803,89.97079305439803,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-29 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.31,3.52,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668434085664343,11.66856970620512,0.0,0.0,89.97079240580624,90.96847826996448,90.0,89.97079240580624,89.97079240580624,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-29 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.78,3.92,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668523085936252,11.668569669053706,0.0,0.0,89.97079218302709,90.96847826996448,90.0,89.97079218302709,89.97079218302709,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-29 07:00:00,48.38,37.58,10.45,0.35,33.4,22.48,10.92,458.55,5.66,4.42,0.0,0.0,35.29186527584303,343902.4287393779,8.759126240360354,0.0,0.0,0.0,-11.668553655868086,11.668569656292888,15.766427981513747,0.0,89.97079210650661,90.96847826996448,90.0,89.97079210650661,89.97079210650661,180.0,0.0,150.59518367305753,0.0,0.0,0.0,0.0
2018-03-29 08:00:00,343.19,314.76,25.43,3.0,289.44,262.86,26.58,934.88,9.03,4.22,0.0,0.0,290.2619707670842,343902.4287393779,21.37548343936025,0.0,0.0,0.0,-11.66856415606471,11.668569651909788,38.475872018354224,0.0,89.97079208022326,90.96847826996448,90.0,89.97079208022326,89.97079208022326,180.0,0.0,150.5951876403825,0.0,0.0,0.0,0.0
2018-03-29 09:00:00,629.72,594.61,29.45,5.66,545.84,515.06,30.78,1046.29,12.73,1.96,0.0,0.0,546.2734095320668,343902.4287393779,24.75055880385365,0.0,0.0,0.0,-11.668567762688195,11.668569650404272,44.5510079629958,0.0,89.97079207119542,90.96847826996448,90.0,89.97079207119542,89.97079207119542,180.0,0.0,150.5951890030853,0.0,0.0,0.0,0.0
2018-03-29 10:00:00,872.98,833.71,31.34,7.93,764.4,731.64,32.76,1095.33,15.25,1.25,0.0,0.0,764.7333018960766,343902.4287393779,685.6176903290491,0.052941177500199145,0.0,0.0,472.0977102759417,13.101096054627186,1234.1119012094555,638.694158242776,89.7367120675321,91.18172140668692,90.0,90.70486832476583,91.18172140668692,180.0,0.0,218.11613191575844,0.8351854910191571,638.694158242776,0.0,574.8247424184984
2018-03-29 11:00:00,1052.48,1010.55,32.32,9.61,925.86,892.08,33.78,1120.11,16.53,3.46,0.0,0.0,926.0647887387696,343902.4287393779,873.8590791840928,0.052941177500199145,0.0,0.0,798.4110792271911,13.21131419135319,1572.9464172423093,936.0018930365765,89.88087457910311,91.99852582023179,90.0,91.29970091065933,91.99852582023179,180.0,0.0,319.64769011925745,1.010730463374318,936.0018930365765,0.0,842.4017037329188
2018-03-29 12:00:00,1152.87,1109.59,32.74,10.54,1016.24,982.02,34.22,1130.31,17.78,5.19,0.0,0.0,1016.3042985701414,343902.4287393779,979.947911802355,0.052941177500199145,0.0,0.0,1008.3889355546447,13.285301767144766,1763.9063250252896,1105.1680971189808,90.02374726239607,92.52412745385833,90.0,91.69900199067578,92.52412745385833,180.0,0.0,377.4184989001638,1.0874381803499833,1105.1680971189808,0.0,994.6512874070827
2018-03-29 13:00:00,1168.0,1124.52,32.8,10.68,1029.72,995.44,34.28,1131.1,19.12,6.66,0.0,0.0,1029.8717945232424,343902.4287393779,996.0292811962861,0.052941177500199145,0.0,0.0,1086.754658216297,13.317350402665802,1792.8527913092491,1136.238408886241,90.14961194531816,92.72028695644443,90.0,91.87196420277276,92.72028695644443,180.0,0.0,388.0291114016708,1.1032814132095332,1136.238408886241,0.0,1022.6145679976169
2018-03-29 14:00:00,1096.64,1054.14,32.49,10.02,965.38,931.42,33.96,1122.7,18.68,8.02,0.0,0.0,965.4957273925814,343902.4287393779,920.5769281765031,0.052941177500199145,0.0,0.0,1020.4402925661336,13.303010898291394,1657.0385494228096,1017.5613897446005,90.25211857290914,92.5542935534816,90.0,91.79457580989269,92.5542935534816,180.0,0.0,347.50052345640955,1.053926351898654,1017.5613897446005,0.0,915.8052507701406
2018-03-29 15:00:00,945.04,904.7,31.75,8.6,828.7,795.52,33.18,1103.86,18.0,8.07,0.0,0.0,828.9702453919882,343902.4287393779,760.823462803284,0.052941177500199145,0.0,0.0,820.4694376507156,13.244785534580796,1369.4822980928268,768.0077812282341,90.31616665081832,92.05374073396271,90.0,91.48034128652506,92.05374073396271,180.0,0.0,262.27715466129564,0.9264600092673684,768.0077812282341,0.0,691.2070031054106
2018-03-29 16:00:00,723.99,687.2,30.25,6.53,629.68,598.06,31.62,1066.47,17.11,7.83,0.0,0.0,630.0820332218358,343902.4287393779,530.2718694102933,0.052941177500199145,0.0,0.0,504.89814419864706,13.14809471524015,954.4894102743402,408.9321122874691,90.33863938923041,91.26382511969248,90.0,90.95851382864,91.26382511969248,180.0,0.0,139.65164609252554,0.649014081859234,408.9321122874691,0.0,368.0389010587222
2018-03-29 17:00:00,451.06,419.76,27.31,3.99,384.8,356.26,28.54,986.94,16.0,7.08,0.0,0.0,385.33095804208193,343902.4287393779,22.90230335658766,0.0,0.0,0.0,38.80772870890797,11.689639989449052,41.22414799989966,0.0,90.09714074599813,90.95851382864,90.0,90.09714074599813,90.09714074599813,180.0,0.0,130.01948141877435,0.0,0.0,0.0,0.0
2018-03-29 18:00:00,152.1,131.61,19.25,1.25,120.08,99.96,20.12,743.17,14.39,4.78,0.0,0.0,121.50173284802149,343902.4287393779,16.152151094875343,0.0,0.0,0.0,5.669095328168001,11.675806917500008,29.073873351710436,0.0,90.01419047616632,90.95851382864,90.0,90.01419047616632,90.01419047616632,180.0,0.0,142.54036381505404,0.0,0.0,0.0,0.0
2018-03-29 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.84,2.35,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.7134058072409415,11.671055515854771,0.0,0.0,89.9856986089944,90.95851382864,90.0,89.9856986089944,89.9856986089944,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-29 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.51,1.03,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.623082184316889,11.669423498203344,0.0,0.0,89.97591218519389,90.95851382864,90.0,89.97591218519389,89.97591218519389,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-29 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.63,1.15,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.965982939757987,11.668862930645926,0.0,0.0,89.97255073154729,90.95851382864,90.0,89.97255073154729,89.97255073154729,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-29 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.77,1.9,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.427244247612563,11.668670386168138,0.0,0.0,89.97139613505232,90.95851382864,90.0,89.97139613505232,89.97139613505232,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-29 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.2,2.38,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.585678884914909,11.66860425073908,0.0,0.0,89.97099955273814,90.95851382864,90.0,89.97099955273814,89.97099955273814,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-30 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.56,2.83,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.640098221343106,11.668581534455413,0.0,0.0,89.9708633341262,90.95851382864,90.0,89.9708633341262,89.9708633341262,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-30 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.95,3.0,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.658790246196778,11.668573731836586,0.0,0.0,89.9708165455792,90.95851382864,90.0,89.9708165455792,89.9708165455792,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-30 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2,3.14,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.665210607337068,11.668571051782868,0.0,0.0,89.97080047458789,90.95851382864,90.0,89.97080047458789,89.97080047458789,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-30 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.52,3.19,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667415881383299,11.668570131234512,0.0,0.0,89.97079495450276,90.95851382864,90.0,89.97079495450276,89.97079495450276,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-30 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.66,3.25,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668173351796767,11.668569815043357,0.0,0.0,89.9707930584567,90.95851382864,90.0,89.9707930584567,89.9707930584567,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-30 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7,3.26,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668433528727437,11.668569706437605,0.0,0.0,89.97079240720032,90.95851382864,90.0,89.97079240720032,89.97079240720032,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-30 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.78,3.78,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668522894636089,11.66856966913356,0.0,0.0,89.97079218350594,90.95851382864,90.0,89.97079218350594,89.97079218350594,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-30 07:00:00,49.03,38.47,10.22,0.34,32.62,21.94,10.68,462.33,4.97,4.23,0.0,0.0,34.58100365324496,343902.4287393779,8.598408475341062,0.0,0.0,0.0,-11.668553590154072,11.668569656320319,15.47713599073839,0.0,89.9707921066711,90.95851382864,90.0,89.9707921066711,89.9707921066711,180.0,0.0,149.091106588305,0.0,0.0,0.0,0.0
2018-03-30 08:00:00,347.54,319.09,25.43,3.01,290.56,263.98,26.58,945.06,8.07,3.85,0.0,0.0,291.45188781824027,343902.4287393779,21.37548343936025,0.0,0.0,0.0,-11.668564133492017,11.66856965191921,38.475872018354224,0.0,89.97079208027976,90.95851382864,90.0,89.97079208027976,89.97079208027976,180.0,0.0,149.0911105719302,0.0,0.0,0.0,0.0
2018-03-30 09:00:00,636.39,601.25,29.45,5.69,548.68,517.9,30.78,1056.63,11.42,1.44,0.0,0.0,549.204193472857,343902.4287393779,24.75055880385365,0.0,0.0,0.0,-11.66856775493309,11.66856965040751,44.5510079629958,0.0,89.97079207121483,90.95851382864,90.0,89.97079207121483,89.97079207121483,180.0,0.0,149.09111194023157,0.0,0.0,0.0,0.0
2018-03-30 10:00:00,881.27,841.97,31.32,7.97,768.62,735.88,32.74,1105.34,13.95,1.81,0.0,0.0,768.7501774529017,343902.4287393779,688.4775814156858,0.052941177500199145,0.0,0.0,469.97509306362946,13.100498564706726,1239.2597054099092,635.8966852016805,89.73772800734089,91.17640822226896,90.0,90.7016437513427,91.17640822226896,180.0,0.0,217.16078577553142,0.8271824889960945,635.8966852016805,0.0,572.3070166815124
2018-03-30 11:00:00,1062.0,1020.06,32.28,9.66,931.12,897.38,33.74,1130.52,15.05,4.33,0.0,0.0,931.2606638270864,343902.4287393779,878.0537648280289,0.052941177500199145,0.0,0.0,796.5569268342086,13.210711598827201,1580.4968517600205,934.1413798379399,89.88044270240356,91.9938846378529,90.0,91.29644879915462,91.9938846378529,180.0,0.0,319.01231881199277,1.0030933508981417,934.1413798379399,0.0,840.727241854146
2018-03-30 12:00:00,549.4,22.96,520.58,5.85,564.36,20.26,544.1,23.4,16.18,5.77,0.0,1.0,564.3623436439665,343902.4287393779,456.8679188306508,0.052941177500199145,0.0,0.0,392.2604519739342,13.111788024261969,822.3622929552826,293.73848288398096,90.31731178896828,90.98187846076047,90.0,90.76257145906905,90.98187846076047,180.0,0.0,100.31264706996512,0.5204785297817262,293.73848288398096,0.0,264.36463459558286
2018-03-30 13:00:00,1179.35,1135.79,32.8,10.75,1036.58,1002.3,34.28,1143.12,17.27,7.25,0.0,0.0,1036.6707997426151,343902.4287393779,1001.7880874440333,0.052941177500199145,0.0,0.0,956.1849917819229,13.257169165195798,1803.2186430475456,1133.5025787729176,89.8289689046936,92.39345425522399,90.0,91.54717408954896,92.39345425522399,180.0,0.0,387.09481652172605,1.0934064883995418,1133.5025787729176,0.0,1020.1523208956258
2018-03-30 14:00:00,1108.04,1065.48,32.47,10.09,972.2,938.26,33.94,1135.91,18.19,8.31,0.0,0.0,972.288417648175,343902.4287393779,926.1277822519602,0.052941177500199145,0.0,0.0,981.5838292512968,13.283947727981113,1667.030087233205,1025.08697990418,90.13782961664029,92.45703081848454,90.0,91.69169442187594,92.45703081848454,180.0,0.0,350.07053696726837,1.0543033952658996,1025.08697990418,0.0,922.578281913762
2018-03-30 15:00:00,955.66,915.29,31.71,8.66,834.86,801.72,33.14,1118.3,17.83,8.44,0.0,0.0,835.0016941781656,343902.4287393779,765.2208383874075,0.052941177500199145,0.0,0.0,811.1123907194512,13.239577767727724,1377.3975745202047,774.2811396896641,90.27855163851692,92.03031883967819,90.0,91.45223566329497,92.03031883967819,180.0,0.0,264.4195269752875,0.927280920611467,774.2811396896641,0.0,696.8530257206977
2018-03-30 16:00:00,733.0,696.16,30.25,6.58,634.48,602.86,31.62,1082.58,17.28,8.07,0.0,0.0,634.8358300431171,343902.4287393779,532.7564304448291,0.052941177500199145,0.0,0.0,504.93066957126166,13.147400727019168,958.9616203489231,414.05767456157713,90.3271245102425,91.26390653489159,90.0,90.95476846675739,91.26390653489159,180.0,0.0,141.40204227619887,0.6522279540104958,414.05767456157713,0.0,372.6519071054194
2018-03-30 17:00:00,457.34,426.06,27.27,4.02,387.24,358.74,28.5,1005.15,16.13,7.01,0.0,0.0,387.90316873046913,343902.4287393779,22.90230335658766,0.0,0.0,0.0,37.22764797596558,11.688980415766183,41.22414799989966,0.0,90.09318560030314,90.95476846675739,90.0,90.09318560030314,90.09318560030314,180.0,0.0,130.05114711978752,0.0,0.0,0.0,0.0
2018-03-30 18:00:00,152.39,132.17,19.0,1.22,118.04,98.18,19.86,752.19,14.81,4.51,0.0,0.0,119.54269029780873,343902.4287393779,15.991432563493298,0.0,0.0,0.0,5.126367131443308,11.675580366268766,28.784579981482057,0.0,90.0128319575501,90.95476846675739,90.0,90.0128319575501,90.0128319575501,180.0,0.0,142.18008308423234,0.0,0.0,0.0,0.0
2018-03-30 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.05,1.93,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.8998227980739975,11.670977699741563,0.0,0.0,89.98523198324332,90.95476846675739,90.0,89.98523198324332,89.98523198324332,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-30 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.41,1.22,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.68711293614645,11.669396769823,0.0,0.0,89.9757519079706,90.95476846675739,90.0,89.9757519079706,89.9757519079706,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-30 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.3,2.27,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.987976306141821,11.668853749946887,0.0,0.0,89.972495679317,90.95476846675739,90.0,89.972495679317,89.972495679317,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-30 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.26,2.96,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.434798557858876,11.668667232769625,0.0,0.0,89.97137722564027,90.95476846675739,90.0,89.97137722564027,89.97137722564027,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-30 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.63,3.38,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.588273649272416,11.668603167605639,0.0,0.0,89.97099305770857,90.95476846675739,90.0,89.97099305770857,89.97099305770857,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-31 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09,3.73,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.640989474405416,11.668581162419317,0.0,0.0,89.97086110320492,90.95476846675739,90.0,89.97086110320492,89.97086110320492,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-31 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.52,3.86,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.659096374964012,11.668573604049142,0.0,0.0,89.97081577929944,90.95476846675739,90.0,89.97081577929944,89.97081577929944,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-31 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7,3.9,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.665315756849003,11.66857100789027,0.0,0.0,89.97080021138511,90.95476846675739,90.0,89.97080021138511,89.97080021138511,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-31 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.96,3.83,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.667451998270469,11.668570116158225,0.0,0.0,89.97079486409754,90.95476846675739,90.0,89.97079486409754,89.97079486409754,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-31 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.07,3.92,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668185757273982,11.668569809864934,0.0,0.0,89.9707930274042,90.95476846675739,90.0,89.9707930274042,89.9707930274042,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-31 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.27,3.76,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668437789771657,11.668569704658916,0.0,0.0,89.97079239653438,90.95476846675739,90.0,89.97079239653438,89.97079239653438,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-31 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.24,4.17,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.668524358221994,11.668569668522615,0.0,0.0,89.97079217984239,90.95476846675739,90.0,89.97079217984239,89.97079217984239,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-31 07:00:00,51.53,41.16,10.03,0.34,32.8,22.32,10.48,488.28,4.56,4.31,0.0,0.0,34.97535757238758,343902.4287393779,8.43769071032177,0.0,0.0,0.0,-11.668554092867693,11.66856965611047,15.18784399996303,0.0,89.97079210541274,90.95476846675739,90.0,89.97079210541274,89.97079210541274,180.0,0.0,148.52576520963336,0.0,0.0,0.0,0.0
2018-03-31 08:00:00,357.6,329.1,25.43,3.07,296.22,269.64,26.58,971.74,7.5,4.53,0.0,0.0,297.1600877200767,343902.4287393779,21.37548343936025,0.0,0.0,0.0,-11.668564306165166,11.66856965184713,38.475872018354224,0.0,89.97079207984754,90.95476846675739,90.0,89.97079207984754,89.97079207984754,180.0,0.0,148.52576906855822,0.0,0.0,0.0,0.0
2018-03-31 09:00:00,649.79,614.56,29.45,5.78,557.28,526.5,30.78,1078.53,10.87,2.57,0.0,0.0,557.7379336480661,343902.4287393779,24.75055880385365,0.0,0.0,0.0,-11.668567814237504,11.668569650382755,44.5510079629958,0.0,89.97079207106638,90.95476846675739,90.0,89.97079207106638,89.97079207106638,180.0,0.0,148.52577039402513,0.0,0.0,0.0,0.0
2018-03-31 10:00:00,896.17,856.77,31.32,8.08,778.54,745.8,32.74,1124.2,13.19,1.44,0.0,0.0,778.6958501685567,343902.4287393779,696.6324081790361,0.052941177500199145,0.0,0.0,476.5332470207838,13.102344602164074,1253.93839428114,644.5399105661136,89.73458910423795,91.19282412675405,90.0,90.71160656932373,91.19282412675405,180.0,0.0,220.1124753431235,0.8277171509602835,644.5399105661136,0.0,580.0859195095022
2018-03-31 11:00:00,1077.03,1034.99,32.28,9.76,941.12,907.38,33.74,1146.96,14.46,4.6,0.0,0.0,941.2923223823705,343902.4287393779,886.7917550750926,0.052941177500199145,0.0,0.0,806.0130201423277,13.213622618388131,1596.2252349517935,944.8022003555996,89.87999302024517,92.01755445798251,90.0,91.31215918352919,92.01755445798251,180.0,0.0,322.6530236851317,1.0037287863608042,944.8022003555996,0.0,850.3219803200396
2018-03-31 12:00:00,1177.66,1134.26,32.7,10.7,1031.64,997.46,34.18,1156.1,15.6,6.22,0.0,0.0,1031.8050771342882,343902.4287393779,993.3888606970747,0.052941177500199145,0.0,0.0,1016.5235048689758,13.287903225445655,1788.1000341849247,1113.6359492414635,90.02495110210202,92.54448932913051,90.0,91.71304171421112,92.54448932913051,180.0,0.0,380.3102979353561,1.0793084604065435,1113.6359492414635,0.0,1002.2723543173172
2018-03-31 13:00:00,1191.44,1147.87,32.74,10.83,1044.02,1009.8,34.22,1156.02,16.32,7.6,0.0,0.0,1044.041228700641,343902.4287393779,1008.0922377306503,0.052941177500199145,0.0,0.0,1090.9768391366376,13.318890137652458,1814.566114102432,1139.2639908460767,90.15333540053321,92.73085561938828,90.0,91.8802739471661,92.73085561938828,180.0,0.0,389.06235747940156,1.0912059404626624,1139.2639908460767,0.0,1025.337591761469
2018-03-31 14:00:00,1117.69,1075.13,32.42,10.14,977.5,943.62,33.88,1147.34,17.2,8.65,0.0,0.0,977.5761101965734,343902.4287393779,930.1930084090096,0.052941177500199145,0.0,0.0,1026.4691142670463,13.304915827775096,1674.3474946634522,1024.0042328392658,90.2526329231482,92.5693844711158,90.0,91.80485646028649,92.5693844711158,180.0,0.0,349.7007753237759,1.0474931027450707,1024.0042328392658,0.0,921.6038095553392
2018-03-31 15:00:00,962.86,922.52,31.65,8.69,838.02,804.94,33.08,1128.75,16.69,8.65,0.0,0.0,838.1493095026901,343902.4287393779,766.9179962864733,0.052941177500199145,0.0,0.0,823.521138820155,13.245901750189288,1380.4524588836223,770.1705469388897,90.31891231724975,92.06137953525372,90.0,91.48636535331241,92.06137953525372,180.0,0.0,263.01574618426537,0.918894209190323,770.1705469388897,0.0,693.1534922450007
2018-03-31 16:00:00,737.55,700.8,30.16,6.59,635.36,603.84,31.52,1092.02,15.91,7.66,0.0,0.0,635.6462984365676,343902.4287393779,531.8886288009292,0.052941177500199145,0.0,0.0,502.56274207492095,13.147588038562791,957.3995773157102,404.76479409797014,90.34222189800609,91.25797930722028,90.0,90.9557793621796,91.25797930722028,180.0,0.0,138.2284933797203,0.6367767657792196,404.76479409797014,0.0,364.28831468817316
2018-03-31 17:00:00,459.21,428.1,27.11,4.0,385.9,357.56,28.34,1013.43,14.97,6.98,0.0,0.0,386.5606533947886,343902.4287393779,22.74158482520561,0.0,0.0,0.0,39.29932337508466,11.689845195991785,40.93485462967127,0.0,90.09837127079795,90.9557793621796,90.0,90.09837127079795,90.09837127079795,180.0,0.0,129.42098801577356,0.0,0.0,0.0,0.0
2018-03-31 18:00:00,152.79,132.83,18.75,1.2,116.02,96.42,19.6,761.94,13.61,4.66,0.0,0.0,117.52093194137463,343902.4287393779,15.750356299145736,0.0,0.0,0.0,5.837948907059802,11.675877402111695,28.35064268504553,0.0,90.01461313843396,90.9557793621796,90.0,90.01461313843396,90.01461313843396,180.0,0.0,142.0638127731613,0.0,0.0,0.0,0.0
2018-03-31 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.99,2.05,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-5.655407759119182,11.671079726001379,0.0,0.0,89.98584378558289,90.9557793621796,90.0,89.98584378558289,89.98584378558289,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-31 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.42,0.26,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-9.603160938901915,11.66943181393616,0.0,0.0,89.97596205063836,90.9557793621796,90.0,89.97596205063836,89.97596205063836,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-31 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.16,1.8,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-10.959140364323163,11.66886578694471,0.0,0.0,89.97256785939538,90.9557793621796,90.0,89.97256785939538,89.97256785939538,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-31 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.15,2.75,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.424893950852047,11.668671367253381,0.0,0.0,89.97140201814798,90.9557793621796,90.0,89.97140201814798,89.97140201814798,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-03-31 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.29,3.35,1.0,0.0,0.0,343902.4287393779,0.0,0.0,0.0,0.0,-11.584871601905567,11.668604587723523,0.0,0.0,89.97100157347154,90.9557793621796,90.0,89.97100157347154,89.97100157347154,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-01 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.43,3.38,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-12.38585535833404,11.669176160556097,0.0,0.0,89.97442902045259,90.9557793621796,90.0,89.97442902045259,89.97442902045259,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-01 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.93,3.6,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.885394231508041,11.669348463438615,0.0,0.0,89.97546223785002,90.9557793621796,90.0,89.97546223785002,89.97546223785002,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-01 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.29,3.59,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.734528252885703,11.669400404821467,0.0,0.0,89.97577370530561,90.9557793621796,90.0,89.97577370530561,89.97577370530561,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-01 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.84,3.73,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.689049109174734,11.66941606275599,0.0,0.0,89.97586759839737,90.9557793621796,90.0,89.97586759839737,89.97586759839737,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-01 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.26,3.86,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.67533924210705,11.669420782902048,0.0,0.0,89.97589590283984,90.9557793621796,90.0,89.97589590283984,89.97589590283984,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-01 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.85,4.37,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.671206348659114,11.669422205808674,0.0,0.0,89.97590443532555,90.9557793621796,90.0,89.97590443532555,89.97590443532555,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-01 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.19,4.74,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669960471640792,11.669422634749486,0.0,0.0,89.97590700747699,90.9557793621796,90.0,89.97590700747699,89.97590700747699,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-01 07:00:00,50.93,40.7,9.89,0.33,32.14,21.8,10.34,480.57,4.87,4.84,0.0,0.0,34.2219343734662,416962.5891560103,8.276972945302477,0.0,0.0,0.0,-11.669584897104063,11.669422764055383,14.898552009187675,0.0,89.97590778286218,90.9557793621796,90.0,89.97590778286218,89.97590778286218,180.0,0.0,147.90617116696805,0.0,0.0,0.0,0.0
2018-04-01 08:00:00,355.85,327.45,25.35,3.05,294.18,267.68,26.5,966.43,8.24,4.88,0.0,0.0,295.18809418954527,416962.5891560103,21.295124173669226,0.0,0.0,0.0,-11.669471678678525,11.669422803035156,38.33122533324003,0.0,89.9759080166051,90.9557793621796,90.0,89.9759080166051,89.9759080166051,180.0,0.0,147.90613588477234,0.0,0.0,0.0,0.0
2018-04-01 09:00:00,646.65,611.51,29.39,5.75,553.88,523.16,30.72,1072.69,12.35,3.42,0.0,0.0,554.2951221257947,416962.5891560103,24.670201070888137,0.0,0.0,0.0,-11.66943754854144,11.669422814785761,44.406364036787664,0.0,89.97590808706782,90.9557793621796,90.0,89.97590808706782,89.97590808706782,180.0,0.0,147.90612524881647,0.0,0.0,0.0,0.0
2018-04-01 10:00:00,891.54,852.22,31.29,8.03,773.74,741.04,32.7,1118.13,14.9,3.79,0.0,0.0,774.0326473007333,416962.5891560103,692.2565598591175,0.052941177500199145,0.0,0.0,509.96764683700417,13.076040115012072,1246.0618669311716,647.1940311526622,89.58860408061147,91.05284390054948,90.0,90.56964475996993,91.05284390054948,180.0,0.0,221.01886615397495,0.8361327308474745,647.1940311526622,0.0,582.474628037396
2018-04-01 11:00:00,1070.87,1028.91,32.26,9.7,935.02,901.3,33.72,1140.2,16.4,5.45,0.0,0.0,935.1883689868806,416962.5891560103,880.8270207682042,0.052941177500199145,0.0,0.0,838.6895873701276,13.160320518325316,1585.488712689437,946.9590678062007,89.5890592346934,91.73150046281117,90.0,91.0244948575323,91.73150046281117,180.0,0.0,323.38960093311084,1.012586446976529,946.9590678062007,0.0,852.2631610255806
2018-04-01 12:00:00,652.56,38.53,607.09,6.93,668.38,33.86,634.52,39.28,17.77,6.02,0.0,1.0,668.3838720452651,416962.5891560103,542.6782423716372,0.052941177500199145,0.0,0.0,492.4399877636837,13.098571698385465,976.8208826654471,435.8559504626481,90.03055812040087,91.01665750899951,90.0,90.69124471076196,91.01665750899951,180.0,0.0,148.84622437902894,0.6521042303563102,435.8559504626481,0.0,392.27035541638327
2018-04-01 13:00:00,697.38,47.6,642.38,7.4,713.24,41.84,671.4,47.95,18.81,6.79,0.0,1.0,713.2053316155318,416962.5891560103,580.116439643028,0.052941177500199145,0.0,0.0,492.65355550929604,13.090279584864344,1044.2096409547446,496.3863104510295,89.89405252827777,91.01709842618263,90.0,90.64649327987402,91.01709842618263,180.0,0.0,169.51753914486125,0.6959935497490319,496.3863104510295,0.0,446.74767940592653
2018-04-01 14:00:00,1114.87,1072.36,32.4,10.11,974.28,940.42,33.86,1144.69,18.17,7.26,0.0,0.0,974.4353800883572,416962.5891560103,926.9441518087889,0.052941177500199145,0.0,0.0,913.7115063722784,13.178087801129765,1668.4995525052925,1025.979837629405,89.5651642814518,91.88638552330242,90.0,91.12038251349172,91.88638552330242,180.0,0.0,350.37545078378565,1.0528967426617597,1025.979837629405,0.0,923.3818538664646
2018-04-01 15:00:00,960.61,920.31,31.63,8.67,835.3,802.24,33.06,1126.51,17.62,7.02,0.0,0.0,835.5284174977526,416962.5891560103,764.2129161136688,0.052941177500199145,0.0,0.0,780.0986547366565,13.161724365363545,1375.5833143413022,774.7944894300382,89.85760905346424,91.61053767932233,90.0,91.03207123278916,91.61053767932233,180.0,0.0,264.5948375809127,0.9273107571258906,774.7944894300382,0.0,697.3150404870344
2018-04-01 16:00:00,356.43,7.32,345.3,3.81,367.2,6.3,360.9,11.41,16.86,6.72,0.0,1.0,367.19591899444094,416962.5891560103,295.29058883153994,0.052941177500199145,0.0,0.0,181.85997259361594,13.033166475757932,531.5230851427625,49.81750581994394,90.26274622611427,90.37545550994626,90.0,90.3382614462817,90.37545550994626,180.0,0.0,17.01284023175088,0.1356700966513142,49.81750581994394,0.0,44.83575523794955
2018-04-01 17:00:00,162.67,4.27,156.66,1.74,167.3,3.56,163.74,10.12,15.81,5.47,0.0,1.0,167.26057669647793,416962.5891560103,131.54761366951286,0.0,0.0,0.0,30.213449142991077,11.683842600296217,236.78571585184062,0.0,90.06237659553906,90.3382614462817,90.0,90.06237659553906,90.06237659553906,180.0,0.0,41.64328552598659,0.0,0.0,0.0,0.0
2018-04-01 18:00:00,152.64,132.81,18.64,1.2,115.3,95.82,19.48,763.47,14.38,3.49,0.0,0.0,116.87959812746261,416962.5891560103,15.669997033454713,0.0,0.0,0.0,0.9563339623957862,11.673769719487737,28.20599599993134,0.0,90.00197438089542,90.3382614462817,90.0,90.00197438089542,90.00197438089542,180.0,0.0,50.760664258585656,0.0,0.0,0.0,0.0
2018-04-01 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.19,1.07,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-7.863338689188729,11.670733209878337,0.0,0.0,89.98376589529117,90.3382614462817,90.0,89.98376589529117,89.98376589529117,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-01 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.95,1.16,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-10.522063761737488,11.669817842091971,0.0,0.0,89.97827687555976,90.3382614462817,90.0,89.97827687555976,89.97827687555976,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-01 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.9,2.29,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.32354691090308,11.66954190086599,0.0,0.0,89.9766221889336,90.3382614462817,90.0,89.9766221889336,89.9766221889336,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-01 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.93,2.95,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.565157164259334,11.669458717296145,0.0,0.0,89.97612337713028,90.3382614462817,90.0,89.97612337713028,89.97612337713028,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-01 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.21,3.61,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.63799152714297,11.669433641281248,0.0,0.0,89.97597300834671,90.3382614462817,90.0,89.97597300834671,89.97597300834671,180.0,0.0,0.0,0.0,0.0,0.0,0.0
