,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-04-02 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61,3.81,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.659947732824723,11.66942608201775,0.0,0.0,89.9759276790844,90.3382614462817,90.0,89.9759276790844,89.9759276790844,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-02 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.87,3.77,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.666566517532882,11.669423803247986,0.0,0.0,89.97591401439969,90.3382614462817,90.0,89.97591401439969,89.97591401439969,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-02 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08,3.87,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66856177626673,11.66942311630386,0.0,0.0,89.97590989512663,90.3382614462817,90.0,89.97590989512663,89.97590989512663,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-02 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.65,3.37,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669163254877603,11.669422909221845,0.0,0.0,89.97590865335553,90.3382614462817,90.0,89.97590865335553,89.97590865335553,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-02 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2,3.11,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669344572975362,11.669422846796156,0.0,0.0,89.97590827901874,90.3382614462817,90.0,89.97590827901874,89.97590827901874,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-02 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.52,2.97,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669399232029495,11.669422827977685,0.0,0.0,89.97590816617344,90.3382614462817,90.0,89.97590816617344,89.97590816617344,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-02 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.66,3.48,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669415709209696,11.669422822304787,0.0,0.0,89.9759081321558,90.3382614462817,90.0,89.9759081321558,89.9759081321558,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-02 07:00:00,8.62,0.47,8.06,0.09,8.66,0.24,8.42,5.48,4.21,4.15,0.0,1.0,8.665411741463949,416962.5891560103,6.750152261712313,0.0,0.0,0.0,-11.669420676319822,11.66942282059467,12.150274648189214,0.0,89.97590812190104,90.3382614462817,90.0,89.97590812190104,89.97590812190104,180.0,0.0,54.695221241236794,0.0,0.0,0.0,0.0
2018-04-02 08:00:00,352.25,324.0,25.26,3.0,288.8,262.4,26.4,953.14,6.67,4.32,0.0,0.0,289.67501074571277,416962.5891560103,21.214764907978203,0.0,0.0,0.0,-11.669422173678985,11.669422820079147,38.18657864812584,0.0,89.9759081188097,90.3382614462817,90.0,89.9759081188097,89.9759081188097,180.0,0.0,54.69522170785801,0.0,0.0,0.0,0.0
2018-04-02 09:00:00,642.37,607.36,29.33,5.68,547.4,516.74,30.66,1064.19,10.12,2.76,0.0,0.0,547.9492150215771,416962.5891560103,24.670201070888137,0.0,0.0,0.0,-11.66942262506049,11.66942281992374,44.406364036787664,0.0,89.97590811787781,90.3382614462817,90.0,89.97590811787781,89.97590811787781,180.0,0.0,54.69522184852178,0.0,0.0,0.0,0.0
2018-04-02 10:00:00,887.28,848.09,31.23,7.96,767.1,734.46,32.64,1112.15,12.54,2.04,0.0,0.0,767.3812609763352,416962.5891560103,685.4945430988766,0.052941177500199145,0.0,0.0,490.8800350137194,13.072008795668607,1233.8902361846167,623.5530986852439,89.60268338861376,91.0134369385415,90.0,90.54788826706535,91.0134369385415,180.0,0.0,212.94541084187168,0.8125727462928929,623.5530986852439,0.0,561.1977888167195
2018-04-02 11:00:00,1067.36,1025.5,32.22,9.64,928.94,895.26,33.68,1136.41,13.98,4.08,0.0,0.0,929.1082940182679,416962.5891560103,874.2909161506361,0.052941177500199145,0.0,0.0,816.642300339663,13.155119810461507,1573.7237238190075,923.5869428163226,89.59642004046492,91.68598316025745,90.0,90.99642733072592,91.68598316025745,180.0,0.0,315.4079442486835,0.9940573652850884,923.5869428163226,0.0,831.2282485346904
2018-04-02 12:00:00,1168.63,1125.34,32.7,10.58,1019.94,985.76,34.18,1147.5,15.22,5.42,0.0,0.0,1020.0666125286241,416962.5891560103,981.0226982781119,0.052941177500199145,0.0,0.0,1019.7401240401268,13.209235752296305,1765.8409407735414,1094.018381341067,89.63013027603078,92.10528486738369,90.0,91.28848385223723,92.10528486738369,180.0,0.0,373.61083470588005,1.0724969996117462,1094.018381341067,0.0,984.6165432069603
2018-04-02 13:00:00,1183.65,1140.17,32.76,10.72,1033.32,999.08,34.24,1149.26,16.04,6.67,0.0,0.0,1033.4074592148263,416962.5891560103,996.6717045703238,0.052941177500199145,0.0,0.0,1085.1900580657305,13.23036547610097,1794.0091534374412,1122.2649971479386,89.70134731140298,92.24040827032428,90.0,91.40251815388025,92.24040827032428,180.0,0.0,383.25714585495354,1.0859849976316462,1122.2649971479386,0.0,1010.0384974331448
2018-04-02 14:00:00,1111.32,1068.82,32.45,10.04,968.1,934.18,33.92,1142.1,16.75,7.88,0.0,0.0,968.1533785904102,416962.5891560103,919.9257451174667,0.052941177500199145,0.0,0.0,1010.0175817087604,13.217341883004282,1655.866419860871,1008.5379958381973,89.80345231633893,92.08521237954078,90.0,91.33223155868417,92.08521237954078,180.0,0.0,344.4190050955228,1.0417130365300025,1008.5379958381973,0.0,907.6841962543775
2018-04-02 15:00:00,957.57,917.26,31.71,8.61,829.6,796.46,33.14,1124.4,17.57,8.25,0.0,0.0,829.712351064638,416962.5891560103,757.6536315000441,0.052941177500199145,0.0,0.0,801.8418560102347,13.171616566725737,1363.7766014759889,763.4131450125317,89.92824820839535,91.65542718747308,90.0,91.08545812437742,91.65542718747308,180.0,0.0,260.70807145301137,0.9200937457818543,763.4131450125317,0.0,687.0718305112786
2018-04-02 16:00:00,733.25,696.56,30.18,6.51,627.94,596.4,31.54,1088.32,16.88,7.57,0.0,0.0,628.2111079015004,416962.5891560103,523.7063903820915,0.052941177500199145,0.0,0.0,472.30823876645985,13.095845028578317,942.6715474622584,399.89704947187306,90.07035048081819,90.97509489366385,90.0,90.67652923742479,90.97509489366385,180.0,0.0,136.56614276120308,0.6365647541758755,399.89704947187306,0.0,359.90734452468575
2018-04-02 17:00:00,455.7,424.65,27.11,3.94,379.52,351.18,28.34,1009.38,15.91,6.52,0.0,0.0,380.0840131833732,416962.5891560103,22.74158482520561,0.0,0.0,0.0,2.1206465350104726,11.674170578618767,40.93485462967127,0.0,90.00437814003193,90.67652923742479,90.0,90.00437814003193,90.00437814003193,180.0,0.0,101.45747397868831,0.0,0.0,0.0,0.0
2018-04-02 18:00:00,149.86,130.28,18.43,1.15,111.0,91.74,19.26,754.92,14.2,4.3,0.0,0.0,112.60962394681843,416962.5891560103,15.509278502072666,0.0,0.0,0.0,-7.512352076491346,11.670854050442871,27.91670262970296,0.0,89.98449051795428,90.67652923742479,90.0,89.98449051795428,89.98449051795428,180.0,0.0,104.4594000445198,0.0,0.0,0.0,0.0
2018-04-02 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.22,1.33,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-10.416257464365662,11.669854269956291,0.0,0.0,89.97849531591675,90.67652923742479,90.0,89.97849531591675,89.97849531591675,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-02 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.67,1.4,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.291651185653455,11.669552882189228,0.0,0.0,89.97668803863994,90.67652923742479,90.0,89.97668803863994,89.97668803863994,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-02 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.28,2.79,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.555542072216227,11.6694620276593,0.0,0.0,89.9761432277837,90.67652923742479,90.0,89.9761432277837,89.9761432277837,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-02 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.03,3.58,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.6350930197583,11.669434639203265,0.0,0.0,89.97597899240441,90.67652923742479,90.0,89.97597899240441,89.97597899240441,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-02 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2,4.0,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.659073966346634,11.669426382845277,0.0,0.0,89.97592948300219,90.67652923742479,90.0,89.97592948300219,89.97592948300219,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-03 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.17,4.07,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.666303117192399,11.669423893933628,0.0,0.0,89.9759145581978,90.67652923742479,90.0,89.9759145581978,89.9759145581978,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-03 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.55,4.26,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.668482373196534,11.669423143641405,0.0,0.0,89.97591005905672,90.67652923742479,90.0,89.97591005905672,89.97591005905672,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-03 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.74,4.21,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66913931850376,11.669422917462857,0.0,0.0,89.97590870277291,90.67652923742479,90.0,89.97590870277291,89.97590870277291,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-03 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.07,4.23,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669337357259007,11.669422849280442,0.0,0.0,89.97590829391581,90.67652923742479,90.0,89.97590829391581,89.97590829391581,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-03 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.51,4.22,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669397056820257,11.669422828726585,0.0,0.0,89.97590817066423,90.67652923742479,90.0,89.97590817066423,89.97590817066423,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-03 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.03,4.27,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669415053489539,11.669422822530544,0.0,0.0,89.97590813350955,90.67652923742479,90.0,89.97590813350955,89.97590813350955,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-03 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.22,4.21,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669420478651121,11.669422820662723,0.0,0.0,89.97590812230914,90.67652923742479,90.0,89.97590812230914,89.97590812230914,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-03 07:00:00,51.49,41.8,9.38,0.31,30.0,20.2,9.8,480.38,3.76,4.28,0.0,0.0,32.251923163873656,416962.5891560103,7.875178149572868,0.0,0.0,0.0,-11.669422114089963,11.669422820099662,14.175321342522764,0.0,89.97590811893272,90.67652923742479,90.0,89.97590811893272,89.97590811893272,180.0,0.0,105.75486549683018,0.0,0.0,0.0,0.0
2018-04-03 08:00:00,361.07,332.73,25.3,3.04,293.36,266.92,26.44,976.1,6.69,4.57,0.0,0.0,294.2560555154692,416962.5891560103,21.214764907978203,0.0,0.0,0.0,-11.669422607101872,11.669422819929924,38.18657864812584,0.0,89.97590811791488,90.67652923742479,90.0,89.97590811791488,89.97590811791488,180.0,0.0,105.7548656504672,0.0,0.0,0.0,0.0
2018-04-03 09:00:00,654.4,619.28,29.37,5.75,554.66,523.96,30.7,1083.83,10.3,2.41,0.0,0.0,555.213256893928,416962.5891560103,24.670201070888137,0.0,0.0,0.0,-11.669422755719935,11.669422819878758,44.406364036787664,0.0,89.97590811760806,90.67652923742479,90.0,89.97590811760806,89.97590811760806,180.0,0.0,105.75486569678095,0.0,0.0,0.0,0.0
2018-04-03 10:00:00,901.12,861.78,31.29,8.05,775.98,743.28,32.7,1129.55,12.83,0.95,0.0,0.0,776.199015260898,416962.5891560103,692.5761965009842,0.052941177500199145,0.0,0.0,500.99183038886895,13.07414441558459,1246.637212913859,636.0770444984881,89.59522478365571,91.03431305127211,90.0,90.5594139229587,91.03431305127211,180.0,0.0,217.22237906187524,0.8194767475770222,636.0770444984881,0.0,572.4693400486393
2018-04-03 11:00:00,1081.84,1039.85,32.26,9.73,938.34,904.62,33.72,1152.39,14.39,3.2,0.0,0.0,938.561618879825,416962.5891560103,882.434905964994,0.052941177500199145,0.0,0.0,830.232591696128,13.15827843946117,1588.3829061811252,938.3348430738738,89.59111132660493,91.7140407349881,90.0,91.01347403022166,91.7140407349881,180.0,0.0,320.44440014317104,0.9997583794165568,938.3348430738738,0.0,844.5013587664864
2018-04-03 12:00:00,1181.35,1137.98,32.7,10.66,1027.86,993.68,34.18,1160.85,15.6,4.63,0.0,0.0,1027.92689578598,416962.5891560103,987.7950284051021,0.052941177500199145,0.0,0.0,1032.4277093495166,13.212341853921444,1778.031135581127,1106.6497964046991,89.62774632557,92.13147877770044,90.0,91.3052470684974,92.13147877770044,180.0,0.0,377.92450402435514,1.0765841432318255,1106.6497964046991,0.0,995.9848167642292
2018-04-03 13:00:00,1193.88,1150.36,32.74,10.78,1039.06,1004.84,34.22,1160.41,16.78,5.6,0.0,0.0,1039.1297357622298,416962.5891560103,1001.3184412939938,0.052941177500199145,0.0,0.0,1096.9750482195732,13.233273856693604,1802.373279937322,1133.8297704888464,89.69951314191988,92.2647387451661,90.0,91.41821429609485,92.2647387451661,180.0,0.0,387.20655355666537,1.0911339859379077,1133.8297704888464,0.0,1020.4467934399618
2018-04-03 14:00:00,1118.65,1076.16,32.42,10.08,971.26,937.38,33.88,1151.27,17.81,6.8,0.0,0.0,971.4731882616958,416962.5891560103,922.0695020570474,0.052941177500199145,0.0,0.0,1019.4361016127484,13.219723767081897,1659.7251825353976,1017.3647542753274,89.80292709976015,92.10465720372643,90.0,91.34508626941756,92.10465720372643,180.0,0.0,347.4333718042432,1.047239148303977,1017.3647542753274,0.0,915.6282788477947
2018-04-03 15:00:00,962.39,922.16,31.61,8.62,830.58,797.54,33.04,1132.25,17.3,7.41,0.0,0.0,830.7714099208222,416962.5891560103,757.4041571920911,0.052941177500199145,0.0,0.0,802.0732497627133,13.17198703516805,1363.3275477003447,761.3750571231529,89.93333698627245,91.65590490699594,90.0,91.08745749315719,91.65590490699594,180.0,0.0,260.0120578114293,0.9164675722238887,761.3750571231529,0.0,685.2375514108377
2018-04-03 16:00:00,735.51,698.92,30.08,6.5,626.84,595.4,31.44,1094.38,16.61,7.21,0.0,0.0,627.0965007364563,416962.5891560103,521.1885078377206,0.052941177500199145,0.0,0.0,468.11940627385655,13.095010363545915,938.1393586671235,394.3474074225283,90.0742582578773,90.96644692007648,90.0,90.67202466155075,90.96644692007648,180.0,0.0,134.6709219552865,0.6288464486078464,394.3474074225283,0.0,354.9126666802755
2018-04-03 17:00:00,455.75,424.88,26.96,3.91,376.68,348.5,28.18,1013.6,15.37,6.48,0.0,0.0,377.37457623898945,416962.5891560103,22.661227092240097,0.0,0.0,0.0,2.6912434023591585,11.67436702841223,40.790210703463124,0.0,90.00555615482402,90.67202466155075,90.0,90.00555615482402,90.00555615482402,180.0,0.0,100.59971848758474,0.0,0.0,0.0,0.0
2018-04-03 18:00:00,147.87,128.63,18.12,1.11,107.26,88.32,18.94,751.42,13.86,4.14,0.0,0.0,108.83191904740032,416962.5891560103,15.187842972034082,0.0,0.0,0.0,-7.340343402531478,11.670913271007173,27.338118648152246,0.0,89.98484563515504,90.67202466155075,90.0,89.98484563515504,89.98484563515504,180.0,0.0,103.7258563731748,0.0,0.0,0.0,0.0
2018-04-03 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.49,1.75,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-10.36440477184336,11.669872122228744,0.0,0.0,89.97860236739616,90.67202466155075,90.0,89.97860236739616,89.97860236739616,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-03 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.86,1.19,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.2760199871818,11.669558263827101,0.0,0.0,89.97672030973021,90.67202466155075,90.0,89.97672030973021,89.97672030973021,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-03 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.56,2.44,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.55082998583895,11.669463649975244,0.0,0.0,89.97615295603103,90.67202466155075,90.0,89.97615295603103,89.97615295603103,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-03 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.36,3.44,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.63367254275548,11.669435128256797,0.0,0.0,89.9759819250229,90.67202466155075,90.0,89.9759819250229,89.9759819250229,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-03 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.43,3.81,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.658645757963395,11.66942653027239,0.0,0.0,89.97593036705157,90.67202466155075,90.0,89.97593036705157,89.97593036705157,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-04 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.39,3.78,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.666174032083314,11.669423938376113,0.0,0.0,89.97591482469798,90.67202466155075,90.0,89.97591482469798,89.97591482469798,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-04 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.71,3.88,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.668443459975256,11.66942315703877,0.0,0.0,89.97591013939426,90.67202466155075,90.0,89.97591013939426,89.97591013939426,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-04 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.97,3.88,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669127587960501,11.669422921501546,0.0,0.0,89.97590872699098,90.67202466155075,90.0,89.97590872699098,89.97590872699098,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-04 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4,3.87,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669333821035687,11.669422850497922,0.0,0.0,89.97590830121645,90.67202466155075,90.0,89.97590830121645,89.97590830121645,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-04 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.81,4.31,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.6693959908121,11.6694228290936,0.0,0.0,89.97590817286503,90.67202466155075,90.0,89.97590817286503,89.97590817286503,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-04 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.43,4.71,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66941473213421,11.669422822641183,0.0,0.0,89.975908134173,90.67202466155075,90.0,89.975908134173,89.975908134173,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-04 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.53,4.93,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669420381775081,11.669422820696079,0.0,0.0,89.97590812250914,90.67202466155075,90.0,89.97590812250914,89.97590812250914,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-04 07:00:00,51.15,41.78,9.07,0.3,28.64,19.16,9.48,473.31,2.98,5.09,0.0,0.0,30.904317734487698,416962.5891560103,7.634101118862552,0.0,0.0,0.0,-11.669422084883978,11.669422820109718,13.741382666633218,0.0,89.97590811899302,90.67202466155075,90.0,89.97590811899302,89.97590811899302,180.0,0.0,105.07492478496432,0.0,0.0,0.0,0.0
2018-04-04 08:00:00,362.31,334.04,25.24,3.03,291.8,265.42,26.38,977.22,5.83,5.45,0.0,0.0,292.7757796793366,416962.5891560103,21.214764907978203,0.0,0.0,0.0,-11.669422598291206,11.669422819932958,38.18657864812584,0.0,89.97590811793307,90.67202466155075,90.0,89.97590811793307,89.97590811793307,180.0,0.0,105.07492494495715,0.0,0.0,0.0,0.0
2018-04-04 09:00:00,655.41,620.35,29.33,5.73,552.66,522.0,30.66,1084.57,9.5,3.85,0.0,0.0,553.3171405110753,416962.5891560103,24.670201070888137,0.0,0.0,0.0,-11.669422753062968,11.66942281987967,44.406364036787664,0.0,89.97590811761354,90.67202466155075,90.0,89.97590811761354,89.97590811761354,180.0,0.0,105.07492499318859,0.0,0.0,0.0,0.0
2018-04-04 10:00:00,901.46,862.23,31.21,8.02,773.24,740.62,32.62,1129.8,12.37,1.12,0.0,0.0,773.5566975307067,416962.5891560103,689.3850473988243,0.052941177500199145,0.0,0.0,495.2534313878877,13.072932460756093,1240.8931442571427,628.9697608552862,89.59945750880901,91.0224659499421,90.0,90.55287316436818,91.0224659499421,180.0,0.0,214.79521858658953,0.8130881199310137,628.9697608552862,0.0,566.0727847697575
2018-04-04 11:00:00,1081.22,1039.34,32.19,9.7,934.72,901.08,33.64,1151.86,14.11,3.08,0.0,0.0,934.8848924812871,416962.5891560103,878.1624762257447,0.052941177500199145,0.0,0.0,822.6270339896993,13.156508503048643,1580.6925322852035,930.0978416561015,89.59404516759673,91.69833882705109,90.0,91.00392191943115,91.69833882705109,180.0,0.0,317.63143737430477,0.9948795291659059,930.0978416561015,0.0,837.0880574904915
2018-04-04 12:00:00,1180.37,1137.12,32.63,10.62,1023.82,989.72,34.1,1160.52,15.34,4.85,0.0,0.0,1023.9720364177862,416962.5891560103,983.148848866466,0.052941177500199145,0.0,0.0,1023.9252384518716,13.210307150956222,1769.668012014355,1097.8465057554888,89.63010965897243,92.11392516487871,90.0,91.29426604792964,92.11392516487871,180.0,0.0,374.91815164151996,1.072145006611842,1097.8465057554888,0.0,988.0618551799399
2018-04-04 13:00:00,1192.47,1149.05,32.68,10.73,1034.68,1000.52,34.16,1160.0,16.25,5.9,0.0,0.0,1034.8272268402593,416962.5891560103,996.2354354588115,0.052941177500199145,0.0,0.0,1086.3865112912765,13.230762826456258,1793.22386899942,1122.7011944108872,89.7028305543178,92.24287838482786,90.0,91.40466260075954,92.24287838482786,180.0,0.0,383.40610863865766,1.0849165592974803,1122.7011944108872,0.0,1010.4310749697985
2018-04-04 14:00:00,1116.91,1074.53,32.36,10.03,966.62,932.8,33.82,1150.82,17.16,7.26,0.0,0.0,966.7390764702565,416962.5891560103,916.5282098431652,0.052941177500199145,0.0,0.0,1007.9002189564777,13.216948343720931,1649.7508560766546,1005.5277325561337,89.80589150586593,92.08084101897934,90.0,91.33010767965192,92.08084101897934,180.0,0.0,343.39099039606344,1.0401231904553832,1005.5277325561337,0.0,904.9749593005204
2018-04-04 15:00:00,959.98,919.83,31.59,8.56,825.46,792.44,33.02,1131.19,18.01,7.75,0.0,0.0,825.6882250279672,416962.5891560103,751.5043353084961,0.052941177500199145,0.0,0.0,795.6880280177127,13.170263737939457,1352.707867805466,756.1754205018977,89.93191838268196,91.6427224202057,90.0,91.07815708782286,91.6427224202057,180.0,0.0,258.23636499733396,0.9158122855346339,756.1754205018977,0.0,680.557878451708
2018-04-04 16:00:00,732.86,696.35,30.06,6.45,621.5,590.08,31.42,1092.85,17.44,7.12,0.0,0.0,621.8673341460965,416962.5891560103,515.2335030356606,0.052941177500199145,0.0,0.0,462.96073393595583,13.093688170868726,927.4203495142899,389.64005330922913,90.07425814200607,90.95579668228281,90.0,90.66488896399149,90.95579668228281,180.0,0.0,133.06334521843846,0.6265645933055076,389.64005330922913,0.0,350.6760479783062
2018-04-04 17:00:00,452.97,422.19,26.92,3.85,371.5,343.36,28.14,1010.71,16.44,6.27,0.0,0.0,372.2172982777377,416962.5891560103,22.580867826549074,0.0,0.0,0.0,2.6912264833377533,11.674367022587209,40.64556401834894,0.0,90.00555611989418,90.66488896399149,90.0,90.00555611989418,90.00555611989418,180.0,0.0,99.52262985624347,0.0,0.0,0.0,0.0
2018-04-04 18:00:00,144.94,126.04,17.83,1.07,102.96,84.32,18.64,742.58,14.82,4.04,0.0,0.0,104.57655209400811,416962.5891560103,14.94676670768652,0.0,0.0,0.0,-7.340348502834116,11.6709132692512,26.904181351715717,0.0,89.98484562462531,90.66488896399149,90.0,89.98484562462531,89.98484562462531,180.0,0.0,102.6487640587727,0.0,0.0,0.0,0.0
2018-04-04 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.6,1.29,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-10.364406309346125,11.6698721216994,0.0,0.0,89.97860236422194,90.66488896399149,90.0,89.97860236422194,89.97860236422194,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-04 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.87,1.34,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.276020450671089,11.669558263667525,0.0,0.0,89.97672030877332,90.66488896399149,90.0,89.97672030877332,89.97672030877332,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-04 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.46,2.7,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.550830125563746,11.669463649927136,0.0,0.0,89.97615295574256,90.66488896399149,90.0,89.97615295574256,89.97615295574256,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-04 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26,3.12,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.633672584874601,11.669435128242297,0.0,0.0,89.97598192493594,90.66488896399149,90.0,89.97598192493594,89.97598192493594,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-04 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.17,3.16,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.65864577065626,11.66942653026802,0.0,0.0,89.97593036702537,90.66488896399149,90.0,89.97593036702537,89.97593036702537,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-05 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.08,3.03,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.666174035917331,11.669423938374793,0.0,0.0,89.97591482469007,90.66488896399149,90.0,89.97591482469007,89.97591482469007,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-05 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34,3.26,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.668443461138539,11.669423157038366,0.0,0.0,89.97591013939186,90.66488896399149,90.0,89.97591013939186,89.97591013939186,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-05 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.55,3.45,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669127588311552,11.669422921501425,0.0,0.0,89.97590872699026,90.66488896399149,90.0,89.97590872699026,89.97590872699026,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-05 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.95,3.65,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669333821138936,11.669422850497888,0.0,0.0,89.97590830121624,90.66488896399149,90.0,89.97590830121624,89.97590830121624,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-05 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.51,3.63,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669395990839632,11.669422829093591,0.0,0.0,89.97590817286498,90.66488896399149,90.0,89.97590817286498,89.97590817286498,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-05 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.06,4.07,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669414732141094,11.669422822641181,0.0,0.0,89.97590813417298,90.66488896399149,90.0,89.97590813417298,89.97590813417298,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-05 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.89,4.09,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669420381781965,11.669422820696076,0.0,0.0,89.97590812250913,90.66488896399149,90.0,89.97590812250913,89.97590812250913,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-05 07:00:00,48.38,39.4,8.71,0.27,26.24,17.14,9.1,440.49,3.26,4.21,0.0,0.0,28.347045125554722,416962.5891560103,7.312665588823967,0.0,0.0,0.0,-11.669422084890861,11.669422820109714,13.162798685082501,0.0,89.975908118993,90.66488896399149,90.0,89.975908118993,89.975908118993,180.0,0.0,103.99783088115986,0.0,0.0,0.0,0.0
2018-04-05 08:00:00,355.56,327.51,25.11,2.95,283.98,257.74,26.24,955.44,6.38,4.7,0.0,0.0,284.8745815421636,416962.5891560103,21.054047909321664,0.0,0.0,0.0,-11.66942259829809,11.669422819932954,37.8972880368035,0.0,89.97590811793306,90.66488896399149,90.0,89.97590811793306,89.97590811793306,180.0,0.0,103.99783104115266,0.0,0.0,0.0,0.0
2018-04-05 09:00:00,645.38,610.55,29.22,5.62,541.48,510.94,30.54,1066.34,9.62,3.38,0.0,0.0,542.0323100423257,416962.5891560103,24.509482539506088,0.0,0.0,0.0,-11.66942275306985,11.669422819879669,44.11707066655928,0.0,89.97590811761353,90.66488896399149,90.0,89.97590811761353,89.97590811761353,180.0,0.0,103.9978310893841,0.0,0.0,0.0,0.0
2018-04-05 10:00:00,888.83,849.82,31.13,7.88,759.5,726.96,32.54,1113.22,12.33,2.27,0.0,0.0,759.8425507745714,416962.5891560103,676.2877312675905,0.052941177500199145,0.0,0.0,478.5818069430589,13.069411399264261,1217.3179741011613,608.3211507315756,89.61175473737121,90.98804686822612,90.0,90.533870465044,90.98804686822612,180.0,0.0,207.74365108515454,0.8005884246828013,608.3211507315756,0.0,547.4890356584181
2018-04-05 11:00:00,1066.74,1025.07,32.13,9.54,919.22,885.64,33.58,1136.24,14.14,3.36,0.0,0.0,919.4287296847667,416962.5891560103,862.7550955190846,0.052941177500199145,0.0,0.0,800.7104071138269,13.151404284857854,1552.959245695955,906.3895421815391,89.6024363009994,91.65309127640744,90.0,90.97637513452278,91.65309127640744,180.0,0.0,309.534976010202,0.9858181639508935,906.3895421815391,0.0,815.7505879633852
2018-04-05 12:00:00,1165.46,1122.45,32.55,10.46,1007.88,973.86,34.02,1146.11,15.44,4.59,0.0,0.0,1008.0046851176133,416962.5891560103,966.9076726206779,0.052941177500199145,0.0,0.0,1000.191848574803,13.204605475761236,1740.4338933833903,1073.4331930139274,89.6363450818149,92.06492685111034,90.0,91.26349486724284,92.06492685111034,180.0,0.0,366.5809259542074,1.0649089323316785,1073.4331930139274,0.0,966.0898737125347
2018-04-05 13:00:00,1177.99,1134.81,32.61,10.57,1019.06,984.98,34.08,1146.59,16.52,5.99,0.0,0.0,1019.2299024948703,416962.5891560103,980.2382930690721,0.052941177500199145,0.0,0.0,1063.386809885544,13.225135439285845,1764.429011330207,1099.7796985296836,89.70720554848029,92.19539479348697,90.0,91.37429234263476,92.19539479348697,180.0,0.0,375.578343260175,1.0790300557682262,1099.7796985296836,0.0,989.8017286767152
2018-04-05 14:00:00,1103.51,1061.33,32.3,9.88,952.0,918.24,33.76,1138.05,17.37,7.3,0.0,0.0,952.1608714594003,416962.5891560103,901.5943735904633,0.052941177500199145,0.0,0.0,985.8383375556917,13.211529055187114,1622.8699495450167,983.6952680295336,89.80973878656296,92.03529358589897,90.0,91.30086050211808,92.03529358589897,180.0,0.0,335.93513276644103,1.0331187696484523,983.6952680295336,0.0,885.3257412265802
2018-04-05 15:00:00,947.25,907.34,31.5,8.42,811.5,778.58,32.92,1117.58,16.66,7.6,0.0,0.0,811.7217760068207,416962.5891560103,737.5042320354936,0.052941177500199145,0.0,0.0,768.2550878088701,13.163738174262395,1327.507680717117,727.4875399689286,89.94018693740969,91.58608627092808,90.0,91.04293949086701,91.58608627092808,180.0,0.0,248.43936050941417,0.8962276995299133,727.4875399689286,0.0,654.7387859720358
2018-04-05 16:00:00,721.45,685.2,29.93,6.32,608.96,577.68,31.28,1077.81,15.91,7.35,0.0,0.0,609.3659504603246,416962.5891560103,503.2714838125515,0.052941177500199145,0.0,0.0,436.26859526382316,13.08716969775385,905.8887138899956,362.9493977561289,90.07953749596652,90.90068994057502,90.0,90.62970963385422,90.90068994057502,180.0,0.0,123.9483995556276,0.5956181133552855,362.9493977561289,0.0,326.65445798051604
2018-04-05 17:00:00,443.55,413.07,26.73,3.75,361.14,333.2,27.94,992.32,14.66,6.71,0.0,0.0,361.7844631176713,416962.5891560103,22.420149295167025,0.0,0.0,0.0,3.462095134727865,11.67463242360151,40.35627064812056,0.0,90.00714760194755,90.62970963385422,90.0,90.00714760194755,90.00714760194755,180.0,0.0,93.97228003835647,0.0,0.0,0.0,0.0
2018-04-05 18:00:00,139.36,120.88,17.47,1.01,96.98,78.72,18.26,717.37,13.12,4.29,0.0,0.0,98.58663678920536,416962.5891560103,14.70568891061345,0.0,0.0,0.0,-7.10796711046134,11.670993275432703,26.470241296373146,0.0,89.98532538316113,90.62970963385422,90.0,89.98532538316113,89.98532538316113,180.0,0.0,97.2662227296186,0.0,0.0,0.0,0.0
2018-04-05 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.21,1.58,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-10.294354022976563,11.669896239878058,0.0,0.0,89.97874698932293,90.62970963385422,90.0,89.97874698932293,89.97874698932293,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-05 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.81,1.19,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.254902912920974,11.669565534187514,0.0,0.0,89.97676390657988,90.62970963385422,90.0,89.97676390657988,89.97676390657988,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-05 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.62,2.19,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.544464160596343,11.669465841654038,0.0,0.0,89.97616609847314,90.62970963385422,90.0,89.97616609847314,89.97616609847314,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-05 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.61,2.83,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.631753539652975,11.669435788947006,0.0,0.0,89.97598588686385,90.62970963385422,90.0,89.97598588686385,89.97598588686385,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-05 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.63,3.48,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.658067266906965,11.669426729440058,0.0,0.0,89.97593156136416,90.62970963385422,90.0,89.97593156136416,89.97593156136416,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-06 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.76,3.64,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.665999643678735,11.66942399841599,0.0,0.0,89.97591518472821,90.62970963385422,90.0,89.97591518472821,89.97591518472821,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-06 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.04,3.85,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.668390889902835,11.669423175138025,0.0,0.0,89.97591024792679,90.62970963385422,90.0,89.97591024792679,89.97591024792679,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-06 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.39,3.87,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66911174050899,11.669422926957637,0.0,0.0,89.97590875970853,90.62970963385422,90.0,89.97590875970853,89.97590875970853,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-06 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.71,4.04,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669329043761026,11.66942285214268,0.0,0.0,89.97590831107928,90.62970963385422,90.0,89.97590831107928,89.97590831107928,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-06 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.46,3.85,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669394550680977,11.66942282958942,0.0,0.0,89.97590817583823,90.62970963385422,90.0,89.97590817583823,89.97590817583823,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-06 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.74,4.12,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669414298002343,11.669422822790649,0.0,0.0,89.97590813506928,90.62970963385422,90.0,89.97590813506928,89.97590813506928,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-06 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.77,4.38,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66942025091602,11.669422820741131,0.0,0.0,89.9759081227793,90.62970963385422,90.0,89.9759081227793,89.9759081227793,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-06 07:00:00,46.2,37.6,8.34,0.25,24.16,15.44,8.72,415.42,3.28,4.36,0.0,0.0,26.217088034464606,416962.5891560103,6.991229292422629,0.0,0.0,0.0,-11.66942204543559,11.669422820123298,12.584213324078764,0.0,89.97590811907446,90.62970963385422,90.0,89.97590811907446,89.97590811907446,180.0,0.0,98.68770642536681,0.0,0.0,0.0,0.0
2018-04-06 08:00:00,350.76,322.86,25.01,2.88,277.84,251.7,26.14,939.49,6.38,4.27,0.0,0.0,278.7307557305624,416962.5891560103,20.97368864363064,0.0,0.0,0.0,-11.669422586403687,11.66942281993705,37.75264135168931,0.0,89.97590811795762,90.62970963385422,90.0,89.97590811795762,89.97590811795762,180.0,0.0,98.6877065939484,0.0,0.0,0.0,0.0
2018-04-06 09:00:00,638.74,604.07,29.14,5.53,533.2,502.74,30.46,1053.95,10.05,2.34,0.0,0.0,533.8696223297381,416962.5891560103,24.509482539506088,0.0,0.0,0.0,-11.669422749483635,11.669422819880904,44.11707066655928,0.0,89.97590811762093,90.62970963385422,90.0,89.97590811762093,89.97590811762093,180.0,0.0,98.68770664476891,0.0,0.0,0.0,0.0
2018-04-06 10:00:00,880.94,842.13,31.04,7.78,749.9,717.46,32.44,1102.7,12.6,1.91,0.0,0.0,750.1532639329727,416962.5891560103,666.800227496366,0.052941177500199145,0.0,0.0,468.1672299357079,13.067211831599305,1200.2404665018194,595.4221953260873,89.61943667828304,90.96654565349809,90.0,90.52199969167712,90.96654565349809,180.0,0.0,203.33861586996068,0.7937340593632198,595.4221953260873,0.0,535.8799757934786
2018-04-06 11:00:00,1058.23,1016.77,32.03,9.43,908.9,875.42,33.48,1127.25,14.05,3.48,0.0,0.0,909.2130506360554,416962.5891560103,852.3159015617375,0.052941177500199145,0.0,0.0,786.0104624490016,13.148002662005586,1534.1686956802268,890.3296948029067,89.60842230747132,91.6227427882734,90.0,90.95801702960871,91.6227427882734,180.0,0.0,304.0504859077368,0.9792310990037609,890.3296948029067,0.0,801.2967253226161
2018-04-06 12:00:00,1157.03,1114.18,32.49,10.35,997.6,963.64,33.96,1138.29,15.38,4.78,0.0,0.0,997.7863753793904,416962.5891560103,956.2056862791654,0.052941177500199145,0.0,0.0,984.2266902559643,13.200774339272678,1721.1703170536973,1056.9795039188805,89.64061006032759,92.03196629045213,90.0,91.24281873451103,92.03196629045213,180.0,0.0,360.96193762491026,1.0593244506039512,1056.9795039188805,0.0,951.2815535269924
2018-04-06 13:00:00,1170.15,1127.13,32.55,10.47,1009.28,975.26,34.02,1139.81,16.54,6.13,0.0,0.0,1009.3470659445859,416962.5891560103,969.7785149873833,0.052941177500199145,0.0,0.0,1047.3909275611375,13.221239821670064,1745.601409888904,1083.707154611244,89.71054477697486,92.16237080217377,90.0,91.35326821385813,92.16237080217377,180.0,0.0,370.08951724808026,1.073671476517415,1083.707154611244,0.0,975.3364391501196
2018-04-06 14:00:00,1096.66,1054.63,32.24,9.78,943.04,909.34,33.7,1132.25,17.64,7.24,0.0,0.0,943.1815565811305,416962.5891560103,892.0188459289675,0.052941177500199145,0.0,0.0,971.7837669063196,13.208034738144319,1605.6339989356607,970.090064687772,89.81150369451808,92.00627749228046,90.0,91.28200213901887,92.00627749228046,180.0,0.0,331.2889115844659,1.0285295104838355,970.090064687772,0.0,873.0810582189948
2018-04-06 15:00:00,941.64,901.86,31.44,8.34,803.72,770.86,32.86,1112.72,18.5,7.47,0.0,0.0,803.9778668671681,416962.5891560103,729.1915459422476,0.052941177500199145,0.0,0.0,763.2286280017937,13.1622047849439,1312.5448450385777,724.6724240392114,89.93617869671705,91.57570898997298,90.0,91.03466399319852,91.57570898997298,180.0,0.0,247.4779892653535,0.901358674042877,724.6724240392114,0.0,652.2051816352903
2018-04-06 16:00:00,717.12,680.98,29.89,6.25,602.36,571.12,31.24,1073.55,17.89,7.35,0.0,0.0,602.7298233741003,416962.5891560103,496.1877863865376,0.052941177500199145,0.0,0.0,435.22818700482793,13.086742927048114,893.1380579175471,363.157365087004,90.07691902679758,90.89854198570698,90.0,90.62740640926688,90.89854198570698,180.0,0.0,124.01942107538018,0.6025209820447207,363.157365087004,0.0,326.8416285783036
2018-04-06 17:00:00,440.21,409.86,26.66,3.69,355.68,327.82,27.86,987.91,16.68,6.39,0.0,0.0,356.3556384969613,416962.5891560103,22.420149295167025,0.0,0.0,0.0,3.0797574827931795,11.67450078924273,40.35627064812056,0.0,90.00635825409914,90.62740640926688,90.0,90.00635825409914,90.00635825409914,180.0,0.0,93.74376875504191,0.0,0.0,0.0,0.0
2018-04-06 18:00:00,135.04,116.96,17.13,0.95,91.94,74.04,17.9,700.19,15.08,4.21,0.0,0.0,93.55295156944355,416962.5891560103,14.384253380574865,0.0,0.0,0.0,-7.223224302137435,11.670953593736579,25.89165731482243,0.0,89.985087431142,90.62740640926688,90.0,89.985087431142,89.985087431142,180.0,0.0,96.95448130918275,0.0,0.0,0.0,0.0
2018-04-06 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.01,1.46,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-10.329098757549719,11.669884277674406,0.0,0.0,89.97867525774917,90.62740640926688,90.0,89.97867525774917,89.97867525774917,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-06 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.52,1.8,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.265376850053752,11.669561928134092,0.0,0.0,89.97674228281434,90.62740640926688,90.0,89.97674228281434,89.97674228281434,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-06 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.36,2.84,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.547621570221095,11.669464754595023,0.0,0.0,89.97615957990381,90.62740640926688,90.0,89.97615957990381,89.97615957990381,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-06 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.3,3.51,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.632705353225775,11.669435461248783,0.0,0.0,89.97598392181544,90.62740640926688,90.0,89.97598392181544,89.97598392181544,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-06 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26,3.83,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.658354194861388,11.669426630654137,0.0,0.0,89.97593096899257,90.62740640926688,90.0,89.97593096899257,89.97593096899257,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-07 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.23,3.91,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66608613923984,11.669423968636586,0.0,0.0,89.97591500615546,90.62740640926688,90.0,89.97591500615546,89.97591500615546,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-07 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15,3.91,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66841696433656,11.669423166160906,0.0,0.0,89.97591019409532,90.62740640926688,90.0,89.97591019409532,89.97591019409532,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-07 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34,3.99,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669119600746315,11.66942292425145,0.0,0.0,89.97590874348083,90.62740640926688,90.0,89.97590874348083,89.97590874348083,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-07 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.55,4.1,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669331413259247,11.669422851326892,0.0,0.0,89.97590830618738,90.62740640926688,90.0,89.97590830618738,89.97590830618738,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-07 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.86,4.35,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669395264978304,11.669422829343496,0.0,0.0,89.97590817436354,90.62740640926688,90.0,89.97590817436354,89.97590817436354,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-07 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.21,4.51,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669414513333676,11.669422822716514,0.0,0.0,89.97590813462472,90.62740640926688,90.0,89.97590813462472,89.97590813462472,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-07 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.16,4.7,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669420315818975,11.669422820718784,0.0,0.0,89.97590812264531,90.62740640926688,90.0,89.97590812264531,89.97590812264531,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-07 07:00:00,46.84,38.48,8.11,0.24,23.42,14.94,8.48,419.7,3.43,4.84,0.0,0.0,25.55783893061859,416962.5891560103,6.830511527403337,0.0,0.0,0.0,-11.669422065004909,11.66942282011656,12.294921333303405,0.0,89.97590811903406,90.62740640926688,90.0,89.97590811903406,89.97590811903406,180.0,0.0,98.34004747569885,0.0,0.0,0.0,0.0
2018-04-07 08:00:00,355.6,327.64,25.07,2.9,279.16,252.96,26.2,951.36,6.47,4.81,0.0,0.0,280.25743112847033,416962.5891560103,21.054047909321664,0.0,0.0,0.0,-11.669422592302706,11.669422819935019,37.8972880368035,0.0,89.97590811794544,90.62740640926688,90.0,89.97590811794544,89.97590811794544,180.0,0.0,98.34004764002039,0.0,0.0,0.0,0.0
2018-04-07 09:00:00,645.07,610.29,29.22,5.56,535.66,505.12,30.54,1063.73,10.45,3.26,0.0,0.0,536.1989113602307,416962.5891560103,24.509482539506088,0.0,0.0,0.0,-11.669422751259534,11.669422819880293,44.11707066655928,0.0,89.97590811761727,90.62740640926688,90.0,89.97590811761727,89.97590811761727,180.0,0.0,98.34004768955602,0.0,0.0,0.0,0.0
2018-04-07 10:00:00,887.84,848.88,31.15,7.81,752.82,720.26,32.56,1111.31,13.3,0.35,0.0,0.0,753.174026240365,416962.5891560103,668.6258418448035,0.052941177500199145,0.0,0.0,473.5527882370678,13.06834926616713,1203.5265724850883,602.0924687623888,89.61546421347548,90.97766430434547,90.0,90.52813827435837,90.97766430434547,180.0,0.0,205.61653593854243,0.7994068406313302,602.0924687623888,0.0,541.88322188615
2018-04-07 11:00:00,1065.09,1023.48,32.15,9.46,911.82,878.22,33.6,1134.89,14.93,2.53,0.0,0.0,911.9889001032545,416962.5891560103,854.0872853545342,0.052941177500199145,0.0,0.0,792.689145650582,13.14956678012448,1537.357186658706,897.491448053965,89.60600759358523,91.63653113527168,90.0,90.96645836651516,91.63653113527168,180.0,0.0,306.4962479312268,0.984103477522974,897.491448053965,0.0,807.7423032485685
2018-04-07 12:00:00,1163.28,1120.32,32.59,10.37,999.94,965.88,34.06,1145.23,16.21,3.94,0.0,0.0,1000.0885741990935,416962.5891560103,957.5487039440793,0.052941177500199145,0.0,0.0,990.7039865262634,13.202353534375094,1723.587748965364,1063.4753935320628,89.63928605567159,92.04533886793334,90.0,91.25134143988696,92.04533886793334,180.0,0.0,363.1803050508428,1.063381205393464,1063.4753935320628,0.0,957.1278541788565
2018-04-07 13:00:00,1175.4,1132.29,32.63,10.49,1010.68,976.58,34.1,1146.1,17.36,5.29,0.0,0.0,1010.8515273769173,416962.5891560103,970.284242904049,0.052941177500199145,0.0,0.0,1053.2842465079273,13.222697715925351,1746.5117201821397,1089.4650452816709,89.70968481394992,92.17453774049937,90.0,91.36113627473806,92.17453774049937,180.0,0.0,372.05585563527046,1.0777695989724125,1089.4650452816709,0.0,980.5185407535038
2018-04-07 14:00:00,1100.49,1058.4,32.3,9.79,943.32,909.56,33.76,1137.7,18.43,6.27,0.0,0.0,943.4636603181439,416962.5891560103,891.2177299615552,0.052941177500199145,0.0,0.0,975.5141935957745,13.20901944985424,1604.1919901258266,973.2874967460732,89.81197126637989,92.01397907298033,90.0,91.28731649680219,92.01397907298033,180.0,0.0,332.3808450296344,1.0316110070608044,973.2874967460732,0.0,875.958747071466
2018-04-07 15:00:00,944.47,904.66,31.48,8.33,803.06,770.16,32.9,1118.02,19.39,6.68,0.0,0.0,803.2945785409268,416962.5891560103,727.3115901673011,0.052941177500199145,0.0,0.0,765.690037888364,13.162857590916746,1309.1609244829463,726.7599361294283,89.93653747536703,91.5807906464308,90.0,91.03818709997975,91.5807906464308,180.0,0.0,248.19088143223635,0.9047240645511226,726.7599361294283,0.0,654.0839425164855
2018-04-07 16:00:00,718.71,682.57,29.91,6.23,600.74,569.48,31.26,1078.57,18.77,6.84,0.0,0.0,601.1935352059792,416962.5891560103,493.30460012903467,0.052941177500199145,0.0,0.0,436.1857063706017,13.087033296702758,887.9483224075426,363.7061709212529,90.0776542128948,90.90051881390416,90.0,90.62897349557107,90.90051881390416,180.0,0.0,124.20684005235682,0.6049735228717005,363.7061709212529,0.0,327.33555382912766
2018-04-07 17:00:00,440.5,410.18,26.66,3.66,353.12,325.26,27.86,992.02,17.71,6.48,0.0,0.0,353.77075980178756,416962.5891560103,22.420149295167025,0.0,0.0,0.0,3.187106207563628,11.67453774814667,40.35627064812056,0.0,90.00657987884496,90.62897349557107,90.0,90.00657987884496,90.00657987884496,180.0,0.0,93.94685870249182,0.0,0.0,0.0,0.0
2018-04-07 18:00:00,133.1,115.32,16.86,0.92,88.54,70.92,17.62,695.81,15.87,4.77,0.0,0.0,90.11189536520018,416962.5891560103,14.143177116227305,0.0,0.0,0.0,-7.190863606077342,11.6709647351438,25.45772001838591,0.0,89.98515424079488,90.62897349557107,90.0,89.98515424079488,89.98515424079488,180.0,0.0,97.18093973482824,0.0,0.0,0.0,0.0
2018-04-07 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.19,2.49,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-10.31934349821614,11.669887636295512,0.0,0.0,89.97869539778227,90.62897349557107,90.0,89.97869539778227,89.97869539778227,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-07 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.53,1.73,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.262436088697397,11.669562940603655,0.0,0.0,89.97674835410666,90.62897349557107,90.0,89.97674835410666,89.97674835410666,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-07 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.48,2.41,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.54673506611981,11.669465059807962,0.0,0.0,89.9761614101188,90.62897349557107,90.0,89.9761614101188,89.9761614101188,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-07 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.54,3.19,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.632438113072526,11.669435553256427,0.0,0.0,89.97598447354096,90.62897349557107,90.0,89.97598447354096,89.97598447354096,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-07 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.72,3.61,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.658273634262228,11.669426658390206,0.0,0.0,89.97593113531241,90.62897349557107,90.0,89.97593113531241,89.97593113531241,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-08 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.98,3.96,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66606185392915,11.669423976997733,0.0,0.0,89.97591505629323,90.62897349557107,90.0,89.97591505629323,89.97591505629323,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-08 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.84,4.01,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66840964343598,11.669423168681407,0.0,0.0,89.97591020920954,90.62897349557107,90.0,89.97591020920954,89.97591020920954,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-08 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.78,4.14,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669117393832442,11.669422925011263,0.0,0.0,89.97590874803707,90.62897349557107,90.0,89.97590874803707,89.97590874803707,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-08 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.63,4.17,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66933074797814,11.669422851555941,0.0,0.0,89.97590830756087,90.62897349557107,90.0,89.97590830756087,89.97590830756087,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-08 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.73,4.22,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669395064425487,11.669422829412543,0.0,0.0,89.97590817477759,90.62897349557107,90.0,89.97590817477759,89.97590817477759,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-08 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.16,4.5,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66941445287047,11.66942282273733,0.0,0.0,89.97590813474955,90.62897349557107,90.0,89.97590813474955,89.97590813474955,180.0,0.0,0.0,0.0,0.0,0.0,0.0
