,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-04-08 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.28,4.71,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66942029759879,11.669422820725059,0.0,0.0,89.97590812268292,90.62897349557107,90.0,89.97590812268292,89.97590812268292,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-08 07:00:00,46.86,38.8,7.83,0.23,22.4,14.22,8.18,417.9,4.37,4.86,0.0,0.0,24.539705653012224,416962.5891560103,6.589434496693021,0.0,0.0,0.0,-11.669422059512009,11.669422820118452,11.860982657413857,0.0,89.9759081190454,90.62897349557107,90.0,89.9759081190454,89.9759081190454,180.0,0.0,98.57659044556986,0.0,0.0,0.0,0.0
2018-04-08 08:00:00,358.79,330.85,25.05,2.9,279.2,253.02,26.18,958.26,7.68,5.23,0.0,0.0,280.297644388629,416962.5891560103,21.054047909321664,0.0,0.0,0.0,-11.669422590643821,11.66942281993559,37.8972880368035,0.0,89.97590811794886,90.62897349557107,90.0,89.97590811794886,89.97590811794886,180.0,0.0,98.57659061108617,0.0,0.0,0.0,0.0
2018-04-08 09:00:00,649.05,614.23,29.26,5.56,536.2,505.62,30.58,1069.63,12.15,3.32,0.0,0.0,536.7643669777862,416962.5891560103,24.589841805197114,0.0,0.0,0.0,-11.66942275075705,11.669422819880465,44.26171735167347,0.0,89.9759081176183,90.62897349557107,90.0,89.9759081176183,89.9759081176183,180.0,0.0,98.57659066098216,0.0,0.0,0.0,0.0
2018-04-08 10:00:00,892.0,853.01,31.17,7.82,753.42,720.84,32.58,1116.56,15.2,0.44,0.0,0.0,753.7927578907291,416962.5891560103,668.3083344597269,0.052941177500199145,0.0,0.0,481.63869537548436,13.070057016743343,1202.9550591648049,612.1072543369667,89.60949993275788,90.99435790846701,90.0,90.537354776483,90.99435790846701,180.0,0.0,209.03661777787173,0.8120365285145106,612.1072543369667,0.0,550.89652890327
2018-04-08 11:00:00,1069.02,1027.39,32.17,9.46,912.16,878.54,33.62,1139.54,16.88,2.57,0.0,0.0,912.2791338672198,416962.5891560103,853.515570741261,0.052941177500199145,0.0,0.0,802.2787464086208,13.151822689631398,1536.3281003059353,907.7018937807782,89.60270506461309,91.65632916114534,90.0,90.9786332092897,91.65632916114534,180.0,0.0,309.983148348784,0.9949826320514004,907.7018937807782,0.0,816.9317044027003
2018-04-08 12:00:00,1166.49,1123.51,32.61,10.37,999.64,965.56,34.08,1149.22,18.31,4.36,0.0,0.0,999.7827188507742,416962.5891560103,956.3816775132638,0.052941177500199145,0.0,0.0,1000.4224402760294,13.204710669219029,1721.4871012901208,1073.3104356778917,89.63709887699456,92.06540291477371,90.0,91.2640625823066,92.06540291477371,180.0,0.0,366.539003924776,1.0735436964860083,1073.3104356778917,0.0,965.9793921101026
2018-04-08 13:00:00,1177.69,1134.59,32.63,10.47,1009.58,975.48,34.1,1149.51,19.58,5.71,0.0,0.0,1009.7283589822795,416962.5891560103,968.256435934191,0.052941177500199145,0.0,0.0,1062.4574143351545,13.224953353181657,1742.861667463027,1098.5259302542347,89.70812336243942,92.19347602777214,90.0,91.37330964821234,92.19347602777214,180.0,0.0,375.1501773171655,1.0879420395416601,1098.5259302542347,0.0,988.6733372288113
2018-04-08 14:00:00,1101.75,1059.73,32.26,9.77,941.3,907.58,33.72,1140.63,19.22,7.15,0.0,0.0,941.4213356679014,416962.5891560103,888.2265759200002,0.052941177500199145,0.0,0.0,977.1633005615872,13.209672294924358,1598.8079125952977,973.1285298262197,89.81573555210788,92.01738370506058,90.0,91.29083981458619,92.01738370506058,180.0,0.0,332.32655730958254,1.033680131262187,973.1285298262197,0.0,875.8156768435978
2018-04-08 15:00:00,944.12,904.38,31.44,8.3,799.78,766.92,32.86,1119.5,18.46,7.46,0.0,0.0,799.9632941309775,416962.5891560103,723.0140488609636,0.052941177500199145,0.0,0.0,756.8472772989535,13.161078138253439,1301.425349764119,715.1705848975431,89.9445015744151,91.5625344950684,90.0,91.02858363125281,91.5625344950684,180.0,0.0,244.23308030083513,0.8940042501255673,715.1705848975431,0.0,643.6535264077888
2018-04-08 16:00:00,717.16,681.14,29.83,6.19,596.48,565.3,31.18,1078.85,17.51,7.39,0.0,0.0,596.9100269122896,416962.5891560103,488.1640159510855,0.052941177500199145,0.0,0.0,422.578047262012,13.083919088707258,878.6952704477377,348.5891464080715,90.08376219320668,90.87242538291477,90.0,90.6121665303111,90.87242538291477,180.0,0.0,119.04432702427098,0.5839894300507259,348.5891464080715,0.0,313.73023176726434
2018-04-08 17:00:00,438.06,407.96,26.48,3.61,348.36,320.68,27.68,990.51,16.07,6.3,0.0,0.0,349.1593438920099,416962.5891560103,22.25943229651049,0.0,0.0,0.0,4.0789673293967015,11.67484480544615,40.06698003679823,0.0,90.00842115357696,90.6121665303111,90.0,90.00842115357696,90.00842115357696,180.0,0.0,91.13201047703642,0.0,0.0,0.0,0.0
2018-04-08 18:00:00,130.24,112.89,16.48,0.88,84.52,67.3,17.22,687.22,14.36,3.75,0.0,0.0,86.21756298202527,416962.5891560103,13.82174158618872,0.0,0.0,0.0,-6.922008556748415,11.67105729877661,24.87913603683519,0.0,89.98570930031792,90.6121665303111,90.0,89.98570930031792,89.98570930031792,180.0,0.0,94.5602385495259,0.0,0.0,0.0,0.0
2018-04-08 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.09,1.83,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-10.238296084239082,11.669915539967345,0.0,0.0,89.97886272266257,90.6121665303111,90.0,89.97886272266257,89.97886272266257,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-08 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.53,1.49,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.23800402640352,11.66957135227548,0.0,0.0,89.97679879485113,90.6121665303111,90.0,89.97679879485113,89.97679879485113,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-08 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.39,2.13,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.539369924673585,11.669467595539578,0.0,0.0,89.97617661567998,90.6121665303111,90.0,89.97617661567998,89.97617661567998,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-08 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43,2.72,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.630217862161732,11.669436317662713,0.0,0.0,89.97598905731729,90.6121665303111,90.0,89.97598905731729,89.97598905731729,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-08 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.44,2.96,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.65760433088572,11.669426888823487,0.0,0.0,89.97593251710983,90.6121665303111,90.0,89.97593251710983,89.97593251710983,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-09 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.8,3.35,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.665860089789684,11.669424046462753,0.0,0.0,89.9759154728415,90.6121665303111,90.0,89.9759154728415,89.9759154728415,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-09 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.19,3.35,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66834882083815,11.669423189621911,0.0,0.0,89.97591033477967,90.6121665303111,90.0,89.97591033477967,89.97591033477967,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-09 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.59,3.33,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66909905862015,11.669422931323863,0.0,0.0,89.97590878589068,90.6121665303111,90.0,89.97590878589068,89.97590878589068,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-09 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92,3.27,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66932522075048,11.6694228534589,0.0,0.0,89.975908318972,90.6121665303111,90.0,89.975908318972,89.975908318972,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-09 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.43,3.12,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669393398225028,11.669422829986196,0.0,0.0,89.97590817821751,90.6121665303111,90.0,89.97590817821751,89.97590817821751,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-09 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.79,3.56,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66941395058671,11.66942282291026,0.0,0.0,89.97590813578653,90.6121665303111,90.0,89.97590813578653,89.97590813578653,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-09 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.57,4.06,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669420146179212,11.669422820777191,0.0,0.0,89.97590812299553,90.6121665303111,90.0,89.97590812299553,89.97590812299553,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-09 07:00:00,44.02,36.46,7.35,0.21,20.22,12.54,7.68,388.44,3.4,4.36,0.0,0.0,22.300849552730085,416962.5891560103,6.1876397009634125,0.0,0.0,0.0,-11.66942201386862,11.669422820134168,11.13775199074895,0.0,89.97590811913963,90.6121665303111,90.0,89.97590811913963,89.97590811913963,180.0,0.0,96.03967239738218,0.0,0.0,0.0,0.0
2018-04-09 08:00:00,352.28,324.6,24.86,2.82,271.86,245.88,25.98,937.8,6.18,5.28,0.0,0.0,272.8951116181464,416962.5891560103,20.89332937793962,0.0,0.0,0.0,-11.66942257689092,11.669422819940324,37.607994666575124,0.0,89.97590811797726,90.6121665303111,90.0,89.97590811797726,89.97590811797726,180.0,0.0,96.03967257283651,0.0,0.0,0.0,0.0
2018-04-09 09:00:00,640.07,605.52,29.09,5.46,526.14,495.74,30.4,1053.53,9.72,3.71,0.0,0.0,526.6284169460887,416962.5891560103,24.429123273815065,0.0,0.0,0.0,-11.669422746613284,11.669422819881891,43.97242398144508,0.0,89.97590811762686,90.6121665303111,90.0,89.97590811762686,89.97590811762686,180.0,0.0,96.039672625727,0.0,0.0,0.0,0.0
2018-04-09 10:00:00,881.35,842.64,31.02,7.69,741.6,709.18,32.42,1102.83,12.65,1.28,0.0,0.0,741.8758096332095,416962.5891560103,656.8472627804332,0.052941177500199145,0.0,0.0,456.28347017290344,13.06470197126656,1182.3251291622075,580.7035862921474,89.6282023094011,90.94201126575905,90.0,90.50845431016093,90.94201126575905,180.0,0.0,198.31216302358544,0.7827503993953554,580.7035862921474,0.0,522.6332276629327
2018-04-09 11:00:00,1057.4,1016.06,32.01,9.33,899.34,865.88,33.46,1127.36,14.02,3.08,0.0,0.0,899.5894599453308,416962.5891560103,840.7475975867019,0.052941177500199145,0.0,0.0,769.2161155203521,13.144116804403968,1513.345747536126,871.9786699185323,89.61526801528585,91.58807034221293,90.0,90.93704557432699,91.58807034221293,180.0,0.0,297.7835512367155,0.9693073437871578,871.9786699185323,0.0,784.7808029266791
2018-04-09 12:00:00,1153.57,1110.89,32.45,10.23,985.6,951.68,33.92,1137.07,14.95,4.59,0.0,0.0,985.7510704492265,416962.5891560103,942.0429754153928,0.052941177500199145,0.0,0.0,961.8037623424956,13.195513935723325,1695.6774362880597,1033.0001612976805,89.64856913941696,91.98567346573554,90.0,91.21442903805041,91.98567346573554,180.0,0.0,352.7729141448658,1.0479320715593254,1033.0001612976805,0.0,929.7001451679125
2018-04-09 13:00:00,1164.15,1121.34,32.49,10.32,995.0,961.04,33.96,1137.22,15.6,6.7,0.0,0.0,995.193581200859,416962.5891560103,953.3143527917292,0.052941177500199145,0.0,0.0,1018.7973919601022,13.214490591619763,1715.9659165291164,1053.4267516008258,89.72002023865875,92.103338567993,90.0,91.3168435193127,92.103338567993,180.0,0.0,359.7486611556211,1.0585144151851333,1053.4267516008258,0.0,948.0840764407433
2018-04-09 14:00:00,1088.35,1046.61,32.13,9.62,926.9,893.32,33.58,1127.97,16.33,8.18,0.0,0.0,927.0700204603351,416962.5891560103,873.5646347313523,0.052941177500199145,0.0,0.0,937.7598152176657,13.199937580735442,1572.4164172022029,934.5369002126472,89.82169721908859,91.93603399697214,90.0,91.23830286027057,91.93603399697214,180.0,0.0,319.14739030608933,1.0080542780885142,934.5369002126472,0.0,841.0832101913825
2018-04-09 15:00:00,931.7,892.24,31.31,8.16,786.34,753.62,32.72,1106.47,15.68,8.02,0.0,0.0,786.5414648403672,416962.5891560103,709.5871360957156,0.052941177500199145,0.0,0.0,720.0202579067285,13.151985875601477,1277.2569056387329,679.059470081379,89.95017041047883,91.48650398022495,90.0,90.97951390220874,91.48650398022495,180.0,0.0,231.90101716667814,0.863348596909888,679.059470081379,0.0,611.1535230732411
2018-04-09 16:00:00,706.28,670.52,29.7,6.07,584.66,553.62,31.04,1064.42,14.77,7.8,0.0,0.0,584.9378765030228,416962.5891560103,476.7567227347549,0.052941177500199145,0.0,0.0,389.20683410640714,13.075643438018217,858.1621416830714,316.13119184603016,90.08830057953863,90.80352948639519,90.0,90.56750394713252,90.80352948639519,180.0,0.0,107.95982999607173,0.5404525925658645,316.13119184603016,0.0,284.51807266142714
2018-04-09 17:00:00,429.41,399.57,26.33,3.52,338.92,311.4,27.52,973.27,13.56,6.65,0.0,0.0,339.54774729644123,416962.5891560103,22.09871376512844,0.0,0.0,0.0,4.741643061572937,11.675072956910288,39.77768666656984,0.0,90.0097892680191,90.56750394713252,90.0,90.0097892680191,90.0097892680191,180.0,0.0,84.18393239728631,0.0,0.0,0.0,0.0
2018-04-09 18:00:00,124.82,107.95,16.05,0.82,79.12,62.34,16.78,662.43,11.96,3.57,0.0,0.0,80.85058032372365,416962.5891560103,13.500304523424626,0.0,0.0,0.0,-6.722242346170449,11.671126075934449,24.300549296378428,0.0,89.98612172380723,90.56750394713252,90.0,89.98612172380723,89.98612172380723,180.0,0.0,87.75641670971214,0.0,0.0,0.0,0.0
2018-04-09 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.14,0.94,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-10.17807577292336,11.66993627311258,0.0,0.0,89.97898704934849,90.56750394713252,90.0,89.97898704934849,89.97898704934849,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-09 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.64,1.19,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.219850376277149,11.669577602363802,0.0,0.0,89.97683627362048,90.56750394713252,90.0,89.97683627362048,89.97683627362048,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-09 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6,2.4,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.5338974353169,11.669469479653328,0.0,0.0,89.97618791380266,90.56750394713252,90.0,89.97618791380266,89.97618791380266,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-09 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.72,3.11,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.628568158685335,11.669436885636227,0.0,0.0,89.97599246318089,90.56750394713252,90.0,89.97599246318089,89.97599246318089,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.89,3.44,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.657107021270754,11.669427060041343,0.0,0.0,89.97593354382083,90.56750394713252,90.0,89.97593354382083,89.97593354382083,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-10 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.85,3.43,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.665710173846758,11.66942409807705,0.0,0.0,89.97591578234758,90.56750394713252,90.0,89.97591578234758,89.97591578234758,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-10 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.13,3.57,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.668303628088998,11.669423205181245,0.0,0.0,89.97591042808149,90.56750394713252,90.0,89.97591042808149,89.97591042808149,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-10 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.42,3.63,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669085435091228,11.669422936014284,0.0,0.0,89.97590881401688,90.56750394713252,90.0,89.97590881401688,89.97590881401688,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-10 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.74,3.72,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669321113891895,11.669422854872842,0.0,0.0,89.97590832745074,90.56750394713252,90.0,89.97590832745074,89.97590832745074,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-10 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.26,3.8,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669392160195471,11.669422830412437,0.0,0.0,89.97590818077346,90.56750394713252,90.0,89.97590818077346,89.97590818077346,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-10 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.84,3.78,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66941357737923,11.669422823038751,0.0,0.0,89.97590813655702,90.56750394713252,90.0,89.97590813655702,89.97590813655702,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-10 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.83,4.12,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669420033678,11.669422820815925,0.0,0.0,89.9759081232278,90.56750394713252,90.0,89.9759081232278,89.9759081232278,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-10 07:00:00,43.16,35.92,7.04,0.2,18.98,11.62,7.36,378.34,2.23,3.98,0.0,0.0,21.052441105704403,416962.5891560103,5.946563053434474,0.0,0.0,0.0,-11.66942197994755,11.669422820145845,10.703814004585913,0.0,89.97590811920966,90.56750394713252,90.0,89.97590811920966,89.97590811920966,180.0,0.0,89.29810358146712,0.0,0.0,0.0,0.0
2018-04-10 08:00:00,352.99,325.43,24.76,2.8,270.08,244.2,25.88,938.02,5.34,4.15,0.0,0.0,271.06600178343945,416962.5891560103,20.812970112248593,0.0,0.0,0.0,-11.669422566662286,11.669422819943847,37.463347981460934,0.0,89.97590811799837,90.56750394713252,90.0,89.97590811799837,89.97590811799837,180.0,0.0,89.2981037643047,0.0,0.0,0.0,0.0
2018-04-10 09:00:00,640.48,606.03,29.01,5.43,523.76,493.44,30.32,1053.82,8.85,2.53,0.0,0.0,524.3290923493977,416962.5891560103,24.348764008124043,0.0,0.0,0.0,-11.669422743529552,11.669422819882953,43.82777729633089,0.0,89.97590811763322,90.56750394713252,90.0,89.97590811763322,89.97590811763322,180.0,0.0,89.29810381942175,0.0,0.0,0.0,0.0
2018-04-10 10:00:00,880.89,842.29,30.94,7.66,738.38,706.04,32.34,1102.31,11.29,1.95,0.0,0.0,738.6258905852457,416962.5891560103,653.0870018631447,0.052941177500199145,0.0,0.0,445.37728116180244,13.06239857472149,1175.556659189603,567.1957457340555,89.63624687035555,90.9194951029205,90.0,90.49602318617406,90.9194951029205,180.0,0.0,193.69919154883067,0.7679066669117725,567.1957457340555,0.0,510.47617116065
2018-04-10 11:00:00,1055.91,1014.68,31.94,9.29,895.14,861.76,33.38,1126.27,12.65,4.13,0.0,0.0,895.3618104398046,416962.5891560103,835.9340537242147,0.052941177500199145,0.0,0.0,755.1540958333604,13.140835893061977,1504.681368172113,856.8102586623544,89.62055421379523,91.55903886982702,90.0,90.91933893333653,91.55903886982702,180.0,0.0,292.60348946879844,0.9569430465673832,856.8102586623544,0.0,771.1292327961189
2018-04-10 12:00:00,1152.22,1109.7,32.34,10.18,981.44,947.64,33.8,1136.68,13.66,5.31,0.0,0.0,981.6295134256691,416962.5891560103,937.2167538073088,0.052941177500199145,0.0,0.0,947.4143327582656,13.192031892765408,1686.9902369808888,1018.3802756851834,89.65193838193316,91.95596604554113,90.0,91.1956369165505,91.95596604554113,180.0,0.0,347.78017566793613,1.0374385262024797,1018.3802756851834,0.0,916.5422481166651
2018-04-10 13:00:00,1162.95,1120.31,32.36,10.28,991.0,957.18,33.82,1137.33,14.22,6.51,0.0,0.0,991.0639774611012,416962.5891560103,948.4180911449058,0.052941177500199145,0.0,0.0,1003.7249787585257,13.210837145487538,1707.1526451462264,1038.1572590643468,89.72344913933215,92.07222110710256,90.0,91.29712635773832,92.07222110710256,180.0,0.0,354.53407980179026,1.0475179026523482,1038.1572590643468,0.0,934.3415331579122
2018-04-10 14:00:00,1087.38,1045.82,31.98,9.58,923.06,889.64,33.42,1128.66,14.94,7.82,0.0,0.0,923.1877215683501,416962.5891560103,868.8451666854947,0.052941177500199145,0.0,0.0,922.7710905041416,13.196278667123128,1563.9213743161665,919.5383466169551,89.82468591322117,91.9050893135407,90.0,91.21855619143525,91.9050893135407,180.0,0.0,314.02533548156396,0.9960469849564342,919.5383466169551,0.0,827.5845119552596
2018-04-10 15:00:00,931.91,892.65,31.13,8.13,783.48,750.94,32.54,1109.0,14.58,8.35,0.0,0.0,783.7197089927628,416962.5891560103,705.7803114474715,0.052941177500199145,0.0,0.0,707.4986287896096,13.148847276501668,1270.4046209464275,667.1218694198084,89.95132726683846,91.46065269157425,90.0,90.96257530141145,91.46065269157425,180.0,0.0,227.82428772261926,0.8512250767269768,667.1218694198084,0.0,600.4096824778276
2018-04-10 16:00:00,707.0,671.46,29.51,6.04,582.3,551.46,30.84,1068.55,14.0,7.87,0.0,0.0,582.6430612020655,416962.5891560103,473.262231622102,0.052941177500199145,0.0,0.0,378.82914437947136,13.073027892739056,851.8720573815332,306.34114489624255,90.08902494617233,90.78210442659274,90.0,90.55338819805401,90.78210442659274,180.0,0.0,104.61649712790275,0.5257784144279045,306.34114489624255,0.0,275.7070304066183
2018-04-10 17:00:00,429.93,400.34,26.1,3.49,336.52,309.24,27.28,978.67,12.85,6.45,0.0,0.0,337.24478944216025,416962.5891560103,21.937995233746395,0.0,0.0,0.0,4.8474119746289634,11.67510937190363,39.488393296341464,0.0,90.01000763119502,90.55338819805401,90.0,90.01000763119502,90.01000763119502,180.0,0.0,82.02027778643686,0.0,0.0,0.0,0.0
2018-04-10 18:00:00,121.97,105.6,15.6,0.78,75.28,58.98,16.3,653.27,11.46,3.6,0.0,0.0,77.04091033190974,416962.5891560103,13.098509727695019,0.0,0.0,0.0,-6.6903578905698105,11.671137053377675,23.577318629713524,0.0,89.98618755024702,90.55338819805401,90.0,89.98618755024702,89.98618755024702,180.0,0.0,85.6157866717543,0.0,0.0,0.0,0.0
2018-04-10 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.84,1.32,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-10.168464078156596,11.66993958230609,0.0,0.0,89.97900689298812,90.55338819805401,90.0,89.97900689298812,89.97900689298812,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-10 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61,1.23,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.216952893015549,11.669578599933226,0.0,0.0,89.97684225556384,90.55338819805401,90.0,89.97684225556384,89.97684225556384,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-10 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.66,2.24,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.533023977563223,11.669469780374564,0.0,0.0,89.97618971708307,90.55338819805401,90.0,89.97618971708307,89.97618971708307,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-10 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.73,2.89,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.628304851400642,11.669436976289829,0.0,0.0,89.97599300678688,90.55338819805401,90.0,89.97599300678688,89.97599300678688,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-10 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8,3.22,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.657027646250146,11.669427087369229,0.0,0.0,89.975933707693,90.55338819805401,90.0,89.975933707693,89.975933707693,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.28,3.3,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.665686245932534,11.66942410631515,0.0,0.0,89.9759158317475,90.55338819805401,90.0,89.9759158317475,89.9759158317475,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-11 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.84,3.13,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.668296414919476,11.669423207664652,0.0,0.0,89.9759104429733,90.55338819805401,90.0,89.9759104429733,89.9759104429733,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.04,3.57,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669083260652924,11.669422936762917,0.0,0.0,89.97590881850607,90.55338819805401,90.0,89.97590881850607,89.97590881850607,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-11 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.38,3.7,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66932045839889,11.66942285509852,0.0,0.0,89.97590832880402,90.55338819805401,90.0,89.97590832880402,89.97590832880402,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-11 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.74,3.79,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669391962595602,11.669422830480466,0.0,0.0,89.97590818118141,90.55338819805401,90.0,89.97590818118141,89.97590818118141,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-11 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.25,3.93,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669413517810858,11.66942282305926,0.0,0.0,89.97590813668,90.55338819805401,90.0,89.97590813668,89.97590813668,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-11 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.58,4.37,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.6694200157125,11.669422820822108,0.0,0.0,89.97590812326489,90.55338819805401,90.0,89.97590812326489,89.97590812326489,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-11 07:00:00,42.54,35.77,6.58,0.18,17.68,10.8,6.88,372.82,2.72,4.48,0.0,0.0,19.78086031229212,416962.5891560103,5.544768257704866,0.0,0.0,0.0,-11.66942197453725,11.669422820147707,9.980583337921006,0.0,89.97590811922083,90.55338819805401,90.0,89.97590811922083,89.97590811922083,180.0,0.0,87.16740967720773,0.0,0.0,0.0,0.0
2018-04-11 08:00:00,354.04,326.62,24.63,2.79,268.48,242.74,25.74,939.71,5.61,5.09,0.0,0.0,269.508469030741,416962.5891560103,20.652253113592057,0.0,0.0,0.0,-11.669422565030935,11.669422819944408,37.17405737013859,0.0,89.97590811800174,90.55338819805401,90.0,89.97590811800174,89.97590811800174,180.0,0.0,87.16740986122295,0.0,0.0,0.0,0.0
2018-04-11 09:00:00,641.5,607.19,28.89,5.41,521.92,491.72,30.2,1055.02,9.28,3.17,0.0,0.0,522.4258371585445,416962.5891560103,24.26840627515853,0.0,0.0,0.0,-11.669422743040833,11.66942281988312,43.68313337012275,0.0,89.97590811763423,90.55338819805401,90.0,89.97590811763423,89.97590811763423,180.0,0.0,87.16740991669609,0.0,0.0,0.0,0.0
2018-04-11 10:00:00,881.6,843.11,30.85,7.64,736.06,703.82,32.24,1103.46,11.83,2.28,0.0,0.0,736.4375877804953,416962.5891560103,650.2606886892493,0.052941177500199145,0.0,0.0,444.1073397048951,13.062130361988222,1170.4692952349544,565.6228620529563,89.63718359733227,90.91687326970175,90.0,90.49457567781982,90.91687326970175,180.0,0.0,193.16204665710515,0.768052678785249,565.6228620529563,0.0,509.0605758476607
2018-04-11 11:00:00,1055.93,1014.84,31.84,9.26,892.22,858.94,33.28,1126.9,13.35,3.77,0.0,0.0,892.4107837563711,416962.5891560103,832.3124685247876,0.052941177500199145,0.0,0.0,754.0222386578379,13.14056063022741,1498.1625145035155,855.6701702913363,89.62079684515706,91.55670211585658,90.0,90.91785337652574,91.55670211585658,180.0,0.0,292.2141455828111,0.9588299310880302,855.6701702913363,0.0,770.1031532622027
2018-04-11 12:00:00,1151.32,1108.88,32.3,10.14,977.68,943.92,33.76,1136.7,14.51,5.03,0.0,0.0,977.9203531012973,416962.5891560103,932.7657614070085,0.052941177500199145,0.0,0.0,945.2525272027103,13.191538152050283,1678.9784502798088,1015.9714274064225,89.65292515056147,91.95150293144467,90.0,91.1929722637532,91.95150293144467,180.0,0.0,346.95754614775745,1.038910197731802,1015.9714274064225,0.0,914.3742846657804
2018-04-11 13:00:00,1161.12,1118.52,32.36,10.23,986.42,952.6,33.82,1136.75,15.09,6.39,0.0,0.0,986.5302711572845,416962.5891560103,943.0976630998526,0.052941177500199145,0.0,0.0,1000.7568850474719,13.210143617510328,1697.5758742102585,1034.9630149229754,89.72454821488276,92.0660933862965,90.0,91.29338347972997,92.0660933862965,180.0,0.0,353.44323504061873,1.0490940269971394,1034.9630149229754,0.0,931.4667134306778
2018-04-11 14:00:00,1084.72,1043.17,32.03,9.52,917.84,884.36,33.48,1127.36,15.74,7.35,0.0,0.0,918.0228344601169,416962.5891560103,862.8676470593812,0.052941177500199145,0.0,0.0,918.3847592348193,13.19525863121615,1553.1618384781113,914.7825360532853,89.82638994922691,91.896033597651,90.0,91.21305119367105,91.896033597651,180.0,0.0,312.4012107093474,0.9964703509703686,914.7825360532853,0.0,823.3042824479568
2018-04-11 15:00:00,928.51,889.26,31.19,8.07,777.72,745.12,32.6,1106.72,15.11,7.3,0.0,0.0,777.9474235367134,416962.5891560103,699.2739382192113,0.052941177500199145,0.0,0.0,700.8583183439987,13.147307113706793,1258.693148579294,659.8930634882931,89.95397290534989,91.44694356631155,90.0,90.9542632481942,91.44694356631155,180.0,0.0,225.35562699071284,0.8482489221293129,659.8930634882931,0.0,593.9037571394639
2018-04-11 16:00:00,703.3,667.76,29.56,5.98,576.44,545.54,30.9,1065.11,14.48,7.21,0.0,0.0,576.7838918651404,416962.5891560103,466.8715921009048,0.052941177500199145,0.0,0.0,371.9181429343456,13.07136033313542,840.3689056970079,299.2847105204274,90.09072175390833,90.76783645143134,90.0,90.54438860124874,90.76783645143134,180.0,0.0,102.20670184277873,0.5188853481199577,299.2847105204274,0.0,269.3562394683847
2018-04-11 17:00:00,426.25,396.7,26.12,3.43,331.02,303.72,27.3,973.45,13.23,6.51,0.0,0.0,331.8038558444849,416962.5891560103,21.937995233746395,0.0,0.0,0.0,5.09517257202181,11.675194672964626,39.488393296341464,0.0,90.01051914057288,90.54438860124874,90.0,90.01051914057288,90.01051914057288,180.0,0.0,80.58462914757277,0.0,0.0,0.0,0.0
2018-04-11 18:00:00,119.13,103.14,15.25,0.74,71.64,55.7,15.94,642.93,11.81,3.62,0.0,0.0,73.3024611856585,416962.5891560103,12.777074197656434,0.0,0.0,0.0,-6.61566948225487,11.671162767718618,22.99873464816281,0.0,89.98634174676444,90.54438860124874,90.0,89.98634174676444,89.98634174676444,180.0,0.0,84.23407242410282,0.0,0.0,0.0,0.0
2018-04-11 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.83,1.45,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-10.145948963174947,11.669947333995491,0.0,0.0,89.97905337613588,90.54438860124874,90.0,89.97905337613588,89.97905337613588,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.41,1.3,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.210165622891667,11.669580936710538,0.0,0.0,89.97685626809188,90.54438860124874,90.0,89.97685626809188,89.97685626809188,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.25,2.39,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.530977928243324,11.669470484805291,0.0,0.0,89.97619394121486,90.54438860124874,90.0,89.97619394121486,89.97619394121486,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.29,3.59,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.627688061770234,11.669437188643249,0.0,0.0,89.97599428016805,90.54438860124874,90.0,89.97599428016805,89.97599428016805,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.67,3.91,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.656841712587891,11.669427151384003,0.0,0.0,89.97593409155877,90.54438860124874,90.0,89.97593409155877,89.97593409155877,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.02,4.13,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.665630195495048,11.669424125612656,0.0,0.0,89.97591594746535,90.54438860124874,90.0,89.97591594746535,89.97591594746535,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6,4.14,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.668279518303324,11.66942321348196,0.0,0.0,89.97591047785689,90.54438860124874,90.0,89.97591047785689,89.97591047785689,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.04,4.05,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669078167095952,11.669422938516568,0.0,0.0,89.97590882902188,90.54438860124874,90.0,89.97590882902188,89.97590882902188,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.37,4.12,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669318922926706,11.669422855627166,0.0,0.0,89.97590833197405,90.54438860124874,90.0,89.97590833197405,89.97590833197405,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-12 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.73,4.28,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66939149971893,11.66942283063983,0.0,0.0,89.97590818213703,90.54438860124874,90.0,89.97590818213703,89.97590818213703,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-12 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2,4.56,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669413378271912,11.669422823107302,0.0,0.0,89.97590813696809,90.54438860124874,90.0,89.97590813696809,89.97590813696809,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-12 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49,4.4,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669419973648447,11.669422820836592,0.0,0.0,89.97590812335173,90.54438860124874,90.0,89.97590812335173,89.97590812335173,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-12 07:00:00,41.75,35.2,6.37,0.17,16.6,9.94,6.66,362.8,2.44,4.52,0.0,0.0,18.68295518630996,416962.5891560103,5.384050109504197,0.0,0.0,0.0,-11.66942196185815,11.669422820152073,9.69129065741914,0.0,89.97590811924701,90.54438860124874,90.0,89.97590811924701,89.97590811924701,180.0,0.0,85.80897053326142,0.0,0.0,0.0,0.0
2018-04-12 08:00:00,354.99,327.54,24.68,2.77,266.92,241.12,25.8,940.19,5.54,4.5,0.0,0.0,267.9241258481811,416962.5891560103,20.73261084655757,0.0,0.0,0.0,-11.6694225612038,11.669422819945725,37.31870129634674,0.0,89.97590811800964,90.54438860124874,90.0,89.97590811800964,89.97590811800964,180.0,0.0,85.80897072003519,0.0,0.0,0.0,0.0
2018-04-12 09:00:00,642.89,608.5,28.99,5.4,520.36,490.06,30.3,1056.71,9.24,2.63,0.0,0.0,520.9309235296319,416962.5891560103,24.348764008124043,0.0,0.0,0.0,-11.669422741884434,11.66942281988352,43.82777729633089,0.0,89.97590811763662,90.54438860124874,90.0,89.97590811763662,89.97590811763662,180.0,0.0,85.80897077634059,0.0,0.0,0.0,0.0
2018-04-12 10:00:00,883.18,844.62,30.94,7.62,734.6,702.26,32.34,1105.45,11.59,1.22,0.0,0.0,734.9292488376323,416962.5891560103,648.0110415110801,0.052941177500199145,0.0,0.0,440.4278574039228,13.061353252146183,1166.4199301219153,561.0656459431167,89.63989763608787,90.90927686525966,90.0,90.49038171963296,90.90927686525966,180.0,0.0,191.60574253665294,0.7634281079852256,561.0656459431167,0.0,504.95908134880506
2018-04-12 11:00:00,1057.88,1016.68,31.96,9.24,890.9,857.5,33.4,1129.54,13.23,2.84,0.0,0.0,891.15257725283,416962.5891560103,830.2429836433892,0.052941177500199145,0.0,0.0,749.9414672932461,13.139593843757106,1494.4374415400669,851.3743849352245,89.62209093802622,91.54827723779344,90.0,90.91263575887025,91.54827723779344,180.0,0.0,290.74712091486373,0.9553632079029268,851.3743849352245,0.0,766.2369464417021
2018-04-12 12:00:00,1153.4,1110.89,32.38,10.13,976.54,942.7,33.84,1139.66,14.47,4.44,0.0,0.0,976.6736367724977,416962.5891560103,930.6697017997927,0.052941177500199145,0.0,0.0,941.8882561869871,13.190697081261579,1675.205542807617,1012.7481835644371,89.65327191605398,91.94455729040122,90.0,91.18843311686663,91.94455729040122,180.0,0.0,345.856797894525,1.0369361324332975,1012.7481835644371,0.0,911.4733652079934
2018-04-12 13:00:00,1163.39,1120.75,32.42,10.22,985.38,951.5,33.88,1140.25,15.4,5.3,0.0,0.0,985.5930829643582,416962.5891560103,941.2133757751055,0.052941177500199145,0.0,0.0,999.0970813801956,13.209679505613362,1694.1841568646155,1033.7281395494817,89.7239153346871,92.0626666705469,90.0,91.29087872971317,92.0626666705469,180.0,0.0,353.02152108505936,1.0488386712702449,1033.7281395494817,0.0,930.3553255945336
2018-04-12 14:00:00,1087.1,1045.5,32.09,9.51,916.84,883.3,33.54,1131.5,16.17,6.77,0.0,0.0,916.9794678484876,416962.5891560103,860.7956119929102,0.052941177500199145,0.0,0.0,917.6863458326893,13.195048462113789,1549.432175181314,914.3704830834359,89.8258802997592,91.89459170168945,90.0,91.21191693905247,91.89459170168945,180.0,0.0,312.26049328024857,0.9971548056891905,914.3704830834359,0.0,822.9334347750923
2018-04-12 15:00:00,931.09,891.8,31.23,8.06,776.94,744.3,32.64,1111.91,16.92,7.2,0.0,0.0,777.1195511055564,416962.5891560103,697.2404766354208,0.052941177500199145,0.0,0.0,706.2088316149077,13.148408770064123,1255.0329175546194,666.7250535979754,89.94956221418921,91.45798986561509,90.0,90.96020874064455,91.45798986561509,180.0,0.0,227.68877382911697,0.8579439967112781,666.7250535979754,0.0,600.0525482381779
2018-04-12 16:00:00,705.73,670.2,29.56,5.97,575.52,544.62,30.9,1071.47,16.38,6.99,0.0,0.0,575.8498304154134,416962.5891560103,464.47071345656263,0.052941177500199145,0.0,0.0,378.3109028352491,13.072859233293793,836.0473239319278,306.1272529403782,90.0884389389852,90.78103450097642,90.0,90.55247796551932,90.78103450097642,180.0,0.0,104.54345232945123,0.5316095217385763,306.1272529403782,0.0,275.51452764634035
2018-04-12 17:00:00,427.78,398.28,26.08,3.42,329.5,302.24,27.26,980.7,15.32,6.18,0.0,0.0,330.25430095411144,416962.5891560103,21.937995233746395,0.0,0.0,0.0,4.761845715304827,11.675079912446465,39.488393296341464,0.0,90.00983097701945,90.55247796551932,90.0,90.00983097701945,90.00983097701945,180.0,0.0,81.90954820856344,0.0,0.0,0.0,0.0
2018-04-12 18:00:00,116.9,101.25,14.94,0.71,68.32,52.7,15.62,636.41,13.31,3.78,0.0,0.0,70.09236792432668,416962.5891560103,12.535997933308872,0.0,0.0,0.0,-6.716152176596964,11.671128172708237,22.56479735172628,0.0,89.98613429714973,90.55247796551932,90.0,89.98613429714973,89.98613429714973,180.0,0.0,85.48643038667547,0.0,0.0,0.0,0.0
2018-04-12 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.09,1.26,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-10.176239867314035,11.669936905193298,0.0,0.0,89.97899083963212,90.55247796551932,90.0,89.97899083963212,89.97899083963212,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-12 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.56,1.33,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.219296935297338,11.669577792907024,0.0,0.0,89.97683741621641,90.55247796551932,90.0,89.97683741621641,89.97683741621641,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.23,2.48,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.533730598349521,11.669469537093335,0.0,0.0,89.97618825824271,90.55247796551932,90.0,89.97618825824271,89.97618825824271,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.33,3.5,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.628517865020926,11.669436902951743,0.0,0.0,89.9759925670137,90.55247796551932,90.0,89.9759925670137,89.9759925670137,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.65,3.79,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.657091860046336,11.669427065261175,0.0,0.0,89.97593357512164,90.55247796551932,90.0,89.97593357512164,89.97593357512164,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.91,3.89,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.665705603430048,11.669424099650591,0.0,0.0,89.97591579178335,90.55247796551932,90.0,89.97591579178335,89.97591579178335,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.26,3.76,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.668302250320878,11.669423205655592,0.0,0.0,89.97591043092594,90.55247796551932,90.0,89.97591043092594,89.97591043092594,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.55,3.56,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669085019757741,11.669422936157279,0.0,0.0,89.97590881487434,90.55247796551932,90.0,89.97590881487434,89.97590881487434,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8,3.77,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669320988690934,11.669422854915947,0.0,0.0,89.97590832770922,90.55247796551932,90.0,89.97590832770922,89.97590832770922,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-13 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.02,3.97,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669392122454152,11.669422830425429,0.0,0.0,89.97590818085138,90.55247796551932,90.0,89.97590818085138,89.97590818085138,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-13 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.57,4.26,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66941356600108,11.66942282304267,0.0,0.0,89.97590813658051,90.55247796551932,90.0,89.97590813658051,89.97590813658051,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-13 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.91,4.51,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669420030243217,11.669422820817106,0.0,0.0,89.97590812323489,90.55247796551932,90.0,89.97590812323489,89.97590812323489,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-13 07:00:00,41.98,35.79,6.03,0.16,15.68,9.38,6.3,365.64,4.0,4.51,0.0,0.0,17.804046366265414,416962.5891560103,5.062614579465612,0.0,0.0,0.0,-11.669421978921935,11.669422820146199,9.112706675868424,0.0,89.97590811921178,90.55247796551932,90.0,89.97590811921178,89.97590811921178,180.0,0.0,87.03001513430964,0.0,0.0,0.0,0.0
2018-04-13 08:00:00,359.14,331.68,24.68,2.78,267.64,241.84,25.8,950.51,7.01,5.25,0.0,0.0,268.72417534561015,416962.5891560103,20.73261084655757,0.0,0.0,0.0,-11.669422566352535,11.669422819943954,37.31870129634674,0.0,89.97590811799901,90.55247796551932,90.0,89.97590811799901,89.97590811799901,180.0,0.0,87.0300153173703,0.0,0.0,0.0,0.0
2018-04-13 09:00:00,648.23,613.83,28.99,5.42,521.96,491.66,30.3,1065.49,11.14,4.38,0.0,0.0,522.585950065047,416962.5891560103,24.348764008124043,0.0,0.0,0.0,-11.669422743433184,11.669422819882987,43.82777729633089,0.0,89.97590811763342,90.55247796551932,90.0,89.97590811763342,89.97590811763342,180.0,0.0,87.03001537255385,0.0,0.0,0.0,0.0
2018-04-13 10:00:00,889.02,850.41,30.96,7.64,736.54,704.18,32.36,1113.2,14.12,3.37,0.0,0.0,736.9932116973416,416962.5891560103,648.9081647430962,0.052941177500199145,0.0,0.0,452.6961441586402,13.063944324912033,1168.0347520162443,576.2605101827861,89.6308483723637,90.93460512080686,90.0,90.50436539382062,90.93460512080686,180.0,0.0,196.79483808444863,0.7819074871200264,576.2605101827861,0.0,518.6344591645075
2018-04-13 11:00:00,1063.5,1022.29,31.96,9.26,892.7,859.3,33.4,1136.35,16.06,4.53,0.0,0.0,892.93230039049,416962.5891560103,831.0186416279944,0.052941177500199145,0.0,0.0,765.9265526959758,13.143319749787723,1495.8336259786713,868.643838412462,89.61602147890493,91.58127893852958,90.0,90.93274397685344,91.58127893852958,180.0,0.0,296.6446954333434,0.9727992122500144,868.643838412462,0.0,781.7794545712158
2018-04-13 12:00:00,1158.31,1115.75,32.42,10.14,977.68,943.8,33.88,1145.63,17.75,6.06,0.0,0.0,977.8773685652658,416962.5891560103,930.8945331058424,0.052941177500199145,0.0,0.0,959.8570170515127,13.194995164495156,1675.610239177728,1031.3669358282887,89.64824510392693,91.98165435017351,90.0,91.21162929891214,91.98165435017351,180.0,0.0,352.2151623362212,1.054699667854572,1031.3669358282887,0.0,928.2302422454599
2018-04-13 13:00:00,1167.18,1124.5,32.45,10.23,985.6,951.68,33.92,1145.38,17.27,7.43,0.0,0.0,985.7647141132115,416962.5891560103,940.3993380218543,0.052941177500199145,0.0,0.0,1009.9772218293388,13.212557720468114,1692.7188888391668,1043.0088582315757,89.72538061937448,92.08512905532768,90.0,91.30641207146313,92.08512905532768,180.0,0.0,356.1909166936036,1.0580707985372155,1043.0088582315757,0.0,938.7079724084182
2018-04-13 14:00:00,1089.58,1047.96,32.11,9.5,915.98,882.42,33.56,1135.78,16.79,8.22,0.0,0.0,916.1583353987576,416962.5891560103,858.9106028360688,0.052941177500199145,0.0,0.0,920.2903017758777,13.195987031467215,1546.0391585378402,914.7865169959239,89.83031499378663,91.89996764886784,90.0,91.21698227269104,91.89996764886784,180.0,0.0,312.4025702142032,0.9985026404827321,914.7865169959239,0.0,823.3078652963316
2018-04-13 15:00:00,932.07,892.78,31.25,8.04,774.8,742.14,32.66,1115.18,16.11,7.97,0.0,0.0,775.0968512543344,416962.5891560103,694.1136094980657,0.052941177500199145,0.0,0.0,699.4847760506998,13.147115367733452,1249.4045564400476,657.4809583572325,89.95659443618474,91.44410784597788,90.0,90.95322842074614,91.44410784597788,180.0,0.0,224.53188524488644,0.8482565208376671,657.4809583572325,0.0,591.7328625215092
2018-04-13 16:00:00,705.28,669.78,29.56,5.94,572.3,541.4,30.9,1073.4,15.24,7.15,0.0,0.0,572.6182310635954,416962.5891560103,460.21278933627514,0.052941177500199145,0.0,0.0,366.63015272063046,13.070217615821187,828.3830601513774,292.92242082006834,90.0941988552858,90.75691923290344,90.0,90.53822150828962,90.75691923290344,180.0,0.0,100.03395922150797,0.5115492398416775,292.92242082006834,0.0,263.6301787380615
2018-04-13 17:00:00,426.17,396.77,26.02,3.38,325.6,298.4,27.2,980.4,14.14,5.85,0.0,0.0,326.29807557295754,416962.5891560103,21.85763750078088,0.0,0.0,0.0,5.602884021128543,11.67536947204787,39.34374937013331,0.0,90.01156732648379,90.53822150828962,90.0,90.01156732648379,90.01156732648379,180.0,0.0,79.49552288702574,0.0,0.0,0.0,0.0
2018-04-13 18:00:00,114.99,99.71,14.6,0.68,65.26,50.0,15.26,631.67,12.39,3.35,0.0,0.0,67.11953693821025,416962.5891560103,12.294920902598557,0.0,0.0,0.0,-6.462617865408062,11.671215461591016,22.130858675836734,0.0,89.9866577265374,90.53822150828962,90.0,89.9866577265374,89.9866577265374,180.0,0.0,83.25548861226594,0.0,0.0,0.0,0.0
2018-04-13 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.93,0.69,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-10.099810950216737,11.66996321877095,0.0,0.0,89.97914862948348,90.53822150828962,90.0,89.97914862948348,89.97914862948348,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.32,1.59,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.196257137085905,11.669585725238692,0.0,0.0,89.97688498258884,90.53822150828962,90.0,89.97688498258884,89.97688498258884,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.97,2.19,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.526785160397456,11.66947192832597,0.0,0.0,89.9762025973131,90.53822150828962,90.0,89.9762025973131,89.9762025973131,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.86,2.93,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.626424135383827,11.669437623798245,0.0,0.0,89.97599688958297,90.53822150828962,90.0,89.97599688958297,89.97599688958297,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.98,3.45,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.656460696995959,11.669427282563191,0.0,0.0,89.97593487817718,90.53822150828962,90.0,89.97593487817718,89.97593487817718,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,3.69,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.665515336846754,11.669424165157139,0.0,0.0,89.97591618459457,90.53822150828962,90.0,89.97591618459457,89.97591618459457,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.37,3.95,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66824489370883,11.669423225402799,0.0,0.0,89.97591054934043,90.53822150828962,90.0,89.97591054934043,89.97591054934043,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.74,3.82,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66906772938047,11.66942294211015,0.0,0.0,89.97590885057086,90.53822150828962,90.0,89.97590885057086,89.97590885057086,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.21,4.08,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669315776437752,11.669422856710465,0.0,0.0,89.97590833847008,90.53822150828962,90.0,89.97590833847008,89.97590833847008,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-14 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,4.45,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669390551195516,11.669422830966395,0.0,0.0,89.97590818409529,90.53822150828962,90.0,89.97590818409529,89.97590818409529,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-14 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.28,4.9,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669413092338221,11.669422823205746,0.0,0.0,89.9759081375584,90.53822150828962,90.0,89.9759081375584,89.9759081375584,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-14 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.58,5.37,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669419887455337,11.669422820866266,0.0,0.0,89.97590812352968,90.53822150828962,90.0,89.97590812352968,89.97590812352968,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-14 07:00:00,4.08,0.9,3.14,0.04,3.5,0.22,3.28,9.14,2.77,5.5,0.0,1.0,3.5726395893799183,416962.5891560103,2.6518456134972754,0.0,0.0,0.0,-11.669421935873565,11.66942282016102,4.77332233101573,0.0,89.97590811930066,90.53822150828962,90.0,89.97590811930066,89.97590811930066,180.0,0.0,84.87808210461266,0.0,0.0,0.0,0.0
2018-04-14 08:00:00,84.66,3.24,80.52,0.9,86.5,2.34,84.16,9.26,5.29,6.24,0.0,1.0,86.5587128842858,416962.5891560103,67.66224114850517,0.0,0.0,0.0,-11.66942255337745,11.669422819948421,121.79203985212052,0.0,89.9759081180258,90.53822150828962,90.0,89.9759081180258,89.9759081180258,180.0,0.0,84.87808229704505,0.0,0.0,0.0,0.0
2018-04-14 09:00:00,637.35,603.14,28.91,5.3,510.68,480.46,30.22,1046.49,9.36,4.79,0.0,0.0,511.30841863020055,416962.5891560103,24.26840627515853,0.0,0.0,0.0,-11.66942273952345,11.669422819884332,43.68313337012275,0.0,89.9759081176415,90.53822150828962,90.0,89.9759081176415,89.9759081176415,180.0,0.0,84.87808235505364,0.0,0.0,0.0,0.0
2018-04-14 10:00:00,876.07,837.68,30.88,7.5,723.16,690.88,32.28,1096.64,12.33,2.9,0.0,0.0,723.4838395569824,416962.5891560103,636.0565552495269,0.052941177500199145,0.0,0.0,428.74221080627177,13.058885233485121,1144.9018538290659,546.5924096096202,89.64851713610226,90.88515148824678,90.0,90.47706215203908,90.88515148824678,180.0,0.0,186.66308526537009,0.7555005097892998,546.5924096096202,0.0,491.9331686486582
