,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-04-14 11:00:00,1049.52,1008.49,31.92,9.11,878.2,844.84,33.36,1121.64,14.06,3.55,0.0,0.0,878.455308280143,416962.5891560103,816.5862657446802,0.052941177500199145,0.0,0.0,735.0563193731583,13.13611686002657,1469.855348154804,835.3471582168569,89.62762078428294,91.5175463918395,90.0,90.89387094134584,91.5175463918395,180.0,0.0,285.27377087395456,0.9509273270285269,835.3471582168569,0.0,751.8124423951712
2018-04-14 12:00:00,1144.11,1101.76,32.36,9.99,962.88,929.06,33.82,1132.24,15.52,4.42,0.0,0.0,962.9890446715474,416962.5891560103,915.7481912602209,0.052941177500199145,0.0,0.0,925.1012360751082,13.186682191756145,1648.3468225606669,995.3501300349608,89.65797670662025,91.90989997077945,90.0,91.16676529360691,91.90989997077945,180.0,0.0,339.91530604003077,1.033604832310892,995.3501300349608,0.0,895.8151170314648
2018-04-14 13:00:00,1153.53,1111.08,32.38,10.08,971.26,937.42,33.84,1133.01,16.18,5.3,0.0,0.0,971.3115488947581,416962.5891560103,925.5751865848673,0.052941177500199145,0.0,0.0,980.1094798293782,13.205127224295707,1666.0354149851933,1014.1295471883594,89.72905555155764,92.02346618282414,90.0,91.26631067450619,92.02346618282414,180.0,0.0,346.3285380639491,1.0440826615747782,1014.1295471883594,0.0,912.7165924695234
2018-04-14 14:00:00,1077.2,1035.8,32.03,9.37,902.72,869.24,33.48,1124.25,17.22,5.86,0.0,0.0,902.8099495516267,416962.5891560103,845.2521997818294,0.052941177500199145,0.0,0.0,899.2832926936322,13.190547080209894,1521.4540318724783,896.0203677807406,89.82940272621929,91.85659803215155,90.0,91.1876235811939,91.85659803215155,180.0,0.0,305.99386923433167,0.9924795005036685,896.0203677807406,0.0,806.4183310026665
2018-04-14 15:00:00,920.57,881.49,31.17,7.91,762.38,729.8,32.58,1103.13,18.18,6.2,0.0,0.0,762.6644066396682,416962.5891560103,681.6543130251265,0.052941177500199145,0.0,0.0,689.1389791369849,13.144195833643218,1226.9778217235441,649.9764945468168,89.95221364418066,91.42274862986979,90.0,90.93747208459237,91.42274862986979,180.0,0.0,221.9690864509644,0.8522444326602848,649.9764945468168,0.0,584.9788450921351
2018-04-14 16:00:00,695.21,659.92,29.47,5.82,561.38,530.58,30.8,1060.2,19.01,6.66,0.0,0.0,561.723367909435,416962.5891560103,449.8186093989608,0.052941177500199145,0.0,0.0,368.43096181497725,13.070203757798733,809.673535375557,298.0022275339699,90.08642390625391,90.7606370586965,90.0,90.53814671839045,90.7606370586965,180.0,0.0,101.76872973258429,0.5305142078084527,298.0022275339699,0.0,268.2020047805729
2018-04-14 17:00:00,418.01,388.85,25.87,3.29,316.82,289.78,27.04,964.2,17.51,6.01,0.0,0.0,317.4704349837601,416962.5891560103,21.696918969398833,0.0,0.0,0.0,4.467619267198229,11.674978613739324,39.05445599990494,0.0,90.00922353746286,90.53814671839045,90.0,90.00922353746286,90.00922353746286,180.0,0.0,79.83801569890372,0.0,0.0,0.0,0.0
2018-04-14 18:00:00,109.57,94.8,14.14,0.63,60.48,45.7,14.78,605.29,15.69,3.17,0.0,0.0,62.278465964740406,416962.5891560103,11.893126106868948,0.0,0.0,0.0,-6.804847898707633,11.671097635813824,21.407628009171827,0.0,89.98595118210193,90.53814671839045,90.0,89.98595118210193,89.98595118210193,180.0,0.0,83.35084844977305,0.0,0.0,0.0,0.0
2018-04-14 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.65,1.32,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-10.202977542229515,11.669927699726152,0.0,0.0,89.97893563887943,90.53814671839045,90.0,89.97893563887943,89.97893563887943,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.18,1.73,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.227357112754966,11.669575017882682,0.0,0.0,89.97682077573201,90.53814671839045,90.0,89.97682077573201,89.97682077573201,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.88,2.5,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.536160370600482,11.669468700551313,0.0,0.0,89.97618324190313,90.53814671839045,90.0,89.97618324190313,89.97618324190313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.65,3.2,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.62925032943588,11.669436650772855,0.0,0.0,89.97599105481838,90.53814671839045,90.0,89.97599105481838,89.97599105481838,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71,3.25,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.657312664327206,11.669426989240856,0.0,0.0,89.97593311926441,90.53814671839045,90.0,89.97593311926441,89.97593311926441,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.57,3.24,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66577216575094,11.669424076733968,0.0,0.0,89.97591565436339,90.53814671839045,90.0,89.97591565436339,89.97591565436339,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.97,3.32,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66832231579682,11.669423198747285,0.0,0.0,89.97591038950014,90.53814671839045,90.0,89.97591038950014,89.97591038950014,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.89,3.57,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669091068570028,11.669422934074742,0.0,0.0,89.97590880238639,90.53814671839045,90.0,89.97590880238639,89.97590880238639,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.01,3.71,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669322812120509,11.669422854288163,0.0,0.0,89.9759083239447,90.53814671839045,90.0,89.9759083239447,89.9759083239447,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.87,4.08,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669392672136548,11.66942283023618,0.0,0.0,89.97590817971654,90.53814671839045,90.0,89.97590817971654,89.97590817971654,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-15 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.97,4.64,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669413731703576,11.669422822985618,0.0,0.0,89.97590813623842,90.53814671839045,90.0,89.97590813623842,89.97590813623842,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-15 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.88,5.29,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669420080195572,11.669422820799909,0.0,0.0,89.97590812313176,90.53814671839045,90.0,89.97590812313176,89.97590812313176,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-15 07:00:00,3.77,0.98,2.76,0.03,3.1,0.22,2.88,9.85,3.44,5.25,0.0,1.0,3.1784765592061213,416962.5891560103,2.330409891868002,0.0,0.0,0.0,-11.669421993975787,11.669422820141016,4.194738004601758,0.0,89.9759081191807,90.53814671839045,90.0,89.9759081191807,89.9759081191807,180.0,0.0,84.86679300293824,0.0,0.0,0.0,0.0
2018-04-15 08:00:00,81.79,3.22,77.71,0.87,83.52,2.3,81.22,9.18,6.77,5.77,0.0,1.0,83.51518080787491,416962.5891560103,65.25147237412753,0.0,0.0,0.0,-11.669422570888653,11.66942281994239,117.45265585213109,0.0,89.97590811798965,90.53814671839045,90.0,89.97590811798965,89.97590811798965,180.0,0.0,84.86679318272128,0.0,0.0,0.0,0.0
2018-04-15 09:00:00,635.0,600.89,28.86,5.25,506.3,476.14,30.16,1042.01,11.53,3.79,0.0,0.0,506.8264009879606,416962.5891560103,24.26840627515853,0.0,0.0,0.0,-11.669422744802967,11.669422819882515,43.68313337012275,0.0,89.9759081176306,90.53814671839045,90.0,89.9759081176306,89.9759081176306,180.0,0.0,84.86679323691811,0.0,0.0,0.0,0.0
2018-04-15 10:00:00,873.03,834.73,30.85,7.45,717.92,685.68,32.24,1093.09,15.07,1.21,0.0,0.0,718.2600561129522,416962.5891560103,630.5276555478313,0.052941177500199145,0.0,0.0,434.3885754931661,13.060077750586807,1134.9498338933183,553.5857043215269,89.64435229677274,90.8968085819031,90.0,90.48349800781008,90.8968085819031,180.0,0.0,189.05131814995553,0.7707315750194956,553.5857043215269,0.0,498.2271338893742
2018-04-15 11:00:00,1045.72,1004.83,31.84,9.05,872.22,838.94,33.28,1118.25,17.2,2.1,0.0,0.0,872.4246983713331,416962.5891560103,810.0691806775446,0.052941177500199145,0.0,0.0,741.7756171120816,13.137696993119615,1458.124594476779,842.5054548702151,89.62529774071548,91.5314185888,90.0,90.90239870893211,91.5314185888,180.0,0.0,287.71835245809,0.9657056436424002,842.5054548702151,0.0,758.2549093831936
2018-04-15 12:00:00,545.3,23.24,516.26,5.8,559.12,19.54,539.58,23.91,18.85,3.9,0.0,1.0,559.1351086762711,416962.5891560103,452.2790837041925,0.052941177500199145,0.0,0.0,367.3706142556462,13.06910234923423,814.1023893353332,303.0316988650188,90.07285589221306,90.75844793852932,90.0,90.53220256324495,90.75844793852932,180.0,0.0,103.48631054673754,0.5419650709869277,303.0316988650188,0.0,272.728528978517
2018-04-15 13:00:00,552.85,24.21,522.76,5.88,566.74,20.36,546.38,24.72,20.05,5.01,0.0,1.0,566.7498232308673,416962.5891560103,458.56113080681536,0.052941177500199145,0.0,0.0,324.01168639937663,13.050683375635865,825.4100746571406,316.27683676117164,89.95337367742644,90.66893209765004,90.0,90.43279781897625,90.66893209765004,180.0,0.0,108.00956820819583,0.558053701645947,316.27683676117164,0.0,284.6491530850545
2018-04-15 14:00:00,492.48,17.48,469.76,5.25,505.6,14.62,490.98,19.0,19.69,6.44,0.0,1.0,505.62057919867806,416962.5891560103,408.3071844318371,0.052941177500199145,0.0,0.0,246.4357079448745,13.03181236387729,734.9529668856978,238.1718690707686,89.96992374590221,90.50877410282123,90.0,90.33095348503795,90.50877410282123,180.0,0.0,81.33646776383324,0.4710486061469851,238.1718690707686,0.0,214.35468216369173
2018-04-15 15:00:00,378.97,9.0,365.93,4.04,389.88,7.42,382.46,11.28,19.16,7.24,0.0,1.0,389.93500271620593,416962.5891560103,314.03502194293173,0.052941177500199145,0.0,0.0,112.47278946941313,13.000971348238668,565.2630663458308,90.67014131553495,90.02706747849611,90.2322035350774,90.0,90.16450863640557,90.2322035350774,180.0,0.0,30.96414809618779,0.2325262945976782,90.67014131553495,0.0,81.60312718398146
2018-04-15 16:00:00,241.47,6.55,232.34,2.57,248.08,5.24,242.84,10.55,18.56,7.82,0.0,1.0,248.06721022521566,416962.5891560103,195.11155525865846,0.0,0.0,0.0,-4.199352062901586,11.671994677399747,351.2008161467281,0.0,89.99133030843602,90.16450863640557,90.0,89.99133030843602,89.99133030843602,180.0,0.0,26.140306505181822,0.0,0.0,0.0,0.0
2018-04-15 17:00:00,110.46,3.85,105.44,1.17,113.04,2.84,110.2,9.57,17.32,7.08,0.0,1.0,113.0557658639456,416962.5891560103,88.5555705264448,0.0,0.0,0.0,-9.417540556212264,11.6701981164468,159.40003451869563,0.0,89.98055719770797,90.16450863640557,90.0,89.98055719770797,89.98055719770797,180.0,0.0,27.766447718966248,0.0,0.0,0.0,0.0
2018-04-15 18:00:00,15.5,0.91,14.43,0.16,15.5,0.42,15.08,5.85,15.51,3.75,0.0,1.0,15.534577995228652,416962.5891560103,12.134203137579265,0.0,0.0,0.0,-10.990584038503215,11.669656536068631,21.841566685061377,0.0,89.97730960103021,90.16450863640557,90.0,89.97730960103021,89.97730960103021,180.0,0.0,28.256654395269226,0.0,0.0,0.0,0.0
2018-04-15 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.51,2.45,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.464784194417543,11.669493274529671,0.0,0.0,89.97633060021538,90.16450863640557,90.0,89.97633060021538,89.97633060021538,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.3,2.06,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.607733699887628,11.66944405869546,0.0,0.0,89.97603547656223,90.16450863640557,90.0,89.97603547656223,89.97603547656223,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.66,2.44,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.650826391568392,11.669429222388313,0.0,0.0,89.97594651037413,90.16450863640557,90.0,89.97594651037413,89.97594651037413,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,2.99,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66381685327536,11.669424749925064,0.0,0.0,89.97591969116617,90.16450863640557,90.0,89.97591969116617,89.97591969116617,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.46,2.9,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.667732879138116,11.669423401683396,0.0,0.0,89.97591160641026,90.16450863640557,90.0,89.97591160641026,89.97591160641026,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.83,3.19,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.668913380563614,11.669422995250635,0.0,0.0,89.97590916922874,90.16450863640557,90.0,89.97590916922874,89.97590916922874,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.72,2.91,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669269247371918,11.669422872729875,0.0,0.0,89.97590843453077,90.16450863640557,90.0,89.97590843453077,89.97590843453077,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64,3.3,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66937652482636,11.66942283579551,0.0,0.0,89.97590821305316,90.16450863640557,90.0,89.97590821305316,89.97590821305316,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.63,2.54,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669408864036972,11.669422824661499,0.0,0.0,89.97590814628786,90.16450863640557,90.0,89.97590814628786,89.97590814628786,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.53,2.56,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66941861282021,11.669422821305108,0.0,0.0,89.9759081261612,90.16450863640557,90.0,89.9759081261612,89.9759081261612,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-16 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.28,3.1,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669421551632098,11.66942282029331,0.0,0.0,89.97590812009393,90.16450863640557,90.0,89.97590812009393,89.97590812009393,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-16 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.83,3.56,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422437544707,11.6694228199883,0.0,0.0,89.97590811826494,90.16450863640557,90.0,89.97590811826494,89.97590811826494,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-16 07:00:00,3.29,1.07,2.2,0.03,2.52,0.22,2.3,10.59,5.82,3.7,0.0,1.0,2.5844073543140125,416962.5891560103,1.8482560220380593,0.0,0.0,0.0,-11.669422704611181,11.669422819896353,3.3268609976859174,0.0,89.97590811771357,90.16450863640557,90.0,89.97590811771357,89.97590811771357,180.0,0.0,28.46820051589782,0.0,0.0,0.0,0.0
2018-04-16 08:00:00,72.92,3.16,68.98,0.77,74.34,2.24,72.1,9.01,8.21,4.61,0.0,1.0,74.34696946258701,416962.5891560103,57.93880831802907,0.0,0.0,0.0,-11.669422785118654,11.669422819868634,104.28985992595463,0.0,89.97590811754736,90.16450863640557,90.0,89.97590811754736,89.97590811754736,180.0,0.0,28.468200540986313,0.0,0.0,0.0,0.0
2018-04-16 09:00:00,216.88,5.86,208.71,2.31,222.76,4.62,218.14,10.16,11.19,4.29,0.0,1.0,222.74189696082456,416962.5891560103,175.26289480197664,0.0,0.0,0.0,-11.66942280938929,11.669422819860278,315.4732256277314,0.0,89.97590811749726,90.16450863640557,90.0,89.97590811749726,89.97590811749726,180.0,0.0,28.46820054854976,0.0,0.0,0.0,0.0
2018-04-16 10:00:00,359.11,8.14,347.14,3.83,369.48,6.66,362.82,10.66,13.64,2.49,0.0,1.0,369.4869109256261,416962.5891560103,297.4266017573362,0.052941177500199145,0.0,0.0,15.038785798944694,12.971510712561178,535.3679085918151,34.20078528628825,89.95367069748141,90.03104803608286,90.0,90.00551351434439,90.03104803608286,180.0,0.0,11.679679387785708,0.09256291434142985,34.20078528628825,0.0,30.780706757659427
2018-04-16 11:00:00,482.56,16.49,460.93,5.14,495.48,13.72,481.76,18.36,14.69,4.01,0.0,1.0,495.5521489183056,416962.5891560103,399.99204876845357,0.052941177500199145,0.0,0.0,151.4309728173162,13.00105752523191,719.9857219807017,197.77516137760082,89.86517880850548,90.31263390349142,90.0,90.16497372214606,90.31263390349142,180.0,0.0,67.54086072648893,0.3991006028513966,197.77516137760082,0.0,177.99764523984075
2018-04-16 12:00:00,261.23,10.64,247.8,2.78,267.92,8.92,259.0,10.96,15.16,5.46,0.0,1.0,267.95441860504036,416962.5891560103,216.6750065078891,0.0,0.0,0.0,-27.83764221072922,11.663856291994843,390.0150302389194,0.0,89.94252833098525,90.16497372214606,90.0,89.94252833098525,89.94252833098525,180.0,0.0,33.576895987994654,0.0,0.0,0.0,0.0
2018-04-16 13:00:00,262.93,10.69,249.45,2.8,269.68,8.96,260.72,10.92,16.27,5.82,0.0,1.0,269.6412423525081,416962.5891560103,218.0452925478894,0.0,0.0,0.0,-16.5433962620846,11.667744768099206,392.4815452280731,0.0,89.96584564931337,90.16497372214606,90.0,89.96584564931337,89.96584564931337,180.0,0.0,30.057276327023676,0.0,0.0,0.0,0.0
2018-04-16 14:00:00,235.17,9.91,222.76,2.5,241.08,8.26,232.82,10.79,16.7,5.92,0.0,1.0,241.07005674417087,416962.5891560103,194.8397237292752,0.0,0.0,0.0,-13.138701318694523,11.668916964542442,350.71151937059784,0.0,89.97287474679948,90.16497372214606,90.0,89.97287474679948,89.97287474679948,180.0,0.0,28.99627311203682,0.0,0.0,0.0,0.0
2018-04-16 15:00:00,184.55,8.4,174.19,1.96,188.96,6.9,182.06,10.55,16.15,7.45,0.0,1.0,189.03364994166043,416962.5891560103,152.53404202799808,0.0,0.0,0.0,-12.112342612653745,11.669270327779003,274.56128869135733,0.0,89.97499369593308,90.16497372214606,90.0,89.97499369593308,89.97499369593308,180.0,0.0,28.676429512259062,0.0,0.0,0.0,0.0
2018-04-16 16:00:00,659.21,624.44,29.3,5.47,527.32,496.7,30.62,1008.06,15.12,6.9,0.0,0.0,527.658586007838,416962.5891560103,24.589841805197114,0.0,0.0,0.0,-11.802942736608923,11.669376850519004,44.26171735167347,0.0,89.97563246149859,90.16497372214606,90.0,89.97563246149859,89.97563246149859,180.0,0.0,28.580011398842643,0.0,0.0,0.0,0.0
2018-04-16 17:00:00,390.59,361.94,25.62,3.02,291.54,264.76,26.78,904.01,14.35,4.44,0.0,0.0,292.33992819176007,416962.5891560103,21.536200438016788,0.0,0.0,0.0,-11.709672924862225,11.669408962218705,38.76516262967656,0.0,89.97582501989521,90.16497372214606,90.0,89.97582501989521,89.97582501989521,180.0,0.0,28.550945778641758,0.0,0.0,0.0,0.0
2018-04-16 18:00:00,94.45,80.75,13.18,0.51,49.52,35.74,13.78,524.13,12.68,1.71,0.0,0.0,51.27070005054319,416962.5891560103,11.089536515409732,0.0,0.0,0.0,-11.681556372606536,11.669418642417106,19.961166675842012,0.0,89.9758830673826,90.16497372214606,90.0,89.9758830673826,89.9758830673826,180.0,0.0,28.54218383290693,0.0,0.0,0.0,0.0
2018-04-16 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.22,2.34,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.673080527140048,11.669421560551056,0.0,0.0,89.9759005660264,90.16497372214606,90.0,89.9759005660264,89.9759005660264,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.12,2.71,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.670525450127643,11.669422440234035,0.0,0.0,89.97590584106152,90.16497372214606,90.0,89.97590584106152,89.97590584106152,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.59,3.84,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669755212103057,11.669422705417933,0.0,0.0,89.97590743124162,90.16497372214606,90.0,89.97590743124162,89.97590743124162,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.32,4.28,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669523020812356,11.669422785358664,0.0,0.0,89.97590791060769,90.16497372214606,90.0,89.97590791060769,89.97590791060769,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.18,4.58,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669453025834787,11.669422809457112,0.0,0.0,89.97590805511447,90.16497372214606,90.0,89.97590805511447,89.97590805511447,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.01,4.84,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669431925566608,11.669422816721687,0.0,0.0,89.97590809867663,90.16497372214606,90.0,89.97590809867663,89.97590809867663,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.8,4.56,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669425564808511,11.66942281891162,0.0,0.0,89.97590811180861,90.16497372214606,90.0,89.97590811180861,89.97590811180861,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.66,4.79,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669423647331945,11.669422819571784,0.0,0.0,89.9759081157673,90.16497372214606,90.0,89.9759081157673,89.9759081157673,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.01,4.18,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669423069297096,11.669422819770794,0.0,0.0,89.97590811696067,90.16497372214606,90.0,89.97590811696067,89.97590811696067,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.23,3.78,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66942289505238,11.669422819830785,0.0,0.0,89.9759081173204,90.16497372214606,90.0,89.9759081173204,89.9759081173204,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-17 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.38,3.78,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422842525659,11.669422819848869,0.0,0.0,89.97590811742884,90.16497372214606,90.0,89.97590811742884,89.97590811742884,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-17 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.83,4.23,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422826687107,11.669422819854322,0.0,0.0,89.97590811746154,90.16497372214606,90.0,89.97590811746154,89.97590811746154,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-17 07:00:00,3.29,1.17,2.09,0.02,2.4,0.22,2.18,11.56,6.21,4.78,0.0,1.0,2.4933506419297538,416962.5891560103,1.767897139528413,0.0,0.0,0.0,-11.669422821916957,11.669422819855965,3.1822150022982387,0.0,89.97590811747139,90.16497372214606,90.0,89.97590811747139,89.97590811747139,180.0,0.0,28.538402661170576,0.0,0.0,0.0,0.0
2018-04-17 08:00:00,339.02,312.12,24.36,2.54,244.5,219.04,25.46,888.63,8.94,4.72,0.0,0.0,245.57709169988667,416962.5891560103,20.491534582210008,0.0,0.0,0.0,-11.66942282047834,11.669422819856461,36.88476399991021,0.0,89.97590811747436,90.16497372214606,90.0,89.97590811747436,89.97590811747436,180.0,0.0,28.538402660722262,0.0,0.0,0.0,0.0
2018-04-17 09:00:00,618.93,585.08,28.78,5.07,488.68,458.6,30.08,1013.98,12.86,3.27,0.0,0.0,489.1794188906049,416962.5891560103,24.188047009467503,0.0,0.0,0.0,-11.66942282004469,11.669422819856608,43.53848668500856,0.0,89.97590811747526,90.16497372214606,90.0,89.97590811747526,89.97590811747526,180.0,0.0,28.53840266058712,0.0,0.0,0.0,0.0
2018-04-17 10:00:00,852.54,814.53,30.79,7.22,695.96,663.78,32.18,1067.23,15.82,2.92,0.0,0.0,696.2598900862309,416962.5891560103,609.3074612102008,0.052941177500199145,0.0,0.0,411.2242898128601,13.055185433426631,1096.7534822713542,524.8956204654543,89.66143860503114,90.84898520126247,90.0,90.45709482450613,90.84898520126247,180.0,0.0,179.25356122002884,0.7538788718684435,524.8956204654543,0.0,472.40605841890886
2018-04-17 11:00:00,1022.15,981.55,31.8,8.79,847.22,813.98,33.24,1093.77,17.12,4.11,0.0,0.0,847.3802050353753,416962.5891560103,784.9354095775021,0.052941177500199145,0.0,0.0,706.2614355414851,13.1295358150488,1412.8838043478802,803.2942520440338,89.64069074430819,91.45809846804033,90.0,90.85835391920872,91.45809846804033,180.0,0.0,274.32759918779107,0.9479738224596583,803.2942520440338,0.0,722.9648268396304
2018-04-17 12:00:00,1114.57,1072.68,32.24,9.65,929.78,896.08,33.7,1105.52,18.17,5.78,0.0,0.0,929.9232623019763,416962.5891560103,881.4488830684166,0.052941177500199145,0.0,0.0,889.4154430398684,13.178256760077103,1586.6080648829857,957.574549082523,89.66976739992832,91.83622555286989,90.0,91.12129436239917,91.83622555286989,180.0,0.0,327.01482230790293,1.0297350199758393,957.574549082523,0.0,861.8170941742708
2018-04-17 13:00:00,1123.41,1081.42,32.26,9.73,937.52,903.8,33.72,1106.86,19.39,5.75,0.0,0.0,937.7158469180044,416962.5891560103,890.5199797438894,0.052941177500199145,0.0,0.0,944.2709496020103,13.196420508476988,1602.9360396743737,977.9648853495837,89.73688630102603,91.94947643428112,90.0,91.21932169030694,91.94947643428112,180.0,0.0,333.97818844744904,1.0429224253422462,977.9648853495837,0.0,880.1683968146253
2018-04-17 14:00:00,1047.84,1006.96,31.86,9.02,869.82,836.52,33.3,1097.97,20.23,7.41,0.0,0.0,869.9652401954276,416962.5891560103,811.1578211537037,0.052941177500199145,0.0,0.0,863.5385369264371,13.181822191138606,1460.0841474269391,860.2463788839293,89.8365432005542,91.78280188386736,90.0,91.14053651837402,91.78280188386736,180.0,0.0,293.776935697881,0.9888284486983469,860.2463788839293,0.0,774.2217409955364
2018-04-17 15:00:00,893.22,854.67,30.96,7.59,731.56,699.2,32.36,1075.51,20.92,8.37,0.0,0.0,731.7750496867737,416962.5891560103,650.1863606615931,0.052941177500199145,0.0,0.0,655.2978459455586,13.13587053758398,1170.3355047788186,616.5779707273082,89.95790985078175,91.35288256897502,90.0,90.89254157197124,91.35288256897502,180.0,0.0,210.56338196284014,0.8425785642612793,616.5779707273082,0.0,554.9201736545774
2018-04-17 16:00:00,671.38,636.64,29.2,5.54,534.16,503.64,30.52,1030.42,22.15,8.21,0.0,0.0,534.605899916344,416962.5891560103,24.509482539506088,0.0,0.0,0.0,-14.297452627581125,11.668518020089135,44.11707066655928,0.0,89.97048246906307,90.89254157197124,90.0,89.97048246906307,89.97048246906307,180.0,0.0,139.17969903341574,0.0,0.0,0.0,0.0
2018-04-17 17:00:00,398.88,370.33,25.49,3.06,295.04,268.4,26.64,928.08,20.57,7.01,0.0,0.0,295.7582321092679,416962.5891560103,21.37548343936025,0.0,0.0,0.0,-12.46165276049116,11.669150064401613,38.475872018354224,0.0,89.97427253438326,90.89254157197124,90.0,89.97427253438326,89.97427253438326,180.0,0.0,138.6076097292517,0.0,0.0,0.0,0.0
2018-04-17 18:00:00,92.26,79.05,12.73,0.48,46.74,33.44,13.3,516.8,17.73,3.05,0.0,0.0,48.454636881323474,416962.5891560103,10.687741719680124,0.0,0.0,0.0,-11.908243657050239,11.66934059665002,19.237936009177112,0.0,89.97541506450783,90.89254157197124,90.0,89.97541506450783,89.97541506450783,180.0,0.0,138.43515115433775,0.0,0.0,0.0,0.0
2018-04-17 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.56,1.26,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.741416302245751,11.669398033347049,0.0,0.0,89.97575948471574,90.89254157197124,90.0,89.97575948471574,89.97575948471574,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-17 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.18,1.35,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.691125538791011,11.669415347865685,0.0,0.0,89.97586331154453,90.89254157197124,90.0,89.97586331154453,89.97586331154453,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.12,2.41,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.675965189992596,11.66942056739555,0.0,0.0,89.97589461055117,90.89254157197124,90.0,89.97589461055117,89.97589461055117,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.26,2.94,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.671395043116474,11.669422140843393,0.0,0.0,89.97590404576003,90.89254157197124,90.0,89.97590404576003,89.97590404576003,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.49,3.09,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.670017354328417,11.669422615165445,0.0,0.0,89.97590689004093,90.89254157197124,90.0,89.97590689004093,89.97590689004093,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.64,3.18,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669602044617736,11.669422758151697,0.0,0.0,89.97590774746061,90.89254157197124,90.0,89.97590774746061,89.97590774746061,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-18 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.64,3.45,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669476847862686,11.669422801255468,0.0,0.0,89.97590800593316,90.89254157197124,90.0,89.97590800593316,89.97590800593316,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-18 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66,3.78,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669439106811225,11.669422814249268,0.0,0.0,89.97590808385073,90.89254157197124,90.0,89.97590808385073,89.97590808385073,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-18 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.69,3.72,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669427729623914,11.6694228181663,0.0,0.0,89.97590810733928,90.89254157197124,90.0,89.97590810733928,89.97590810733928,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-18 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.63,3.83,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669424299927067,11.669422819347105,0.0,0.0,89.97590811442,90.89254157197124,90.0,89.97590811442,89.97590811442,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-18 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.16,4.05,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669423266029662,11.669422819703064,0.0,0.0,89.9759081165545,90.89254157197124,90.0,89.9759081165545,89.9759081165545,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-18 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.51,4.71,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422954359186,11.669422819810366,0.0,0.0,89.97590811719796,90.89254157197124,90.0,89.97590811719796,89.97590811719796,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-18 07:00:00,4.08,0.0,4.04,0.04,4.22,0.0,4.22,0.0,6.92,4.55,1.0,0.0,4.199999809265137,416962.5891560103,3.3750761308561565,0.0,0.0,0.0,-11.669422860401678,11.669422819842715,6.075137324094607,0.0,89.97590811739194,90.89254157197124,90.0,89.97590811739194,89.97590811739194,180.0,0.0,138.360727560664,0.0,0.0,0.0,0.0
2018-04-18 08:00:00,340.83,314.12,24.19,2.53,243.7,218.42,25.28,892.86,9.18,5.5,0.0,0.0,244.65087312442492,416962.5891560103,20.330816050827963,0.0,0.0,0.0,-11.669422832076759,11.669422819852468,36.595470629681834,0.0,89.97590811745042,90.89254157197124,90.0,89.97590811745042,89.97590811745042,180.0,0.0,138.36072755183713,0.0,0.0,0.0,0.0
2018-04-18 09:00:00,621.15,587.44,28.65,5.06,487.86,457.92,29.94,1018.08,12.82,4.3,0.0,0.0,488.4357087542128,416962.5891560103,24.027328478085458,0.0,0.0,0.0,-11.669422823541424,11.669422819855408,43.24919331478018,0.0,89.97590811746804,90.89254157197124,90.0,89.97590811746804,89.97590811746804,180.0,0.0,138.36072754917726,0.0,0.0,0.0,0.0
2018-04-18 10:00:00,854.09,816.25,30.64,7.21,694.52,662.5,32.02,1069.88,16.0,1.68,0.0,0.0,694.8369322714665,416962.5891560103,607.1391795564996,0.052941177500199145,0.0,0.0,409.4307084209473,13.054806627486307,1092.850575109314,522.6741834970557,89.66276157630756,90.8452822972835,90.0,90.45505045936144,90.8452822972835,180.0,0.0,178.4949332717578,0.7522256794675554,522.6741834970557,0.0,470.4067651473501
2018-04-18 11:00:00,1022.41,982.0,31.65,8.76,844.72,811.64,33.08,1095.1,17.32,1.69,0.0,0.0,844.9062636903343,416962.5891560103,781.7463365491069,0.052941177500199145,0.0,0.0,702.8988571312412,13.128774489857319,1407.143472624118,799.4992451214596,89.64233458580566,91.45115632143299,90.0,90.85424514867597,91.45115632143299,180.0,0.0,273.0315919833036,0.9462579217124649,799.4992451214596,0.0,719.5493206093137
2018-04-18 12:00:00,1113.37,1071.68,32.09,9.61,925.96,892.42,33.54,1105.62,18.26,3.78,0.0,0.0,926.1017738205296,416962.5891560103,876.9223841465478,0.052941177500199145,0.0,0.0,883.6468836469718,13.176935642532795,1578.4603664366268,951.1729513719619,89.67234128359196,91.82431618448263,90.0,91.1141644671887,91.82431618448263,180.0,0.0,324.8286558733297,1.0270717304082075,951.1729513719619,0.0,856.0556562347657
2018-04-18 13:00:00,1120.59,1078.8,32.11,9.67,932.4,898.84,33.56,1105.59,19.42,4.89,0.0,0.0,932.5898411614249,416962.5891560103,884.6684245386801,0.052941177500199145,0.0,0.0,935.9693306751725,13.19448882437142,1592.403239804716,968.9723196125664,89.7400925236634,91.93233748653411,90.0,91.20889664878678,91.93233748653411,180.0,0.0,330.90719800665,1.039012304064809,968.9723196125664,0.0,872.0750876513098
2018-04-18 14:00:00,1043.73,1003.07,31.71,8.96,863.62,830.48,33.14,1095.43,20.31,6.37,0.0,0.0,863.6816357810175,416962.5891560103,804.2167733473624,0.052941177500199145,0.0,0.0,853.8495387055488,13.179515053682552,1447.590260782097,850.1313801004385,89.83942457710502,91.76279864887282,90.0,91.12808520518945,91.76279864887282,180.0,0.0,290.322630721839,0.9843110526851417,850.1313801004385,0.0,765.1182420903947
2018-04-18 15:00:00,889.25,850.9,30.83,7.53,725.56,693.34,32.22,1072.85,19.93,7.31,0.0,0.0,725.79097733129,416962.5891560103,643.6047513268562,0.052941177500199145,0.0,0.0,640.8506903816998,13.132507780120575,1158.4886074135948,600.9362011999505,89.96347187068524,91.32305597171921,90.0,90.874393218378,91.32305597171921,180.0,0.0,205.22166680607262,0.8279741963858155,600.9362011999505,0.0,540.8425810799554
2018-04-18 16:00:00,667.65,633.1,29.07,5.48,528.58,498.2,30.38,1026.97,19.0,6.89,0.0,0.0,528.9522192747293,416962.5891560103,24.429123273815065,0.0,0.0,0.0,-13.485310305982907,11.668797631142871,43.97242398144508,0.0,89.97215916187874,90.874393218378,90.0,89.97215916187874,89.97215916187874,180.0,0.0,136.18721841713943,0.0,0.0,0.0,0.0
2018-04-18 17:00:00,82.95,3.68,78.4,0.88,84.58,2.64,81.94,9.25,18.2,6.27,0.0,1.0,84.5343749404379,416962.5891560103,65.8139887666902,0.0,0.0,0.0,-12.216829257606323,11.669234354255497,118.46518540683647,0.0,89.97477798003912,90.874393218378,90.0,89.97477798003912,89.97477798003912,180.0,0.0,135.791922364819,0.0,0.0,0.0,0.0
2018-04-18 18:00:00,89.9,77.21,12.23,0.46,43.92,31.14,12.78,508.63,15.9,3.43,0.0,0.0,45.698092207442976,416962.5891560103,10.285946923950517,0.0,0.0,0.0,-11.834440647435104,11.669366006158597,18.514705342512205,0.0,89.97556743309238,90.874393218378,90.0,89.97556743309238,89.97556743309238,180.0,0.0,135.67275881227997,0.0,0.0,0.0,0.0
2018-04-18 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.14,1.72,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.719168094188271,11.66940569314353,0.0,0.0,89.97580541682593,90.874393218378,90.0,89.97580541682593,89.97580541682593,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-18 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.88,1.58,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.684418728810916,11.669417656941516,0.0,0.0,89.97587715796013,90.874393218378,90.0,89.97587715796013,89.97587715796013,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-18 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.23,1.5,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.6739433957036,11.669421263475554,0.0,0.0,89.9758987846077,90.874393218378,90.0,89.9758987846077,89.9758987846077,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-18 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.85,2.45,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.670785565259346,11.669422350679453,0.0,0.0,89.97590530404582,90.874393218378,90.0,89.97590530404582,89.97590530404582,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-18 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.42,2.53,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669833624826701,11.669422678421352,0.0,0.0,89.97590726935614,90.874393218378,90.0,89.97590726935614,89.97590726935614,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-19 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1,2.81,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669546658635358,11.66942277722044,0.0,0.0,89.97590786180668,90.874393218378,90.0,89.97590786180668,89.97590786180668,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-19 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.32,3.07,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66946015154467,11.669422807003814,0.0,0.0,89.97590804040323,90.874393218378,90.0,89.97590804040323,89.97590804040323,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-19 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.62,3.44,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669434073641742,11.669422815982129,0.0,0.0,89.97590809424186,90.874393218378,90.0,89.97590809424186,89.97590809424186,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-19 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55,3.32,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669426212351265,11.66942281868868,0.0,0.0,89.97590811047174,90.874393218378,90.0,89.97590811047174,89.97590811047174,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-19 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.42,3.77,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669423842536412,11.669422819504579,0.0,0.0,89.97590811536429,90.874393218378,90.0,89.97590811536429,89.97590811536429,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-19 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7,4.0,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669423128142716,11.669422819750535,0.0,0.0,89.97590811683918,90.874393218378,90.0,89.97590811683918,89.97590811683918,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-19 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.19,4.87,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422912790733,11.669422819824678,0.0,0.0,89.97590811728378,90.874393218378,90.0,89.97590811728378,89.97590811728378,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-19 07:00:00,1.66,0.0,1.65,0.02,1.72,0.0,1.72,0.0,7.14,4.81,1.0,1.0,1.7000000476837158,416962.5891560103,1.366102343798805,0.0,0.0,0.0,-11.669422847867127,11.66942281984703,2.458984335633332,0.0,89.97590811741782,90.874393218378,90.0,89.97590811741782,89.97590811741782,180.0,0.0,135.62133440604597,0.0,0.0,0.0,0.0
2018-04-19 08:00:00,341.48,314.89,24.07,2.51,242.04,216.88,25.16,893.98,9.18,4.6,0.0,0.0,243.01911466967465,416962.5891560103,20.25045831786245,0.0,0.0,0.0,-11.669422828297808,11.669422819853768,36.450826703473695,0.0,89.97590811745822,90.874393218378,90.0,89.97590811745822,89.97590811745822,180.0,0.0,135.62133439994759,0.0,0.0,0.0,0.0
2018-04-19 09:00:00,622.55,588.92,28.59,5.05,486.52,456.64,29.88,1020.55,12.45,3.77,0.0,0.0,487.0981185684272,416962.5891560103,24.027328478085458,0.0,0.0,0.0,-11.669422822405673,11.669422819855798,43.24919331478018,0.0,89.97590811747038,90.874393218378,90.0,89.97590811747038,89.97590811747038,180.0,0.0,135.62133439811143,0.0,0.0,0.0,0.0
2018-04-19 10:00:00,355.48,8.19,343.5,3.79,365.64,6.62,359.02,10.74,15.1,1.52,0.0,1.0,365.59982783933043,416962.5891560103,294.2684567669826,0.052941177500199145,0.0,0.0,17.820522418155164,12.972098217738708,529.6832473391717,37.64610011975499,89.95161884876673,90.0367910169379,90.0,90.00868420144141,90.0367910169379,180.0,0.0,12.856265606725968,0.10297078185796975,37.64610011975499,0.0,33.88149010777949
2018-04-19 11:00:00,448.72,13.79,430.15,4.78,460.94,11.36,449.58,15.39,16.6,2.06,0.0,1.0,460.9690071459055,416962.5891560103,371.85668653993366,0.052941177500199145,0.0,0.0,125.52740001181557,12.995665992203461,669.3420675639214,165.11894289063747,89.88558292904287,90.25915518028248,90.0,90.1358763373734,90.25915518028248,180.0,0.0,56.388655923223055,0.3581996627343195,165.11894289063747,0.0,148.60704860157372
2018-04-19 12:00:00,1115.98,1074.27,32.11,9.6,925.4,891.84,33.56,1109.45,17.82,3.9,0.0,0.0,925.629447270835,416962.5891560103,875.5359469547932,0.052941177500199145,0.0,0.0,773.7220486186915,13.135747342493389,1575.9647793729346,944.9374802348896,89.45950547896112,91.59737297975924,90.0,90.89187670449586,91.59737297975924,180.0,0.0,322.69922220380556,1.0208593547028815,944.9374802348896,0.0,850.4437322114006
2018-04-19 13:00:00,511.17,19.58,486.16,5.44,524.38,16.26,508.12,20.09,18.68,5.09,0.0,1.0,524.3717737067292,416962.5891560103,423.80999736130263,0.052941177500199145,0.0,0.0,330.4132572677559,13.061033685030239,762.8580314841553,259.16105897534254,90.09581112805738,90.68214833770863,90.0,90.48865705852371,90.68214833770863,180.0,0.0,88.50434436791336,0.49423152040270996,259.16105897534254,0.0,233.2449530778083
2018-04-19 14:00:00,587.72,28.89,552.59,6.24,601.4,23.84,577.56,31.6,19.32,6.48,0.0,1.0,601.442527387145,416962.5891560103,486.4443904699928,0.052941177500199145,0.0,0.0,348.9697724356789,13.054865127847217,875.5999444347508,355.0635141170793,89.91714775457102,90.72045883432773,90.0,90.45536617800802,90.72045883432773,180.0,0.0,121.25534464994347,0.5903531891228021,355.0635141170793,0.0,319.5571627053714
2018-04-19 15:00:00,378.61,9.04,365.53,4.04,389.38,7.34,382.04,11.43,19.05,7.3,0.0,1.0,389.3264212423453,416962.5891560103,313.4829294923886,0.052941177500199145,0.0,0.0,129.7438127273256,13.007731547726227,564.2692998876519,89.56201227244432,90.06523111667143,90.26786009408879,90.0,90.20099253154106,90.26786009408879,180.0,0.0,30.58571842460958,0.23004349919702563,89.56201227244432,0.0,80.60581104519989
2018-04-19 16:00:00,666.94,632.48,29.01,5.45,525.36,495.04,30.32,1028.56,18.45,7.2,0.0,0.0,525.7594532433893,416962.5891560103,24.348764008124043,0.0,0.0,0.0,1.3731389109053196,11.673913220531528,43.82777729633089,0.0,90.0028348875383,90.20099253154106,90.0,90.0028348875383,90.0028348875383,180.0,0.0,29.910795486416966,0.0,0.0,0.0,0.0
2018-04-19 17:00:00,393.69,365.54,25.18,2.97,286.28,259.96,26.32,922.37,17.63,6.35,0.0,0.0,287.07544657429264,416962.5891560103,21.134405642287177,0.0,0.0,0.0,-7.737691195144779,11.670776468833417,38.04193196301164,0.0,89.98402529840928,90.20099253154106,90.0,89.98402529840928,89.98402529840928,180.0,0.0,32.7499984677252,0.0,0.0,0.0,0.0
2018-04-19 18:00:00,86.69,74.62,11.65,0.42,40.78,28.6,12.18,495.34,15.54,3.04,0.0,0.0,42.60243883410264,416962.5891560103,9.803792862529885,0.0,0.0,0.0,-10.484186829574165,11.669830882674432,17.646827990733108,0.0,89.97835507365183,90.20099253154106,90.0,89.97835507365183,89.97835507365183,180.0,0.0,33.605887393613926,0.0,0.0,0.0,0.0
2018-04-19 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.21,1.66,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.312128760458187,11.669545832000956,0.0,0.0,89.97664576205658,90.20099253154106,90.0,89.97664576205658,89.97664576205658,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-19 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.13,1.68,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.56171511782539,11.669459902352267,0.0,0.0,89.97613048334107,90.20099253154106,90.0,89.97613048334107,89.97613048334107,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-19 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.48,1.65,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.636953908689675,11.669433998521082,0.0,0.0,89.97597515054194,90.20099253154106,90.0,89.97597515054194,89.97597515054194,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-19 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.86,2.02,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.659634938650541,11.669426189709108,0.0,0.0,89.9759283248576,90.20099253154106,90.0,89.9759283248576,89.9759283248576,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-19 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.23,2.13,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.666472224503574,11.669423835711967,0.0,0.0,89.97591420907055,90.20099253154106,90.0,89.97591420907055,89.97591420907055,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-20 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.51,2.47,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.668533351257068,11.669423126090257,0.0,0.0,89.97590995381094,90.20099253154106,90.0,89.97590995381094,89.97590995381094,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-20 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.83,3.2,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669154686042349,11.669422912171996,0.0,0.0,89.97590867104616,90.20099253154106,90.0,89.97590867104616,89.97590867104616,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-20 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.32,4.22,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669341989859756,11.669422847685492,0.0,0.0,89.97590828435166,90.20099253154106,90.0,89.97590828435166,89.97590828435166,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-20 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.75,4.36,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669398453331697,11.669422828245784,0.0,0.0,89.97590816778109,90.20099253154106,90.0,89.97590816778109,89.97590816778109,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-20 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0,4.63,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669415474474242,11.669422822385602,0.0,0.0,89.97590813264041,90.20099253154106,90.0,89.97590813264041,89.97590813264041,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-20 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.38,4.51,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669420605566033,11.66942282061903,0.0,0.0,89.97590812204712,90.20099253154106,90.0,89.97590812204712,89.97590812204712,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-20 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.09,5.63,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422152354416,11.669422820086488,0.0,0.0,89.97590811885372,90.20099253154106,90.0,89.97590811885372,89.97590811885372,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-20 07:00:00,1.28,0.0,1.26,0.01,1.32,0.0,1.32,0.0,5.75,5.81,1.0,1.0,1.2999999523162842,416962.5891560103,1.0446664305788431,0.0,0.0,0.0,-11.669422618631456,11.669422819925954,1.880399664356105,0.0,89.97590811789108,90.20099253154106,90.0,89.97590811789108,89.97590811789108,180.0,0.0,33.975241771499874,0.0,0.0,0.0,0.0
2018-04-20 08:00:00,335.06,308.76,23.86,2.44,235.56,210.62,24.94,875.52,7.99,5.73,0.0,0.0,236.44231571190429,416962.5891560103,20.009380520789378,0.0,0.0,0.0,-11.669422759196019,11.66942281987756,36.01688664813112,0.0,89.97590811760088,90.20099253154106,90.0,89.97590811760088,89.97590811760088,180.0,0.0,33.97524181530393,0.0,0.0,0.0,0.0
2018-04-20 09:00:00,612.33,579.05,28.34,4.94,476.22,446.6,29.62,1003.36,11.55,4.25,0.0,0.0,476.7477741534568,416962.5891560103,23.786252213737896,0.0,0.0,0.0,-11.669422801569823,11.66942281986297,42.81525601834365,0.0,89.9759081175134,90.20099253154106,90.0,89.9759081175134,89.9759081175134,180.0,0.0,33.97524182850886,0.0,0.0,0.0,0.0
2018-04-20 10:00:00,842.35,804.95,30.35,7.05,679.88,648.16,31.72,1056.09,14.74,1.59,0.0,0.0,680.2181430739661,416962.5891560103,592.4755651037033,0.052941177500199145,0.0,0.0,385.4633892730231,13.049744708968744,1066.4560678406087,492.9895039644025,89.68044021361561,90.79580102933656,90.0,90.42773196014865,90.79580102933656,180.0,0.0,168.35751868410082,0.724752065178002,492.9895039644025,0.0,443.69055356796224
2018-04-20 11:00:00,300.21,9.67,287.34,3.2,308.26,7.94,300.32,10.8,16.13,2.17,0.0,1.0,308.23990029841354,416962.5891560103,248.68583946562242,0.0,0.0,0.0,-54.812380515525234,11.654569206712958,447.63453229961874,0.0,89.88683815363916,90.42773196014865,90.0,89.88683815363916,89.88683815363916,180.0,0.0,81.64491512701538,0.0,0.0,0.0,0.0
2018-04-20 12:00:00,525.96,21.19,499.17,5.59,539.26,17.54,521.72,21.91,16.95,4.07,0.0,1.0,539.2339281863788,416962.5891560103,435.8933989122152,0.052941177500199145,0.0,0.0,189.14125459716905,13.006052960899176,784.6081553088733,265.94273126131657,89.78880758182473,90.39048794071549,90.0,90.19193342228154,90.39048794071549,180.0,0.0,90.82030750589982,0.4931861987167045,265.94273126131657,0.0,239.34845813518493
2018-04-20 13:00:00,1105.27,1063.93,31.86,9.49,914.26,880.96,33.3,1093.24,17.64,5.98,0.0,0.0,914.3771700798735,416962.5891560103,865.4121469273271,0.052941177500199145,0.0,0.0,768.9047142167295,13.136132347910342,1557.741938457957,928.8334666149207,89.48599436206462,91.58742744463859,90.0,90.89395452738918,91.58742744463859,180.0,0.0,317.19964918630524,1.015809992865181,928.8334666149207,0.0,835.9501199534286
2018-04-20 14:00:00,460.53,14.79,440.84,4.91,472.92,12.16,460.76,16.2,18.22,6.98,0.0,1.0,472.9627870192022,416962.5891560103,381.6494328418239,0.052941177500199145,0.0,0.0,276.1372688203204,13.049622532127717,686.9690117445587,191.56187319558975,90.13669600670704,90.57009388927919,90.0,90.42707258803038,90.57009388927919,180.0,0.0,65.419002608252,0.4050252545298292,191.56187319558975,0.0,172.4056858760308
2018-04-20 15:00:00,432.0,12.44,414.95,4.6,443.76,10.06,433.7,15.75,17.79,7.5,0.0,1.0,443.7945707897785,416962.5891560103,357.47028586945146,0.052941177500199145,0.0,0.0,173.3240937768802,13.016227894513959,643.4465451270821,148.65497840842164,90.02150946085995,90.35783292544748,90.0,90.2468461821336,90.35783292544748,180.0,0.0,50.7661585157965,0.33496349030109734,148.65497840842164,0.0,133.7894805675795
2018-04-20 16:00:00,302.68,6.22,293.23,3.23,311.32,4.84,306.48,10.14,16.74,6.74,0.0,1.0,311.32734767764316,416962.5891560103,246.3002097822497,0.0,0.0,0.0,-5.010909990571532,11.671715267545967,443.3403986655875,0.0,89.9896548221196,90.2468461821336,90.0,89.9896548221196,89.9896548221196,180.0,0.0,38.82160695322295,0.0,0.0,0.0,0.0
