,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-04-20 17:00:00,129.35,3.58,124.4,1.38,132.54,2.52,130.02,9.05,15.94,5.9,0.0,1.0,132.54006531704934,416962.5891560103,104.46664688969808,0.0,0.0,0.0,-9.662187891254339,11.670113887245433,188.0399733328756,0.0,89.98005211575604,90.2468461821336,90.0,89.98005211575604,89.98005211575604,180.0,0.0,40.27108213043454,0.0,0.0,0.0,0.0
2018-04-20 18:00:00,12.83,0.71,11.98,0.13,12.78,0.26,12.52,4.78,14.04,3.33,0.0,1.0,12.77912644032178,416962.5891560103,10.0448698932402,0.0,0.0,0.0,-11.064333941613949,11.669631144843997,18.080766666622655,0.0,89.97715734208568,90.2468461821336,90.0,89.97715734208568,89.97715734208568,180.0,0.0,40.70803213389986,0.0,0.0,0.0,0.0
2018-04-20 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.84,1.26,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.487016393313345,11.669485620244954,0.0,0.0,89.97628470115659,90.2468461821336,90.0,89.97628470115659,89.97628470115659,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-20 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.87,0.83,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.614435683845292,11.669441751281171,0.0,0.0,89.9760216401101,90.2468461821336,90.0,89.9760216401101,89.9760216401101,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-20 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.16,0.97,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.65284673103723,11.669428526809186,0.0,0.0,89.97594233932112,90.2468461821336,90.0,89.97594233932112,89.97594233932112,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-20 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.48,2.56,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.664425892567753,11.669424540239996,0.0,0.0,89.97591843378581,90.2468461821336,90.0,89.97591843378581,89.97591843378581,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-20 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.84,3.05,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.667916476431637,11.669423338473008,0.0,0.0,89.975911227368,90.2468461821336,90.0,89.975911227368,89.975911227368,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-21 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.92,3.33,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.668968726691492,11.669422976195612,0.0,0.0,89.97590905496496,90.2468461821336,90.0,89.97590905496496,89.97590905496496,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-21 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.44,3.49,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669285931685403,11.669422866985663,0.0,0.0,89.97590840008549,90.2468461821336,90.0,89.97590840008549,89.97590840008549,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-21 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.5,3.66,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669381554375208,11.669422834063896,0.0,0.0,89.9759082026695,90.2468461821336,90.0,89.9759082026695,89.9759082026695,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-21 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.17,3.68,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669410380208287,11.6694228241395,0.0,0.0,89.97590814315768,90.2468461821336,90.0,89.97590814315768,89.97590814315768,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-21 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.99,3.9,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669419069873584,11.66942282114775,0.0,0.0,89.9759081252176,90.2468461821336,90.0,89.9759081252176,89.9759081252176,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-21 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34,3.69,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66942168940891,11.669422820245876,0.0,0.0,89.97590811980949,90.2468461821336,90.0,89.97590811980949,89.97590811980949,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-21 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.36,4.07,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422479078746,11.669422819974,0.0,0.0,89.97590811817919,90.2468461821336,90.0,89.97590811817919,89.97590811817919,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-21 07:00:00,0.97,0.0,0.96,0.01,1.0,0.0,1.0,0.0,3.56,4.72,1.0,1.0,1.0,416962.5891560103,0.803589591459216,0.0,0.0,0.0,-11.669422717131965,11.669422819892041,1.4464613333298124,0.0,89.97590811768772,90.2468461821336,90.0,89.97590811768772,89.97590811768772,180.0,0.0,40.89659561663522,0.0,0.0,0.0,0.0
2018-04-21 08:00:00,110.69,3.05,106.47,1.18,113.34,2.06,111.28,8.64,5.56,4.39,0.0,1.0,113.36055605594355,416962.5891560103,89.43952398177156,0.0,0.0,0.0,-11.669422788883839,11.669422819867338,160.9911508138578,0.0,89.97590811753959,90.2468461821336,90.0,89.97590811753959,89.97590811753959,180.0,0.0,40.896595638995215,0.0,0.0,0.0,0.0
2018-04-21 09:00:00,218.65,5.74,210.59,2.33,224.5,4.4,220.1,9.94,9.1,2.71,0.0,1.0,224.4881120116443,416962.5891560103,176.87007398489507,0.0,0.0,0.0,-11.669422810518157,11.669422819859891,318.36614829439105,0.0,89.97590811749492,90.2468461821336,90.0,89.97590811749492,89.97590811749492,180.0,0.0,40.89659564573711,0.0,0.0,0.0,0.0
2018-04-21 10:00:00,834.77,797.51,30.29,6.96,671.32,639.66,31.66,1046.95,11.73,0.44,0.0,0.0,671.7560799976324,416962.5891560103,584.1410845311915,0.052941177500199145,0.0,0.0,361.75009889761355,13.044736441545888,1051.4540020975276,463.61945131732944,89.69793147564278,90.74684421160791,90.0,90.40070300873941,90.74684421160791,180.0,0.0,158.32755020095908,0.6901604095923679,463.61945131732944,0.0,417.2575061855965
2018-04-21 11:00:00,1000.07,960.25,31.32,8.49,818.48,785.74,32.74,1073.49,12.91,2.0,0.0,0.0,818.6116286042178,416962.5891560103,754.6713328062605,0.052941177500199145,0.0,0.0,641.6290515152638,13.114474594811764,1358.4084635722056,733.4419768837408,89.66529201262374,91.3246629222326,90.0,90.77707052206168,91.3246629222326,180.0,0.0,250.4728200781829,0.8959584145345011,733.4419768837408,0.0,660.0977791953668
2018-04-21 12:00:00,1090.04,1048.93,31.78,9.32,898.68,865.46,33.22,1085.68,13.56,2.94,0.0,0.0,898.8052269528723,416962.5891560103,848.2654555871471,0.052941177500199145,0.0,0.0,815.7999807067289,13.160675570816478,1526.8778925796696,881.0977586458914,89.69081041704663,91.68424416545386,90.0,91.02641102847947,91.68424416545386,180.0,0.0,300.89774969013536,0.9802988814751192,881.0977586458914,0.0,792.9879827813023
2018-04-21 13:00:00,535.42,22.29,507.43,5.69,548.76,18.4,530.36,22.93,14.32,4.69,0.0,1.0,548.774747129988,416962.5891560103,443.69360625077286,0.052941177500199145,0.0,0.0,354.0208623009282,13.06938539802903,798.648529185159,264.0706689922826,90.13344204070177,90.73088696479589,90.0,90.53373013984482,90.73088696479589,180.0,0.0,90.18099215354019,0.481200475009708,264.0706689922826,0.0,237.66360209305435
2018-04-21 14:00:00,453.65,14.25,434.57,4.83,465.88,11.68,454.2,15.64,14.99,5.55,0.0,1.0,465.85454043757494,416962.5891560103,375.85583603881923,0.052941177500199145,0.0,0.0,199.1927248281369,13.024359719832825,676.5405370038243,161.4062879734622,90.04606693044924,90.4112395103295,90.0,90.29073255896901,90.4112395103295,180.0,0.0,55.120772196369096,0.34647357482413726,161.4062879734622,0.0,145.265659176116
2018-04-21 15:00:00,869.16,831.36,30.52,7.28,701.28,669.38,31.9,1054.37,15.69,6.0,0.0,0.0,701.6009542507164,416962.5891560103,618.3956471903223,0.052941177500199145,0.0,0.0,467.691717715541,13.074987649745047,1113.1122178125709,537.8995582353563,89.74859667536474,90.96556394388622,90.0,90.56396474527413,90.96556394388622,180.0,0.0,183.6944482540488,0.766674496345024,537.8995582353563,0.0,484.1096024118207
2018-04-21 16:00:00,649.96,616.0,28.7,5.26,506.94,476.94,30.0,1006.67,15.17,6.54,0.0,0.0,507.43835309962196,416962.5891560103,24.10768774377648,0.0,0.0,0.0,-44.860465916632215,11.65799553391412,43.393839999894375,0.0,89.90738418758704,90.56396474527413,90.0,89.90738418758704,89.90738418758704,180.0,0.0,99.10718751310174,0.0,0.0,0.0,0.0
2018-04-21 17:00:00,380.9,353.27,24.8,2.83,272.38,246.46,25.92,897.42,14.11,6.29,0.0,0.0,273.2105576525389,416962.5891560103,20.812970112248593,0.0,0.0,0.0,-21.6749935424429,11.665978019482909,37.463347981460934,0.0,89.9552513088092,90.56396474527413,90.0,89.9552513088092,89.9552513088092,180.0,0.0,91.8819114930688,0.0,0.0,0.0,0.0
2018-04-21 18:00:00,10.6,0.0,10.49,0.11,10.96,0.0,10.96,0.0,12.37,3.7,1.0,0.0,11.0,416962.5891560103,8.839485506051377,0.0,0.0,0.0,-14.68564153864595,11.668384371210623,15.911074666627936,0.0,89.96968104111012,90.56396474527413,90.0,89.96968104111012,89.96968104111012,180.0,0.0,89.70382356742356,0.0,0.0,0.0,0.0
2018-04-21 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.61,1.46,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-12.578673837295408,11.669109775420575,0.0,0.0,89.97403094076901,90.56396474527413,90.0,89.97403094076901,89.97403094076901,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-21 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.41,0.8,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.94352012173512,11.66932845137794,0.0,0.0,89.9753422351609,90.56396474527413,90.0,89.9753422351609,89.9753422351609,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-21 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32,1.0,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.75205053152058,11.669394372106925,0.0,0.0,89.97573753002214,90.56396474527413,90.0,89.97573753002214,89.97573753002214,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-21 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08,1.55,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.694331269117052,11.669414244170419,0.0,0.0,89.97585669321562,90.56396474527413,90.0,89.97585669321562,89.97585669321562,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-21 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4,1.99,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.676931570035348,11.669420234682262,0.0,0.0,89.97589261542983,90.56396474527413,90.0,89.97589261542983,89.97589261542983,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-22 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2,2.66,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.671686362183642,11.669422040545662,0.0,0.0,89.97590344432285,90.56396474527413,90.0,89.97590344432285,89.97590344432285,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-22 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.27,3.37,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.670105173609704,11.6694225849303,0.0,0.0,89.97590670873532,90.56396474527413,90.0,89.97590670873532,89.97590670873532,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-22 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.64,3.69,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669628518085213,11.669422749037192,0.0,0.0,89.97590769280532,90.56396474527413,90.0,89.97590769280532,89.97590769280532,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-22 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.53,4.04,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669484828393156,11.669422798507865,0.0,0.0,89.97590798945711,90.56396474527413,90.0,89.97590798945711,89.97590798945711,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-22 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.93,4.06,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669441512570849,11.669422813420994,0.0,0.0,89.97590807888396,90.56396474527413,90.0,89.97590807888396,89.97590807888396,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-22 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.61,3.74,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669428454845091,11.669422817916615,0.0,0.0,89.97590810584204,90.56396474527413,90.0,89.97590810584204,89.97590810584204,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-22 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.39,3.55,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669424518548636,11.669422819271835,0.0,0.0,89.97590811396864,90.56396474527413,90.0,89.97590811396864,89.97590811396864,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-22 07:00:00,2.5,0.0,2.47,0.03,2.58,0.0,2.58,0.0,6.83,3.94,1.0,0.0,2.5999999046325684,416962.5891560103,2.0893328611576862,0.0,0.0,0.0,-11.669423331937585,11.66942281968037,3.76079932871221,0.0,89.97590811641844,90.56396474527413,90.0,89.97590811641844,89.97590811641844,180.0,0.0,88.76388114449594,0.0,0.0,0.0,0.0
2018-04-22 08:00:00,337.8,311.61,23.77,2.42,233.34,208.5,24.84,882.24,8.62,4.26,0.0,0.0,234.36029624965266,416962.5891560103,19.929021255098355,0.0,0.0,0.0,-11.669422974224487,11.669422819803527,35.87223996301692,0.0,89.97590811715695,90.56396474527413,90.0,89.97590811715695,89.97590811715695,180.0,0.0,88.763881033022,0.0,0.0,0.0,0.0
2018-04-22 09:00:00,616.95,583.7,28.32,4.93,474.96,445.36,29.6,1011.6,11.35,2.1,0.0,0.0,475.5482717078196,416962.5891560103,23.786252213737896,0.0,0.0,0.0,-11.669422866390178,11.669422819840653,42.81525601834365,0.0,89.97590811737957,90.56396474527413,90.0,89.97590811737957,89.97590811737957,180.0,0.0,88.76388099941767,0.0,0.0,0.0,0.0
2018-04-22 10:00:00,848.24,810.83,30.37,7.05,679.52,647.78,31.74,1065.06,13.35,1.01,0.0,0.0,679.8825246411079,416962.5891560103,590.2728229564511,0.052941177500199145,0.0,0.0,376.9329751255916,13.047943078124726,1062.4911317872304,482.42417506657137,89.6867323690043,90.77818972681573,90.0,90.41800879873796,90.77818972681573,180.0,0.0,164.74942450964622,0.7095699000665304,482.42417506657137,0.0,434.1817575599142
2018-04-22 11:00:00,1015.09,975.11,31.38,8.59,828.04,795.24,32.8,1091.09,14.2,3.64,0.0,0.0,828.2326513519198,416962.5891560103,762.6569245262584,0.052941177500199145,0.0,0.0,659.9002631479019,13.118766445042809,1372.7825293509334,752.942127553084,89.65889550547017,91.36238440092323,90.0,90.80023306542373,91.36238440092323,180.0,0.0,257.13218494144286,0.9090949581908664,752.942127553084,0.0,677.6479147977756
2018-04-22 12:00:00,1104.94,1063.66,31.86,9.42,908.2,874.9,33.3,1102.2,14.82,5.23,0.0,0.0,908.3586318898426,416962.5891560103,856.3899010545313,0.052941177500199145,0.0,0.0,834.6306530575134,13.165232103311146,1541.5018951155641,900.23167745884,89.68639751258368,91.72312066801385,90.0,91.05100202672189,91.72312066801385,180.0,0.0,307.4320451835424,0.9910531433888677,900.23167745884,0.0,810.208509712956
2018-04-22 13:00:00,1111.48,1070.11,31.88,9.48,914.0,880.68,33.32,1102.59,15.71,6.15,0.0,0.0,914.0831492416734,416962.5891560103,863.1793170097839,0.052941177500199145,0.0,0.0,883.5505667213691,13.18183774443063,1553.7228444154825,915.4716192142091,89.75291467519934,91.82411733522568,90.0,91.14062045741699,91.82411733522568,180.0,0.0,312.63653484953204,1.0015189755698786,915.4716192142091,0.0,823.9244572927882
2018-04-22 14:00:00,1034.37,994.1,31.5,8.77,845.04,812.12,32.92,1092.64,16.45,7.45,0.0,0.0,845.1328772361829,416962.5891560103,782.5975536848068,0.052941177500199145,0.0,0.0,799.6358758265028,13.166356954223097,1408.6756635411527,795.3323952666818,89.85147839953709,91.65087287349732,90.0,91.05707269709045,91.65087287349732,180.0,0.0,271.6085992083309,0.9410737845954327,795.3323952666818,0.0,715.7991557400137
2018-04-22 15:00:00,879.49,841.58,30.58,7.33,706.92,674.96,31.96,1069.3,17.26,8.1,0.0,0.0,707.1823949399791,416962.5891560103,622.0737299144827,0.052941177500199145,0.0,0.0,592.151770814385,13.12044594231357,1119.732767030519,553.4623344824224,89.97033838575994,91.22251555362052,90.0,90.80929708822653,91.22251555362052,180.0,0.0,189.00918694873315,0.7826302499080122,553.4623344824224,0.0,498.1161010341802
2018-04-22 16:00:00,657.93,623.85,28.78,5.3,510.48,480.4,30.08,1021.94,16.71,7.27,0.0,0.0,511.00356639004036,416962.5891560103,24.188047009467503,0.0,0.0,0.0,-12.482691187244706,11.66914282111861,43.53848668500856,0.0,89.9742290999038,90.80929708822653,90.0,89.9742290999038,89.9742290999038,180.0,0.0,126.04887357071495,0.0,0.0,0.0,0.0
2018-04-22 17:00:00,385.62,357.97,24.82,2.84,273.32,247.38,25.94,912.49,15.78,6.37,0.0,0.0,274.16977720474034,416962.5891560103,20.812970112248593,0.0,0.0,0.0,-11.914585773688522,11.669338413133818,37.463347981460934,0.0,89.97540197101286,90.80929708822653,90.0,89.97540197101286,89.97540197101286,180.0,0.0,125.87183519275256,0.0,0.0,0.0,0.0
2018-04-22 18:00:00,10.12,0.0,10.01,0.11,10.46,0.0,10.46,0.0,14.18,3.46,1.0,0.0,10.5,416962.5891560103,8.43769071032177,0.0,0.0,0.0,-11.743328158293158,11.669397375117487,15.18784399996303,0.0,89.97575553763009,90.80929708822653,90.0,89.97575553763009,89.97575553763009,180.0,0.0,125.81846627613986,0.0,0.0,0.0,0.0
2018-04-22 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.06,1.3,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.691701875329507,11.66941514943979,0.0,0.0,89.97586212168001,90.80929708822653,90.0,89.97586212168001,89.97586212168001,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-22 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.57,0.36,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.67613892891332,11.66942050757928,0.0,0.0,89.97589425186182,90.80929708822653,90.0,89.97589425186182,89.97589425186182,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-22 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.76,1.54,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.671447417399342,11.669422122811541,0.0,0.0,89.97590393763171,90.80929708822653,90.0,89.97590393763171,89.97590393763171,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-22 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.94,2.85,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.670033142762223,11.669422609729674,0.0,0.0,89.97590685744522,90.80929708822653,90.0,89.97590685744522,89.97590685744522,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-22 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.44,3.28,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669606804098978,11.669422756513063,0.0,0.0,89.97590773763451,90.80929708822653,90.0,89.97590773763451,89.97590773763451,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-23 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.93,3.74,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669478282631694,11.669422800761494,0.0,0.0,89.97590800297104,90.80929708822653,90.0,89.97590800297104,89.97590800297104,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-23 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.44,4.01,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669439539325513,11.66942281410036,0.0,0.0,89.97590808295779,90.80929708822653,90.0,89.97590808295779,89.97590808295779,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-23 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.65,4.22,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66942786000114,11.669422818121411,0.0,0.0,89.97590810707011,90.80929708822653,90.0,89.97590810707011,89.97590810707011,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-23 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.88,4.07,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669424339224022,11.669422819333574,0.0,0.0,89.97590811433886,90.80929708822653,90.0,89.97590811433886,89.97590811433886,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-23 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.11,4.06,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66942327787588,11.669422819698985,0.0,0.0,89.97590811653005,90.80929708822653,90.0,89.97590811653005,89.97590811653005,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-23 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.36,3.99,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422957924752,11.669422819809139,0.0,0.0,89.9759081171906,90.80929708822653,90.0,89.9759081171906,89.9759081171906,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-23 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.52,4.41,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422861475478,11.669422819842346,0.0,0.0,89.97590811738972,90.80929708822653,90.0,89.97590811738972,89.97590811738972,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-23 07:00:00,2.17,0.0,2.14,0.02,2.24,0.0,2.24,0.0,3.04,4.64,1.0,0.0,2.200000047683716,416962.5891560103,1.767897139528413,0.0,0.0,0.0,-11.669422832400276,11.669422819852356,3.1822150022982387,0.0,89.97590811744975,90.80929708822653,90.0,89.97590811744975,89.97590811744975,180.0,0.0,125.79543520002855,0.0,0.0,0.0,0.0
2018-04-23 08:00:00,342.8,316.62,23.75,2.43,234.64,209.82,24.82,895.54,6.28,4.61,0.0,0.0,235.69022260739922,416962.5891560103,19.929021255098355,0.0,0.0,0.0,-11.669422823637792,11.669422819855372,35.87223996301692,0.0,89.97590811746784,90.80929708822653,90.0,89.97590811746784,89.97590811746784,180.0,0.0,125.7954351972979,0.0,0.0,0.0,0.0
2018-04-23 09:00:00,624.41,591.1,28.34,4.96,478.28,448.66,29.62,1024.57,10.61,2.49,0.0,0.0,478.80754422949883,416962.5891560103,23.786252213737896,0.0,0.0,0.0,-11.66942282099459,11.669422819856283,42.81525601834365,0.0,89.9759081174733,90.80929708822653,90.0,89.9759081174733,89.9759081174733,180.0,0.0,125.7954351964742,0.0,0.0,0.0,0.0
2018-04-23 10:00:00,857.41,819.92,30.39,7.1,684.22,652.46,31.76,1077.68,13.76,0.75,0.0,0.0,684.6704047576713,416962.5891560103,593.45864351958,0.052941177500199145,0.0,0.0,382.6647729855015,13.049153638789004,1068.2256090732355,489.5232828605684,89.68250451298762,90.79002319988685,90.0,90.4245420332101,90.79002319988685,180.0,0.0,167.1737929058443,0.7149765485099764,489.5232828605684,0.0,440.5709545745115
2018-04-23 11:00:00,1025.17,985.11,31.42,8.65,833.56,800.72,32.84,1103.32,15.53,3.56,0.0,0.0,833.7211658718855,416962.5891560103,766.8031272817778,0.052941177500199145,0.0,0.0,671.8110923280519,13.121445470273931,1380.2456946653497,766.5127758032495,89.65278295621727,91.38697467430741,90.0,90.81469140733766,91.38697467430741,180.0,0.0,261.7666054472735,0.9193874489220252,766.5127758032495,0.0,689.8614982229245
2018-04-23 12:00:00,1115.88,1074.53,31.86,9.49,914.48,881.18,33.3,1114.75,17.03,4.73,0.0,0.0,914.5412060055463,416962.5891560103,861.3089899745482,0.052941177500199145,0.0,0.0,852.6810107517531,13.169406071824952,1550.3562555921542,919.9732299965704,89.67899888763044,91.76038618695213,90.0,91.07352837817598,91.76038618695213,180.0,0.0,314.1738495698351,1.0059396164495962,919.9732299965704,0.0,827.9759069969133
2018-04-23 13:00:00,1122.87,1081.44,31.88,9.55,920.58,887.26,33.32,1115.83,16.62,5.64,0.0,0.0,920.6606673578563,416962.5891560103,868.4323240810292,0.052941177500199145,0.0,0.0,897.3967701216864,13.185325636588711,1563.178257592832,928.547083720061,89.75191809074299,91.85270324824626,90.0,91.15944414627018,91.85270324824626,180.0,0.0,317.10184849646544,1.0085660402815269,928.547083720061,0.0,835.692375348055
2018-04-23 14:00:00,1045.69,1005.36,31.5,8.83,851.46,818.54,32.92,1106.86,16.41,6.87,0.0,0.0,851.7005473850276,416962.5891560103,787.6187480747511,0.052941177500199145,0.0,0.0,808.6092116290565,13.168723059686213,1417.7138138723417,803.0421778628456,89.85256118122368,91.66939860140555,90.0,91.06984225274553,91.66939860140555,180.0,0.0,274.24151503522995,0.9428691578612018,803.0421778628456,0.0,722.7379600765611
2018-04-23 15:00:00,890.07,852.1,30.58,7.39,712.6,680.64,31.96,1084.82,15.99,7.91,0.0,0.0,712.9635164634566,416962.5891560103,625.9110757136912,0.052941177500199145,0.0,0.0,592.9636781626349,13.120936885327719,1126.6399897971696,552.1586403225334,89.9749641276242,91.22419176132648,90.0,90.81194664220473,91.22419176132648,180.0,0.0,188.563971153838,0.7744556734984555,552.1586403225334,0.0,496.9427762902801
2018-04-23 16:00:00,666.78,632.7,28.74,5.34,514.68,484.64,30.04,1038.79,15.46,7.86,0.0,0.0,515.0952620831482,416962.5891560103,24.10768774377648,0.0,0.0,0.0,-11.807260174421412,11.66937536407592,43.393839999894375,0.0,89.97562354801536,90.81194664220473,90.0,89.97562354801536,89.97562354801536,180.0,0.0,126.23832482847287,0.0,0.0,0.0,0.0
2018-04-23 17:00:00,391.76,364.14,24.76,2.85,275.14,249.26,25.88,930.97,14.48,7.01,0.0,0.0,275.98890928440323,416962.5891560103,20.812970112248593,0.0,0.0,0.0,-11.71097443350158,11.66940851412458,37.463347981460934,0.0,89.97582233289057,90.81194664220473,90.0,89.97582233289057,89.97582233289057,180.0,0.0,126.20831935592042,0.0,0.0,0.0,0.0
2018-04-23 18:00:00,9.67,0.0,9.57,0.1,10.0,0.0,10.0,0.0,13.05,4.53,1.0,0.0,10.0,416962.5891560103,8.03589591459216,0.0,0.0,0.0,-11.681948717512192,11.669418507337367,14.464613333298123,0.0,89.97588225737447,90.81194664220473,90.0,89.97588225737447,89.97588225737447,180.0,0.0,126.19927408799069,0.0,0.0,0.0,0.0
2018-04-23 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.87,2.47,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.673198801064602,11.669421519830737,0.0,0.0,89.97590032184624,90.81194664220473,90.0,89.97590032184624,89.97590032184624,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-23 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.49,0.22,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.670561104269277,11.669422427958734,0.0,0.0,89.97590576745245,90.81194664220473,90.0,89.97590576745245,89.97590576745245,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-23 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6,1.39,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.6697659601743,11.669422701717497,0.0,0.0,89.9759074090519,90.81194664220473,90.0,89.9759074090519,89.9759074090519,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-23 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64,2.58,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669526260852702,11.669422784243157,0.0,0.0,89.97590790391853,90.81194664220473,90.0,89.97590790391853,89.97590790391853,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-23 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.95,3.3,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669454002552339,11.669422809120839,0.0,0.0,89.97590805309801,90.81194664220473,90.0,89.97590805309801,89.97590805309801,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-24 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.24,3.64,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669432220008098,11.669422816620314,0.0,0.0,89.97590809806874,90.81194664220473,90.0,89.97590809806874,89.97590809806874,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-24 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.99,3.74,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.6694256535691,11.669422818881062,0.0,0.0,89.97590811162536,90.81194664220473,90.0,89.97590811162536,89.97590811162536,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-24 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.26,3.88,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669423674087465,11.669422819562573,0.0,0.0,89.97590811571206,90.81194664220473,90.0,89.97590811571206,89.97590811571206,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-24 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.75,3.93,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669423077364362,11.669422819768018,0.0,0.0,89.97590811694401,90.81194664220473,90.0,89.97590811694401,89.97590811694401,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-24 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.09,3.69,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422897482196,11.66942281982995,0.0,0.0,89.97590811731538,90.81194664220473,90.0,89.97590811731538,89.97590811731538,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-24 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.36,3.62,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422843262176,11.669422819848617,0.0,0.0,89.97590811742732,90.81194664220473,90.0,89.97590811742732,89.97590811742732,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-24 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.85,3.74,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422826914257,11.669422819854244,0.0,0.0,89.97590811746107,90.81194664220473,90.0,89.97590811746107,89.97590811746107,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-24 07:00:00,1.78,0.0,1.76,0.02,1.84,0.0,1.84,0.0,3.42,3.82,1.0,0.0,1.7999999523162842,416962.5891560103,1.446461226308451,0.0,0.0,0.0,-11.66942282198579,11.669422819855942,2.603630331021011,0.0,89.97590811747125,90.81194664220473,90.0,89.97590811747125,89.97590811747125,180.0,0.0,126.19537065004835,0.0,0.0,0.0,0.0
2018-04-24 08:00:00,341.32,315.22,23.69,2.4,231.68,206.92,24.76,890.91,4.9,4.63,0.0,0.0,232.77688995415667,416962.5891560103,19.929021255098355,0.0,0.0,0.0,-11.66942282049899,11.669422819856454,35.87223996301692,0.0,89.97590811747432,90.81194664220473,90.0,89.97590811747432,89.97590811747432,180.0,0.0,126.19537064958502,0.0,0.0,0.0,0.0
2018-04-24 09:00:00,621.49,588.26,28.32,4.91,473.7,444.1,29.6,1020.01,8.06,3.07,0.0,0.0,474.32541204645946,416962.5891560103,23.786252213737896,0.0,0.0,0.0,-11.66942282004469,11.669422819856608,42.81525601834365,0.0,89.97590811747526,90.81194664220473,90.0,89.97590811747526,89.97590811747526,180.0,0.0,126.19537064944343,0.0,0.0,0.0,0.0
2018-04-24 10:00:00,852.55,815.15,30.37,7.03,677.96,646.22,31.74,1072.05,10.23,3.42,0.0,0.0,678.1509631633584,416962.5891560103,586.8149442746151,0.052941177500199145,0.0,0.0,358.3684150788061,13.044022227000116,1056.2669498642929,459.4310729797513,89.70042585397097,90.73986262129664,90.0,90.39684848807917,90.73986262129664,180.0,0.0,156.89720537910225,0.677476104784474,459.4310729797513,0.0,413.4879656817762
2018-04-24 11:00:00,1018.57,978.6,31.4,8.57,825.62,792.8,32.82,1097.14,11.28,5.18,0.0,0.0,825.8357486416402,416962.5891560103,758.5806412488981,0.052941177500199145,0.0,0.0,638.7576679086274,13.113771724095676,1365.4452191031814,730.5826917465367,89.66583292339578,91.31873486241325,90.0,90.77327722253749,91.31873486241325,180.0,0.0,249.4963649061367,0.8846585933682592,730.5826917465367,0.0,657.5244225718831
2018-04-24 12:00:00,1108.3,1067.09,31.82,9.4,905.62,872.36,33.26,1108.4,11.89,6.32,0.0,0.0,905.8492030905636,416962.5891560103,852.1385718210026,0.052941177500199145,0.0,0.0,812.4551358731107,13.15987423630437,1533.8495021317433,877.640997573772,89.69172560799001,91.67733863036119,90.0,91.0220863329787,91.67733863036119,180.0,0.0,299.71725454347245,0.9688599322927577,877.640997573772,0.0,789.8768978163948
2018-04-24 13:00:00,1114.63,1073.36,31.82,9.45,911.16,877.9,33.26,1109.1,12.38,7.03,0.0,0.0,911.4054931852415,416962.5891560103,858.6661297147141,0.052941177500199145,0.0,0.0,858.9865696587947,13.17592639705434,1545.5991068985002,890.2771165818116,89.7592026818055,91.77340420736188,90.0,91.10871770392828,91.77340420736188,180.0,0.0,304.0325302742592,0.9768178085809105,890.2771165818116,0.0,801.2494049236304
2018-04-24 14:00:00,1037.15,997.0,31.42,8.73,841.9,809.06,32.84,1099.47,12.94,8.28,0.0,0.0,842.1167245334883,416962.5891560103,777.6378074776718,0.052941177500199145,0.0,0.0,773.1856868008927,13.159972511508705,1399.748119944274,768.3419408675717,89.85793554388843,91.59626564428049,90.0,91.02261671115112,91.59626564428049,180.0,0.0,262.39127126473517,0.9123936367529264,768.3419408675717,0.0,691.5077467808145
2018-04-24 15:00:00,881.65,843.87,30.48,7.3,703.28,671.42,31.86,1076.44,12.43,8.9,0.0,0.0,703.6512495672799,416962.5891560103,616.4560015107437,0.052941177500199145,0.0,0.0,558.2650324400898,13.112427017432482,1109.6208554234986,517.7230887889871,89.98123618965201,91.15255533942228,90.0,90.7660200199981,91.15255533942228,180.0,0.0,176.80411832921237,0.7357666018604643,517.7230887889871,0.0,465.9507799100884
2018-04-24 16:00:00,658.99,625.12,28.63,5.25,506.2,476.28,29.92,1028.71,11.77,8.35,0.0,0.0,506.5995236435722,416962.5891560103,24.027328478085458,0.0,0.0,0.0,-10.891440543266317,11.669690670008505,43.24919331478018,0.0,89.97751428582716,90.7660200199981,90.0,89.97751428582716,89.97751428582716,180.0,0.0,119.0205599856913,0.0,0.0,0.0,0.0
2018-04-24 17:00:00,385.2,357.81,24.61,2.78,268.26,242.54,25.72,917.98,11.02,7.51,0.0,0.0,269.17909476221416,416962.5891560103,20.652253113592057,0.0,0.0,0.0,-11.434896997131723,11.669503564340342,37.17405737013859,0.0,89.97639230325392,90.7660200199981,90.0,89.97639230325392,89.97639230325392,180.0,0.0,119.1899170218851,0.0,0.0,0.0,0.0
2018-04-24 18:00:00,9.09,0.0,8.99,0.1,9.4,0.0,9.4,0.0,10.05,4.55,1.0,0.0,9.399999618530273,416962.5891560103,7.5537418531715295,0.0,0.0,0.0,-11.598724086505287,11.669447160599429,13.596735981519027,0.0,89.97605407718632,90.7660200199981,90.0,89.97605407718632,89.97605407718632,180.0,0.0,119.24097036775527,0.0,0.0,0.0,0.0
2018-04-24 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71,3.02,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.6481104081108,11.669430157469488,0.0,0.0,89.97595211760556,90.7660200199981,90.0,89.97595211760556,89.97595211760556,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-24 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.92,1.51,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.662998109360272,11.669425031808968,0.0,0.0,89.97592138148818,90.7660200199981,90.0,89.97592138148818,89.97592138148818,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-24 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.36,2.35,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66748606556739,11.669423486658408,0.0,0.0,89.97591211596448,90.7660200199981,90.0,89.97591211596448,89.97591211596448,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-24 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.14,3.2,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.668838977643551,11.669423020866686,0.0,0.0,89.97590932283586,90.7660200199981,90.0,89.97590932283586,89.97590932283586,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-24 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.46,3.89,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669246818324305,11.669422880451933,0.0,0.0,89.97590848083622,90.7660200199981,90.0,89.97590848083622,89.97590848083622,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-25 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.84,4.29,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669369763499528,11.669422838123355,0.0,0.0,89.97590822701213,90.7660200199981,90.0,89.97590822701213,89.97590822701213,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-25 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.17,4.59,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669406825806082,11.669422825363238,0.0,0.0,89.97590815049585,90.7660200199981,90.0,89.97590815049585,89.97590815049585,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-25 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3,4.47,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669417998386292,11.66942282151665,0.0,0.0,89.97590812742972,90.7660200199981,90.0,89.97590812742972,89.97590812742972,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-25 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.61,4.69,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669421366401583,11.669422820357083,0.0,0.0,89.97590812047635,90.7660200199981,90.0,89.97590812047635,89.97590812047635,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-25 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.43,4.66,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422381707102,11.669422820007526,0.0,0.0,89.97590811838022,90.7660200199981,90.0,89.97590811838022,89.97590811838022,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-25 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.02,5.08,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422687774546,11.669422819902149,0.0,0.0,89.97590811774833,90.7660200199981,90.0,89.97590811774833,89.97590811774833,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-25 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,5.12,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422780045638,11.66942281987038,0.0,0.0,89.97590811755784,90.7660200199981,90.0,89.97590811755784,89.97590811755784,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-25 07:00:00,1.32,0.0,1.3,0.01,1.36,0.0,1.36,0.0,0.99,4.94,1.0,0.0,1.399999976158142,416962.5891560103,1.1250254088838336,0.0,0.0,0.0,-11.669422807854305,11.669422819860808,2.0250458321754117,0.0,89.97590811750042,90.7660200199981,90.0,89.97590811750042,89.97590811750042,180.0,0.0,119.26300217145398,0.0,0.0,0.0,0.0
2018-04-25 08:00:00,337.76,311.93,23.48,2.36,227.38,202.84,24.54,881.07,3.47,5.6,0.0,0.0,228.37294233411887,416962.5891560103,19.687944990750793,0.0,0.0,0.0,-11.669422816238207,11.669422819857921,35.438302666580405,0.0,89.97590811748312,90.7660200199981,90.0,89.97590811748312,89.97590811748312,180.0,0.0,119.26300217406666,0.0,0.0,0.0,0.0
2018-04-25 09:00:00,616.71,583.75,28.11,4.85,467.76,438.38,29.38,1012.35,7.22,4.65,0.0,0.0,468.35413331247815,416962.5891560103,23.62553368235585,0.0,0.0,0.0,-11.669422818771274,11.669422819857049,42.525962648115275,0.0,89.97590811747789,90.7660200199981,90.0,89.97590811747789,89.97590811747789,180.0,0.0,119.26300217485604,0.0,0.0,0.0,0.0
2018-04-25 10:00:00,846.73,809.61,30.16,6.96,670.86,639.34,31.52,1065.56,9.3,6.17,0.0,0.0,671.1343701046821,416962.5891560103,579.75431986992,0.052941177500199145,0.0,0.0,345.605016761812,13.041326586244386,1043.5578253321905,443.622989215518,89.70984031906241,90.71351219269263,90.0,90.38230047439465,90.71351219269263,180.0,0.0,151.49869336962894,0.6610047242049645,443.622989215518,0.0,399.2606902939662
2018-04-25 11:00:00,1012.02,972.34,31.19,8.48,817.8,785.2,32.6,1091.19,10.41,7.65,0.0,0.0,818.0017573777006,416962.5891560103,750.4391389939609,0.052941177500199145,0.0,0.0,622.4890447937987,13.109971816065485,1350.7905143482333,713.0641198127996,89.67188062657556,91.28514778934495,90.0,90.75276962563105,91.28514778934495,180.0,0.0,243.5137156246906,0.8717146551111289,713.0641198127996,0.0,641.7577078315197
2018-04-25 12:00:00,1101.69,1060.72,31.65,9.31,897.62,864.54,33.08,1103.16,11.04,8.39,0.0,0.0,897.8662291114298,416962.5891560103,843.6783000709272,0.052941177500199145,0.0,0.0,794.9364712199819,13.155661222157251,1518.6210122582931,859.6519359041256,89.69625701831092,91.64117080806851,90.0,90.9993492574485,91.64117080806851,180.0,0.0,293.5739314872988,0.9574387676378887,859.6519359041256,0.0,773.686742313713
2018-04-25 13:00:00,1108.22,1067.2,31.65,9.37,903.3,870.22,33.08,1104.32,11.79,8.23,0.0,0.0,903.5094934780244,416962.5891560103,850.2301977931304,0.052941177500199145,0.0,0.0,842.5181238094666,13.17187941315056,1530.4144287184163,873.9919863660306,89.76204725281106,91.73940459410889,90.0,91.08687667148061,91.73940459410889,180.0,0.0,298.471105350345,0.9673301638498923,873.9919863660306,0.0,786.5927877294275
2018-04-25 14:00:00,1031.15,991.25,31.25,8.66,834.46,801.8,32.66,1094.9,12.7,8.35,0.0,0.0,834.6612056520646,416962.5891560103,769.6508203649186,0.052941177500199145,0.0,0.0,759.1968710222573,13.156471644736191,1385.3715424584677,754.9659091416629,89.85931771700369,91.56738530361615,90.0,91.00372300003404,91.56738530361615,180.0,0.0,257.82331293478046,0.9045177900078138,754.9659091416629,0.0,679.4693182274966
2018-04-25 15:00:00,876.72,839.16,30.33,7.23,696.8,665.1,31.7,1072.41,13.64,8.58,0.0,0.0,697.0604830041967,416962.5891560103,609.4263632559713,0.052941177500199145,0.0,0.0,552.1469478739092,13.110662191688174,1096.9675059639067,513.5623354298788,89.9780186844794,91.13992436555854,90.0,90.75649549080242,91.13992436555854,180.0,0.0,175.3832075273358,0.7367543390446175,513.5623354298788,0.0,462.2061018868909
2018-04-25 16:00:00,655.22,621.53,28.49,5.2,500.78,471.0,29.78,1025.19,13.14,8.04,0.0,0.0,501.2451564027844,416962.5891560103,23.946969212394436,0.0,0.0,0.0,-11.361246866507617,11.669528921214479,43.104546629666,0.0,89.97654435621509,90.75649549080242,90.0,89.97654435621509,89.97654435621509,180.0,0.0,117.72929070409948,0.0,0.0,0.0,0.0
2018-04-25 17:00:00,382.35,355.15,24.46,2.74,263.94,238.38,25.56,913.89,12.47,7.31,0.0,0.0,264.9177478657464,416962.5891560103,20.571893847901034,0.0,0.0,0.0,-11.576521964426556,11.669454804529053,37.02941068502441,0.0,89.9760999141506,90.75649549080242,90.0,89.9760999141506,89.9760999141506,180.0,0.0,117.7963767646119,0.0,0.0,0.0,0.0
2018-04-25 18:00:00,8.49,0.0,8.4,0.09,8.78,0.0,8.78,0.0,11.18,5.09,1.0,0.0,8.800000190734863,416962.5891560103,7.071588558113652,0.0,0.0,0.0,-11.64141749093565,11.66943246176219,12.728860009192955,0.0,89.97596593533903,90.75649549080242,90.0,89.97596593533903,89.97596593533903,180.0,0.0,117.81660012189039,0.0,0.0,0.0,0.0
2018-04-25 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.93,2.97,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66098050310502,11.669425726447084,0.0,0.0,89.97592554689838,90.75649549080242,90.0,89.97592554689838,89.97592554689838,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-25 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.7,2.11,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66687785020319,11.669423696059809,0.0,0.0,89.97591337164381,90.75649549080242,90.0,89.97591337164381,89.97591337164381,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-25 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.92,3.12,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.668655628721366,11.669423083991564,0.0,0.0,89.97590970136535,90.75649549080242,90.0,89.97590970136535,89.97590970136535,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-25 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.04,3.94,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669191547066452,11.669422899481177,0.0,0.0,89.97590859494544,90.75649549080242,90.0,89.97590859494544,89.97590859494544,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-25 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.27,4.49,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66935310176338,11.669422843859794,0.0,0.0,89.9759082614108,90.75649549080242,90.0,89.9759082614108,89.9759082614108,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-26 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.51,5.06,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66940180306485,11.669422827092509,0.0,0.0,89.97590816086546,90.75649549080242,90.0,89.97590816086546,89.97590816086546,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-26 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.84,5.07,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66941648425933,11.669422822037946,0.0,0.0,89.97590813055568,90.75649549080242,90.0,89.97590813055568,89.97590813055568,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-26 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.99,5.33,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669420909967709,11.669422820514226,0.0,0.0,89.97590812141867,90.75649549080242,90.0,89.97590812141867,89.97590812141867,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-26 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.25,5.52,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422244109258,11.669422820054898,0.0,0.0,89.9759081186643,90.75649549080242,90.0,89.9759081186643,89.9759081186643,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-26 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.62,5.39,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422646295574,11.66942281991643,0.0,0.0,89.97590811783397,90.75649549080242,90.0,89.97590811783397,89.97590811783397,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-26 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.73,5.84,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422767531735,11.66942281987469,0.0,0.0,89.97590811758367,90.75649549080242,90.0,89.97590811758367,89.97590811758367,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-26 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.73,5.98,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66942280408224,11.669422819862106,0.0,0.0,89.97590811750821,90.75649549080242,90.0,89.97590811750821,89.97590811750821,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-26 07:00:00,1.03,0.0,1.01,0.01,1.06,0.0,1.06,0.0,1.47,6.15,1.0,0.0,1.100000023841858,416962.5891560103,0.8839485697642065,0.0,0.0,0.0,-11.669422815102456,11.669422819858312,1.5911075011491194,0.0,89.97590811748546,90.75649549080242,90.0,89.97590811748546,89.97590811748546,180.0,0.0,117.82532740567697,0.0,0.0,0.0,0.0
2018-04-26 08:00:00,346.58,320.66,23.52,2.4,231.1,206.52,24.58,905.07,3.7,6.76,0.0,0.0,232.14815046849736,416962.5891560103,19.768304256441816,0.0,0.0,0.0,-11.669422818427106,11.669422819857168,35.58294935169459,0.0,89.9759081174786,90.75649549080242,90.0,89.9759081174786,89.9759081174786,180.0,0.0,117.82532740671304,0.0,0.0,0.0,0.0
2018-04-26 09:00:00,630.5,597.37,28.19,4.94,475.74,446.28,29.46,1036.25,7.1,5.99,0.0,0.0,476.2493636549965,416962.5891560103,23.705892948046873,0.0,0.0,0.0,-11.66942281942519,11.669422819856823,42.670609333229464,0.0,89.97590811747654,90.75649549080242,90.0,89.97590811747654,89.97590811747654,180.0,0.0,117.82532740702406,0.0,0.0,0.0,0.0
2018-04-26 10:00:00,864.79,827.46,30.25,7.08,682.5,650.88,31.62,1089.88,10.0,5.45,0.0,0.0,682.7899310271944,416962.5891560103,588.8413419812555,0.052941177500199145,0.0,0.0,359.9862263502773,13.044363910138937,1059.9144659094932,461.43481018634816,89.6992325332461,90.74320264245283,90.0,90.3986925064146,90.74320264245283,180.0,0.0,157.58148815081512,0.6758078718181478,461.43481018634816,0.0,415.29132916771334
2018-04-26 11:00:00,1033.78,993.84,31.31,8.64,832.64,799.92,32.72,1116.55,12.1,6.07,0.0,0.0,832.8637263379748,416962.5891560103,763.1738500010933,0.052941177500199145,0.0,0.0,648.2926575703377,13.115831655621546,1373.712995249831,742.0587586462661,89.65955425195187,91.33842014199794,90.0,90.78439439828274,91.33842014199794,180.0,0.0,253.41547906973165,0.890972598733565,742.0587586462661,0.0,667.8528827816396
2018-04-26 12:00:00,1122.81,1081.62,31.73,9.46,912.14,878.98,33.16,1126.28,13.6,6.66,0.0,0.0,912.314184911376,416962.5891560103,856.3561855253637,0.052941177500199145,0.0,0.0,826.9180000807329,13.163206934128405,1541.4412071601798,893.5434919888602,89.68560614378138,91.70719765859546,90.0,91.04007245870682,91.70719765859546,180.0,0.0,305.1480080972137,0.9794251879089886,893.5434919888602,0.0,804.1891427899742
2018-04-26 13:00:00,1127.69,1086.46,31.73,9.51,916.46,883.3,33.16,1125.85,14.52,7.62,0.0,0.0,916.6792902142926,416962.5891560103,861.6743167858773,0.052941177500199145,0.0,0.0,874.7384998179274,13.17970319343279,1551.01384388378,906.5339820364576,89.75494278952795,91.80592455192253,90.0,91.12910057033231,91.80592455192253,180.0,0.0,309.5843026903382,0.9889325434902502,906.5339820364576,0.0,815.8805838328118
2018-04-26 14:00:00,1048.12,1008.02,31.32,8.77,845.46,812.72,32.74,1115.26,15.4,8.18,0.0,0.0,845.5861378998617,416962.5891560103,778.6807341512246,0.052941177500199145,0.0,0.0,788.6297494874552,13.163744247432058,1401.6253880458348,783.7840646430465,89.8548833566184,91.62815038696976,90.0,91.04297226695381,91.62815038696976,180.0,0.0,267.6648067480363,0.9269121494702954,783.7840646430465,0.0,705.4056581787419
2018-04-26 15:00:00,890.87,853.19,30.37,7.32,705.36,673.62,31.74,1092.43,14.82,8.03,0.0,0.0,705.540376879986,416962.5891560103,615.6022358725858,0.052941177500199145,0.0,0.0,570.9037644443363,13.115605581837196,1108.0840772018214,529.6956142739454,89.98024208037279,91.17864839058716,90.0,90.78317430821642,91.17864839058716,180.0,0.0,180.8927747140241,0.7507658408103379,529.6956142739454,0.0,476.72605284655083
2018-04-26 16:00:00,666.12,632.39,28.47,5.25,506.38,476.62,29.76,1045.55,14.23,7.38,0.0,0.0,506.9677629689555,416962.5891560103,23.946969212394436,0.0,0.0,0.0,-11.036596121989245,11.669640694649207,43.104546629666,0.0,89.97721460766789,90.78317430821642,90.0,89.97721460766789,89.97721460766789,180.0,0.0,121.65513924390827,0.0,0.0,0.0,0.0
2018-04-26 17:00:00,388.84,361.73,24.36,2.76,265.98,240.52,25.46,933.56,13.25,5.92,0.0,0.0,266.8873350906592,416962.5891560103,20.491534582210008,0.0,0.0,0.0,-11.478654718285657,11.669488499071365,36.88476399991021,0.0,89.976301964092,90.78317430821642,90.0,89.976301964092,89.976301964092,180.0,0.0,121.79289772144635,0.0,0.0,0.0,0.0
2018-04-26 18:00:00,7.89,0.0,7.81,0.08,8.16,0.0,8.16,0.0,11.54,3.22,1.0,0.0,8.199999809265137,416962.5891560103,6.589434496693021,0.0,0.0,0.0,-11.611915023963698,11.669442619114736,11.860982657413857,0.0,89.97602684409,90.78317430821642,90.0,89.97602684409,89.97602684409,180.0,0.0,121.83442555730403,0.0,0.0,0.0,0.0
2018-04-26 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.28,1.04,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.652086868186151,11.669428788421031,0.0,0.0,89.97594390808136,90.78317430821642,90.0,89.97594390808136,89.97594390808136,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-26 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.02,2.53,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.664196828919437,11.669424619103916,0.0,0.0,89.97591890669476,90.78317430821642,90.0,89.97591890669476,89.97591890669476,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-26 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.12,3.62,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.667847424298733,11.669423362246844,0.0,0.0,89.97591136992826,90.78317430821642,90.0,89.97591136992826,89.97591136992826,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-26 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28,4.02,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.668947910663702,11.669422983362328,0.0,0.0,89.97590909794029,90.78317430821642,90.0,89.97590909794029,89.97590909794029,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-26 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.38,4.19,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669279656611046,11.669422869146096,0.0,0.0,89.97590841304057,90.78317430821642,90.0,89.97590841304057,89.97590841304057,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-27 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.39,4.32,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669379662731796,11.669422834715165,0.0,0.0,89.97590820657486,90.78317430821642,90.0,89.97590820657486,89.97590820657486,180.0,0.0,0.0,0.0,0.0,0.0,0.0
