,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-04-27 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.71,4.39,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669409809972255,11.669422824335825,0.0,0.0,89.97590814433495,90.78317430821642,90.0,89.97590814433495,89.97590814433495,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-27 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.89,4.47,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669418897976087,11.669422821206933,0.0,0.0,89.97590812557249,90.78317430821642,90.0,89.97590812557249,89.97590812557249,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-27 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.37,4.37,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66942163759117,11.669422820263716,0.0,0.0,89.97590811991647,90.78317430821642,90.0,89.97590811991647,89.97590811991647,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-27 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.82,4.43,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422463453577,11.66942281997938,0.0,0.0,89.97590811821145,90.78317430821642,90.0,89.97590811821145,89.97590811821145,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-27 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.32,4.32,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422712416882,11.669422819893665,0.0,0.0,89.97590811769746,90.78317430821642,90.0,89.97590811769746,89.97590811769746,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-27 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.66,4.53,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422787465871,11.669422819867826,0.0,0.0,89.97590811754252,90.78317430821642,90.0,89.97590811754252,89.97590811754252,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-27 07:00:00,0.79,0.0,0.78,0.01,0.82,0.0,0.82,0.0,0.82,4.71,1.0,0.0,0.800000011920929,416962.5891560103,0.6428716827469073,0.0,0.0,0.0,-11.66942281009139,11.669422819860037,1.1571690839070128,0.0,89.9759081174958,90.78317430821642,90.0,89.9759081174958,89.9759081174958,180.0,0.0,121.85234667710557,0.0,0.0,0.0,0.0
2018-04-27 08:00:00,345.94,320.18,23.38,2.37,228.66,204.22,24.44,903.74,2.92,5.05,0.0,0.0,229.75024148374246,416962.5891560103,19.60758572505977,0.0,0.0,0.0,-11.669422816912773,11.669422819857688,35.293655981466216,0.0,89.97590811748172,90.78317430821642,90.0,89.97590811748172,89.97590811748172,180.0,0.0,121.85234667923132,0.0,0.0,0.0,0.0
2018-04-27 09:00:00,628.3,595.32,28.09,4.89,471.76,442.4,29.36,1033.29,6.27,3.65,0.0,0.0,472.3777840213813,416962.5891560103,23.62553368235585,0.0,0.0,0.0,-11.66942281897089,11.66942281985698,42.525962648115275,0.0,89.97590811747747,90.78317430821642,90.0,89.97590811747747,89.97590811747747,180.0,0.0,121.8523466798727,0.0,0.0,0.0,0.0
2018-04-27 10:00:00,860.14,822.96,30.16,7.02,676.4,644.88,31.52,1084.92,8.37,2.75,0.0,0.0,676.685722546981,416962.5891560103,582.5559329940793,0.052941177500199145,0.0,0.0,345.0592519541818,13.041211320245305,1048.6007291952023,442.9470332060793,89.7102428829877,90.71238544445201,90.0,90.38167839916879,90.71238544445201,180.0,0.0,151.2678521943629,0.6545830929295635,442.9470332060793,0.0,398.6523298854714
2018-04-27 11:00:00,1026.18,986.44,31.19,8.55,824.02,791.42,32.6,1109.41,9.81,4.3,0.0,0.0,824.2554959460414,416962.5891560103,754.3036105919294,0.052941177500199145,0.0,0.0,624.5061878045186,13.110382275396265,1357.746563554971,715.6749463629973,89.67013823327831,91.28931224316578,90.0,90.75498481990292,91.28931224316578,180.0,0.0,244.40532138134802,0.8682683341305228,715.6749463629973,0.0,644.1074517266976
2018-04-27 12:00:00,430.97,12.76,413.61,4.59,442.64,10.34,432.3,13.31,10.7,5.31,0.0,1.0,442.6368499468474,416962.5891560103,357.1360051160524,0.052941177500199145,0.0,0.0,191.1855700924838,13.028203929535852,642.8448397423842,111.4767541342106,90.14249865396391,90.39470849296697,90.0,90.31147924609596,90.39470849296697,180.0,0.0,38.06967403173934,0.25184698053855414,111.4767541342106,0.0,100.32907872078954
2018-04-27 13:00:00,1116.31,1075.24,31.69,9.39,904.7,871.58,33.12,1115.86,11.41,6.37,0.0,0.0,904.8360765999618,416962.5891560103,849.5021023916506,0.052941177500199145,0.0,0.0,737.4024106084021,13.13246981975836,1529.1038569335037,868.1973599286391,89.55814264203657,91.52238996939286,90.0,90.87418835136529,91.52238996939286,180.0,0.0,296.49222157928,0.9595078958290464,868.1973599286391,0.0,781.3776239357752
2018-04-27 14:00:00,1035.93,996.0,31.29,8.64,833.1,800.4,32.7,1103.8,12.38,7.28,0.0,0.0,833.263389158045,416962.5891560103,766.1934356585925,0.052941177500199145,0.0,0.0,723.429898884193,13.143596613949834,1379.1482496914903,749.1299143870617,89.7986793097531,91.49354328895062,90.0,90.93423817581544,91.49354328895062,180.0,0.0,255.83030174887028,0.8990313556725511,749.1299143870617,0.0,674.2169229483555
2018-04-27 15:00:00,879.25,841.7,30.35,7.2,693.66,661.94,31.72,1079.76,13.42,7.86,0.0,0.0,693.9274378648929,416962.5891560103,604.1867041746032,0.052941177500199145,0.0,0.0,534.888353614742,13.10527879720397,1087.5361191694772,504.752555989526,89.96231941226482,91.10429346659755,90.0,90.72744202866775,91.10429346659755,180.0,0.0,172.37463920122448,0.7273852112586459,504.752555989526,0.0,454.27730039057343
2018-04-27 16:00:00,655.67,622.07,28.45,5.15,496.1,466.36,29.74,1030.78,14.07,7.78,0.0,0.0,496.5564462522625,416962.5891560103,23.86661147942892,0.0,0.0,0.0,-13.653587348023077,11.66873969533557,42.95990270345784,0.0,89.97181174874692,90.72744202866775,90.0,89.97181174874692,89.97181174874692,180.0,0.0,114.05819280805075,0.0,0.0,0.0,0.0
2018-04-27 17:00:00,380.57,353.57,24.32,2.68,258.18,232.76,25.42,915.43,13.35,6.84,0.0,0.0,259.1037713094231,416962.5891560103,20.411175316518985,0.0,0.0,0.0,-12.26755703498364,11.669216889278104,36.740117314796024,0.0,89.97467325098164,90.72744202866775,90.0,89.97467325098164,89.97467325098164,180.0,0.0,113.62626494295402,0.0,0.0,0.0,0.0
2018-04-27 18:00:00,7.31,0.0,7.23,0.08,7.56,0.0,7.56,0.0,11.61,4.56,1.0,0.0,7.599999904632568,416962.5891560103,6.107280818453766,0.0,0.0,0.0,-11.849732735803965,11.669360741272348,10.99310599536127,0.0,89.97553586210535,90.72744202866775,90.0,89.97553586210535,89.97553586210535,180.0,0.0,113.49605858611436,0.0,0.0,0.0,0.0
2018-04-27 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.07,1.5,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.723777954480123,11.669404106022826,0.0,0.0,89.9757958996275,90.72744202866775,90.0,89.9757958996275,89.9757958996275,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-27 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69,1.96,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.685808389361785,11.669417178497724,0.0,0.0,89.97587428896315,90.72744202866775,90.0,89.97587428896315,89.97587428896315,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-27 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46,3.31,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.674362314346258,11.669421119246792,0.0,0.0,89.97589791973726,90.72744202866775,90.0,89.97589791973726,89.97589791973726,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-27 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53,4.26,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.670911849932205,11.669422307201124,0.0,0.0,89.97590504332723,90.72744202866775,90.0,89.97590504332723,89.97590504332723,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-27 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.87,4.72,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669871693841491,11.669422665314638,0.0,0.0,89.97590719076149,90.72744202866775,90.0,89.97590719076149,89.97590719076149,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-28 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,4.78,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669558134687993,11.66942277326937,0.0,0.0,89.97590783811401,90.72744202866775,90.0,89.97590783811401,89.97590783811401,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-28 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.13,4.98,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669463611039465,11.669422805812749,0.0,0.0,89.97590803326099,90.72744202866775,90.0,89.97590803326099,89.97590803326099,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-28 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.55,4.82,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669435116515015,11.669422815623081,0.0,0.0,89.97590809208882,90.72744202866775,90.0,89.97590809208882,89.97590809208882,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-28 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.88,4.76,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669426526733776,11.669422818580442,0.0,0.0,89.97590810982268,90.72744202866775,90.0,89.97590810982268,89.97590810982268,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-28 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2,4.61,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669423937306153,11.669422819471949,0.0,0.0,89.97590811516864,90.72744202866775,90.0,89.97590811516864,89.97590811516864,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-28 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,4.6,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669423156715437,11.669422819740698,0.0,0.0,89.97590811678019,90.72744202866775,90.0,89.97590811678019,89.97590811678019,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-28 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.83,4.91,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422921401782,11.669422819821714,0.0,0.0,89.975908117266,90.72744202866775,90.0,89.975908117266,89.975908117266,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-28 07:00:00,0.64,0.0,0.63,0.01,0.66,0.0,0.66,0.0,0.34,5.09,1.0,0.0,0.699999988079071,416962.5891560103,0.5625127044419168,0.0,0.0,0.0,-11.669422850469028,11.669422819846135,1.0125229160877058,0.0,89.97590811741244,90.72744202866775,90.0,89.97590811741244,89.97590811741244,180.0,0.0,113.43986871559287,0.0,0.0,0.0,0.0
2018-04-28 08:00:00,344.76,319.01,23.4,2.34,226.02,201.56,24.46,900.1,2.81,5.18,0.0,0.0,227.1547049449534,416962.5891560103,19.687944990750793,0.0,0.0,0.0,-11.669422829082508,11.669422819853498,35.438302666580405,0.0,89.9759081174566,90.72744202866775,90.0,89.9759081174566,89.9759081174566,180.0,0.0,113.4398687089282,0.0,0.0,0.0,0.0
2018-04-28 09:00:00,627.57,594.54,28.17,4.86,468.92,439.48,29.44,1032.56,7.04,3.91,0.0,0.0,469.5498565632335,416962.5891560103,23.62553368235585,0.0,0.0,0.0,-11.669422822639707,11.669422819855717,42.525962648115275,0.0,89.9759081174699,90.72744202866775,90.0,89.9759081174699,89.9759081174699,180.0,0.0,113.43986870692042,0.0,0.0,0.0,0.0
2018-04-28 10:00:00,859.84,822.6,30.25,6.99,673.74,642.12,31.62,1085.41,9.75,3.58,0.0,0.0,674.0596495424617,416962.5891560103,579.2650041869689,0.052941177500199145,0.0,0.0,347.2302183906255,13.041669830232832,1042.6770570610445,445.6358797374406,89.7086415471005,90.71686747146899,90.0,90.38415291642738,90.71686747146899,180.0,0.0,152.18610202828802,0.6611223206135086,445.6358797374406,0.0,401.0722917636965
2018-04-28 11:00:00,1026.61,986.76,31.32,8.53,821.88,789.14,32.74,1110.98,11.38,4.36,0.0,0.0,822.0741218424499,416962.5891560103,751.3263245906993,0.052941177500199145,0.0,0.0,628.3267067275965,13.111251079522894,1352.3874484982125,719.9593448181379,89.66833260345287,91.29719982205445,90.0,90.75967363991593,91.29719982205445,180.0,0.0,245.8684573855836,0.8757839782190805,719.9593448181379,0.0,647.9634103363242
2018-04-28 12:00:00,442.09,13.64,423.74,4.71,453.9,11.02,442.88,14.24,12.75,5.26,0.0,1.0,453.88925583925004,416962.5891560103,366.25693951246217,0.052941177500199145,0.0,0.0,212.10306308158658,13.032739026569248,659.26252243572,136.53613829205707,90.1289880253729,90.43789330095422,90.0,90.33595456001238,90.43789330095422,180.0,0.0,46.62753520857885,0.3008137701774833,136.53613829205707,0.0,122.88252446285136
2018-04-28 13:00:00,1123.21,1082.01,31.78,9.42,907.66,874.44,33.22,1124.56,14.07,5.9,0.0,0.0,907.8254052825289,416962.5891560103,851.3096646108737,0.052941177500199145,0.0,0.0,755.3251121053636,13.136867430787849,1532.3574690826435,885.9693081614892,89.55493658506076,91.5593919381834,90.0,90.89792167165292,91.5593919381834,180.0,0.0,302.56139969078913,0.9759247791548225,885.9693081614892,0.0,797.3723773453403
2018-04-28 14:00:00,1045.32,1005.26,31.36,8.69,837.98,805.2,32.78,1115.98,15.26,6.53,0.0,0.0,838.2560973542911,416962.5891560103,769.7050548019558,0.052941177500199145,0.0,0.0,744.2018623134799,13.14857742843879,1385.4691644497716,770.5649949105795,89.79306801249601,91.53642764668312,90.0,90.96111896740138,91.53642764668312,180.0,0.0,263.150451449244,0.919247706449904,770.5649949105795,0.0,693.5084954195215
2018-04-28 15:00:00,888.52,850.85,30.43,7.24,698.32,666.52,31.8,1093.64,16.21,7.1,0.0,0.0,698.6389851561946,416962.5891560103,607.0409351092393,0.052941177500199145,0.0,0.0,554.8699531044766,13.11017142927145,1092.6737350958458,524.6395355829537,89.9585788749577,91.14554609365433,90.0,90.75384691148444,91.14554609365433,180.0,0.0,179.16610739993126,0.7509451186232616,524.6395355829537,0.0,472.17558202465835
2018-04-28 16:00:00,663.87,630.17,28.51,5.18,499.76,469.96,29.8,1046.66,15.69,7.22,0.0,0.0,500.2923600396656,416962.5891560103,23.946969212394436,0.0,0.0,0.0,-14.19976458315372,11.668551652934404,43.104546629666,0.0,89.97068414903703,90.75384691148444,90.0,89.97068414903703,89.97068414903703,180.0,0.0,118.21406808720194,0.0,0.0,0.0,0.0
2018-04-28 17:00:00,386.47,359.47,24.3,2.69,259.76,234.36,25.4,933.5,14.51,6.12,0.0,0.0,260.73584006308874,416962.5891560103,20.411175316518985,0.0,0.0,0.0,-12.432204314584656,11.66916020315534,36.740117314796024,0.0,89.97433333160608,90.75384691148444,90.0,89.97433333160608,89.97433333160608,180.0,0.0,117.66324425164048,0.0,0.0,0.0,0.0
2018-04-28 18:00:00,6.71,0.0,6.64,0.07,6.94,0.0,6.94,0.0,12.36,3.68,1.0,0.0,6.900000095367432,416962.5891560103,5.544768257704866,0.0,0.0,0.0,-11.899366306991222,11.669343653017282,9.980583337921006,0.0,89.97543339207022,90.75384691148444,90.0,89.97543339207022,89.97543339207022,180.0,0.0,117.49719623602563,0.0,0.0,0.0,0.0
2018-04-28 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.75,0.84,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.73874019008692,11.669398954701002,0.0,0.0,89.97576500963164,90.75384691148444,90.0,89.97576500963164,89.97576500963164,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-28 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.11,2.04,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.69031881424387,11.669415625611462,0.0,0.0,89.97586497705218,90.75384691148444,90.0,89.97586497705218,89.97586497705218,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-28 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.97,3.06,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.675721999698716,11.669420651123108,0.0,0.0,89.97589511262501,90.75384691148444,90.0,89.97589511262501,89.97589511262501,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-28 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.97,3.78,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.671321732436951,11.669422166083397,0.0,0.0,89.97590419711219,90.75384691148444,90.0,89.97590419711219,89.97590419711219,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-28 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.07,4.22,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669995254531317,11.669422622774146,0.0,0.0,89.97590693566664,90.75384691148444,90.0,89.97590693566664,89.97590693566664,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-29 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.33,4.43,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669595382541697,11.669422760445372,0.0,0.0,89.97590776121467,90.75384691148444,90.0,89.97590776121467,89.97590776121467,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-29 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.88,4.58,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66947483956053,11.669422801946903,0.0,0.0,89.97590801007937,90.75384691148444,90.0,89.97590801007937,89.97590801007937,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-29 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.47,4.64,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669438501401356,11.669422814457702,0.0,0.0,89.97590808510061,90.75384691148444,90.0,89.97590808510061,89.97590808510061,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-29 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.96,4.81,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669427547119197,11.669422818229133,0.0,0.0,89.97590810771607,90.75384691148444,90.0,89.97590810771607,89.97590810771607,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-29 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.15,4.95,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66942424490858,11.669422819366046,0.0,0.0,89.97590811453358,90.75384691148444,90.0,89.97590811453358,89.97590811453358,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-29 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6,5.15,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669423249447712,11.669422819708771,0.0,0.0,89.97590811658874,90.75384691148444,90.0,89.97590811658874,89.97590811658874,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-29 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.81,5.46,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422949355003,11.66942281981209,0.0,0.0,89.97590811720829,90.75384691148444,90.0,89.97590811720829,89.97590811720829,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-29 07:00:00,0.46,0.0,0.46,0.0,0.48,0.0,0.48,0.0,2.81,5.46,1.0,0.0,0.5,416962.5891560103,0.401794795729608,0.0,0.0,0.0,-11.669422858894226,11.669422819843234,0.7232306666649062,0.0,89.97590811739505,90.75384691148444,90.0,89.97590811739505,89.97590811739505,180.0,0.0,117.42553908560464,0.0,0.0,0.0,0.0
2018-04-29 08:00:00,347.21,321.55,23.33,2.34,225.62,201.24,24.38,906.94,4.98,6.14,0.0,0.0,226.67971016491379,416962.5891560103,19.60758572505977,0.0,0.0,0.0,-11.669422831629342,11.669422819852622,35.293655981466216,0.0,89.97590811745134,90.75384691148444,90.0,89.97590811745134,89.97590811745134,180.0,0.0,117.4255390771081,0.0,0.0,0.0,0.0
2018-04-29 09:00:00,630.95,597.94,28.15,4.87,469.16,439.74,29.42,1038.96,8.98,5.16,0.0,0.0,469.72744841372605,416962.5891560103,23.62553368235585,0.0,0.0,0.0,-11.669422823403757,11.669422819855454,42.525962648115275,0.0,89.97590811746832,90.75384691148444,90.0,89.97590811746832,89.97590811746832,180.0,0.0,117.42553907454476,0.0,0.0,0.0,0.0
2018-04-29 10:00:00,863.83,826.6,30.23,7.0,674.36,642.76,31.6,1091.69,11.99,3.69,0.0,0.0,674.7465050420922,416962.5891560103,578.8292454182348,0.052941177500199145,0.0,0.0,356.5084614011477,13.043629403175686,1041.8926912400677,457.1274307375468,89.70179778239448,90.73602268969123,90.0,90.3947284702833,90.73602268969123,180.0,0.0,156.11050406251442,0.6774802497258288,457.1274307375468,0.0,411.4146876637921
2018-04-29 11:00:00,1030.72,990.92,31.27,8.53,822.62,789.94,32.68,1116.95,13.48,4.13,0.0,0.0,822.8310090239557,416962.5891560103,751.054584310366,0.052941177500199145,0.0,0.0,638.9365651276368,13.113756468947402,1351.8983159703803,731.1876542485654,89.66483356883128,91.31910420122725,90.0,90.77319489253658,91.31910420122725,180.0,0.0,249.70296156776848,0.8886243301840339,731.1876542485654,0.0,658.0688888237089
2018-04-29 12:00:00,1118.85,1077.75,31.75,9.35,901.18,868.0,33.18,1126.68,14.71,5.09,0.0,0.0,901.4229283444944,416962.5891560103,843.2066971427055,0.052941177500199145,0.0,0.0,813.8782310926078,13.160172735520872,1517.7721269471742,879.4184583458178,89.69064222759411,91.68027665423593,90.0,91.02369729344413,91.68027665423593,180.0,0.0,300.32426317698935,0.975589183160574,879.4184583458178,0.0,791.4766125112361
2018-04-29 13:00:00,1122.89,1081.76,31.75,9.39,904.86,871.68,33.18,1125.95,15.58,6.12,0.0,0.0,905.0282960321035,416962.5891560103,847.6731286150423,0.052941177500199145,0.0,0.0,859.8890017059798,13.176157294332267,1525.8117039792398,891.1034917614516,89.75919615352375,91.77526730609458,90.0,91.1099638257462,91.77526730609458,180.0,0.0,304.3147400852749,0.9846139570091872,891.1034917614516,0.0,801.9931425853064
2018-04-29 14:00:00,1042.87,1002.86,31.36,8.65,833.46,800.68,32.78,1115.15,16.6,6.96,0.0,0.0,833.6907412093004,416962.5891560103,764.4066322998559,0.052941177500199145,0.0,0.0,773.4887053816358,13.160067684647254,1375.9320034930008,768.491891983763,89.85822187917056,91.59689123546548,90.0,91.02313034788816,91.59689123546548,180.0,0.0,262.4424800585166,0.921794922262224,768.491891983763,0.0,691.6427027853867
2018-04-29 15:00:00,885.56,847.96,30.41,7.19,693.52,661.74,31.78,1092.0,17.43,7.23,0.0,0.0,693.863954489159,416962.5891560103,601.6308934165218,0.052941177500199145,0.0,0.0,562.2867666786651,13.113289261292696,1082.9356595864206,522.6113129744904,89.97847985354053,91.16085833352196,90.0,90.77067343512809,91.16085833352196,180.0,0.0,178.47346278386266,0.7531898862785726,522.6113129744904,0.0,470.35018167704135
2018-04-29 16:00:00,660.79,627.16,28.49,5.14,495.04,465.26,29.78,1043.82,16.87,6.82,0.0,0.0,495.4860415409749,416962.5891560103,23.946969212394436,0.0,0.0,0.0,-11.293908935597692,11.669552104872464,43.104546629666,0.0,89.9766833774457,90.77067343512809,90.0,89.9766833774457,89.9766833774457,180.0,0.0,119.84838815128121,0.0,0.0,0.0,0.0
2018-04-29 17:00:00,383.42,356.54,24.23,2.65,255.56,230.24,25.32,928.34,15.8,5.48,0.0,0.0,256.40512442724867,416962.5891560103,20.330816050827963,0.0,0.0,0.0,-11.556222679830471,11.669461793334099,36.595470629681834,0.0,89.97614182264833,90.77067343512809,90.0,89.97614182264833,89.97614182264833,180.0,0.0,119.93013283930578,0.0,0.0,0.0,0.0
2018-04-29 18:00:00,6.15,0.0,6.09,0.07,6.36,0.0,6.36,0.0,13.7,3.32,1.0,0.0,6.400000095367432,416962.5891560103,5.1429734619752585,0.0,0.0,0.0,-11.635298191609243,11.66943456856501,9.257352671256102,0.0,89.9759785688208,90.77067343512809,90.0,89.9759785688208,89.9759785688208,180.0,0.0,119.9547750976047,0.0,0.0,0.0,0.0
2018-04-29 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.06,0.36,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.65913581621322,11.669426361551094,0.0,0.0,89.97592935531124,90.77067343512809,90.0,89.97592935531124,89.97592935531124,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-29 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.44,2.14,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.666321762072117,11.669423887514412,0.0,0.0,89.97591451970487,90.77067343512809,90.0,89.97591451970487,89.97591451970487,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-29 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.57,2.75,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.668487993769084,11.669423141706307,0.0,0.0,89.97591004745287,90.77067343512809,90.0,89.97591004745287,89.97591004745287,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-29 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71,3.42,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669141012850174,11.669422916879515,0.0,0.0,89.97590869927488,90.77067343512809,90.0,89.97590869927488,89.97590869927488,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-29 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.69,4.38,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669337868023035,11.669422849104592,0.0,0.0,89.97590829286132,90.77067343512809,90.0,89.97590829286132,89.97590829286132,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-30 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7,4.54,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669397210786672,11.669422828673577,0.0,0.0,89.97590817034636,90.77067343512809,90.0,89.97590817034636,89.97590817034636,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-30 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.89,4.64,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66941509990386,11.669422822514564,0.0,0.0,89.97590813341372,90.77067343512809,90.0,89.97590813341372,89.97590813341372,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-30 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.09,4.54,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66942049264494,11.669422820657907,0.0,0.0,89.97590812228025,90.77067343512809,90.0,89.97590812228025,89.97590812228025,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-30 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.33,4.5,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.66942211831633,11.669422820098207,0.0,0.0,89.975908118924,90.77067343512809,90.0,89.975908118924,89.975908118924,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-30 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.57,4.71,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422608375289,11.669422819929485,0.0,0.0,89.97590811791225,90.77067343512809,90.0,89.97590811791225,89.97590811791225,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-30 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.17,4.83,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422756105401,11.669422819878625,0.0,0.0,89.97590811760726,90.77067343512809,90.0,89.97590811760726,89.97590811760726,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-30 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.63,4.98,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669422800640572,11.669422819863291,0.0,0.0,89.97590811751532,90.77067343512809,90.0,89.97590811751532,89.97590811751532,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-30 07:00:00,0.25,0.0,0.25,0.0,0.26,0.0,0.26,0.0,3.86,5.0,1.0,0.0,0.30000001192092896,416962.5891560103,0.24107688701729924,0.0,0.0,0.0,-11.669422814063074,11.66942281985867,0.43393841724210647,0.0,89.9759081174876,90.77067343512809,90.0,89.9759081174876,89.9759081174876,180.0,0.0,119.96540933495508,0.0,0.0,0.0,0.0
2018-04-30 08:00:00,346.79,321.19,23.29,2.32,223.4,199.06,24.34,906.15,5.77,6.08,0.0,0.0,224.52015693874583,416962.5891560103,19.527226459368748,0.0,0.0,0.0,-11.669422818110474,11.669422819857276,35.14900929635203,0.0,89.97590811747925,90.77067343512809,90.0,89.97590811747925,89.97590811747925,180.0,0.0,119.96540933621638,0.0,0.0,0.0,0.0
2018-04-30 09:00:00,630.03,597.09,28.11,4.84,466.18,436.8,29.38,1038.22,9.58,5.43,0.0,0.0,466.83953934724406,416962.5891560103,23.62553368235585,0.0,0.0,0.0,-11.669422819328824,11.669422819856857,42.525962648115275,0.0,89.97590811747673,90.77067343512809,90.0,89.97590811747673,89.97590811747673,180.0,0.0,119.96540933659605,0.0,0.0,0.0,0.0
2018-04-30 10:00:00,862.02,824.85,30.21,6.96,670.56,638.98,31.58,1090.51,13.26,3.71,0.0,0.0,671.0031115825091,416962.5891560103,574.5771634935301,0.052941177500199145,0.0,0.0,357.04244448537764,13.043742180864802,1034.2389434120655,457.7887945134585,89.7014039088401,90.73712511420132,90.0,90.39533711643212,90.73712511420132,180.0,0.0,156.33636194257863,0.6822454122959266,457.7887945134585,0.0,412.00991506211267
2018-04-30 11:00:00,1028.0,988.24,31.27,8.49,817.98,785.3,32.68,1115.26,14.9,4.03,0.0,0.0,818.277798972413,416962.5891560103,745.9107273569009,0.052941177500199145,0.0,0.0,638.9026912420406,13.113764541802642,1342.6393730143668,731.0356306150501,89.6651075800079,91.319034267548,90.0,90.77323846065977,91.319034267548,180.0,0.0,249.6510450025817,0.8933831903212809,731.0356306150501,0.0,657.932067553545
2018-04-30 12:00:00,1115.7,1074.7,31.71,9.3,896.18,863.04,33.14,1124.97,16.07,4.97,0.0,0.0,896.3154609456446,416962.5891560103,837.4573684367692,0.052941177500199145,0.0,0.0,813.0087960872569,13.159990200079296,1507.4233347849477,878.3337422261026,89.69130136102129,91.67848167891154,90.0,91.02271217400775,91.67848167891154,180.0,0.0,299.95382909487824,0.97993818080459,878.3337422261026,0.0,790.5003680034923
2018-04-30 13:00:00,1119.62,1078.58,31.71,9.33,899.7,866.56,33.14,1124.33,16.96,5.97,0.0,0.0,899.759526407792,416962.5891560103,841.7302372380711,0.052941177500199145,0.0,0.0,858.6278519131881,13.175866292785402,1515.1144989926017,889.7196486084559,89.7597233376794,91.77266362353696,90.0,91.10839332920396,91.77266362353696,180.0,0.0,303.84215314860955,0.9888415987775986,889.7196486084559,0.0,800.7476837476104
2018-04-30 14:00:00,1039.52,999.62,31.31,8.59,828.32,795.6,32.72,1113.36,17.84,7.37,0.0,0.0,828.497798502511,416962.5891560103,758.5547317119515,0.052941177500199145,0.0,0.0,771.3628389342894,13.15957940928904,1365.398581934462,766.1429167498405,89.8591473858227,91.59250231876389,90.0,91.0204951908933,91.59250231876389,180.0,0.0,261.6402973778462,0.9247374201049473,766.1429167498405,0.0,689.5286250748564
2018-04-30 15:00:00,882.43,844.95,30.33,7.14,688.54,656.84,31.7,1090.17,17.2,7.9,0.0,0.0,688.928065704224,416962.5891560103,596.1074770671571,0.052941177500199145,0.0,0.0,554.162750117342,13.111507535876374,1072.9935096853374,513.0258758679842,89.98339407960331,91.14408605132405,90.0,90.76105770065621,91.14408605132405,180.0,0.0,175.20000484251355,0.7446726318858382,513.0258758679842,0.0,461.7232882811858
2018-04-30 16:00:00,657.9,624.41,28.4,5.09,490.42,460.74,29.68,1041.72,16.28,7.73,0.0,0.0,491.01035367619306,416962.5891560103,23.86661147942892,0.0,0.0,0.0,-10.576354695819884,11.669799150361614,42.95990270345784,0.0,89.9781647902556,90.76105770065621,90.0,89.9781647902556,89.9781647902556,180.0,0.0,118.17333541991356,0.0,0.0,0.0,0.0
2018-04-30 17:00:00,380.78,354.06,24.11,2.61,251.56,226.36,25.2,924.67,15.06,6.3,0.0,0.0,252.56138791911823,416962.5891560103,20.25045831786245,0.0,0.0,0.0,-11.339913126900845,11.669536266170226,36.450826703473695,0.0,89.97658840037703,90.76105770065621,90.0,89.97658840037703,89.97658840037703,180.0,0.0,118.41128271436354,0.0,0.0,0.0,0.0
2018-04-30 18:00:00,5.53,0.0,5.47,0.06,5.72,0.0,5.72,0.0,13.0,3.48,1.0,0.0,5.699999809265137,416962.5891560103,4.580460518044981,0.0,0.0,0.0,-11.570090824570583,11.6694570186949,8.244829324089325,0.0,89.97611319143674,90.76105770065621,90.0,89.97611319143674,89.97611319143674,180.0,0.0,118.48301286385019,0.0,0.0,0.0,0.0
2018-04-30 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.36,0.5,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.639478798483216,11.66943312923121,0.0,0.0,89.97596993782926,90.76105770065621,90.0,89.97596993782926,89.97596993782926,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-30 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.92,1.84,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.660396076625462,11.669425927658251,0.0,0.0,89.97592675346483,90.76105770065621,90.0,89.97592675346483,89.97592675346483,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-30 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.98,2.92,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.666701672537904,11.669423756715707,0.0,0.0,89.97591373536802,90.76105770065621,90.0,89.97591373536802,89.97591373536802,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-30 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.97,3.74,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.668602519277782,11.669423102276522,0.0,0.0,89.97590981101143,90.76105770065621,90.0,89.97590981101143,89.97590981101143,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-04-30 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.93,4.43,1.0,0.0,0.0,416962.5891560103,0.0,0.0,0.0,0.0,-11.669175537009941,11.669422904993251,0.0,0.0,89.97590862799869,90.76105770065621,90.0,89.97590862799869,89.97590862799869,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-01 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.44,4.92,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.893770120652329,11.669601685942377,0.0,0.0,89.97698069124144,90.76105770065621,90.0,89.97698069124144,89.97698069124144,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-01 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.77,4.95,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.734221538746665,11.669653181115082,0.0,0.0,89.97728948298969,90.76105770065621,90.0,89.97728948298969,89.97728948298969,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-01 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43,4.91,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.688265961149138,11.669668013527737,0.0,0.0,89.9773784258244,90.76105770065621,90.0,89.9773784258244,89.9773784258244,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-01 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.92,4.8,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.675029145837902,11.669672285781882,0.0,0.0,89.9774040444748,90.76105770065621,90.0,89.9774040444748,89.9774040444748,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-01 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.56,4.61,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.671216479585954,11.669673516340655,0.0,0.0,89.97741142354306,90.76105770065621,90.0,89.97741142354306,89.97741142354306,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-01 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,4.59,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670118298224246,11.669673870784663,0.0,0.0,89.97741354897306,90.76105770065621,90.0,89.97741354897306,89.97741354897306,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-01 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,4.53,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669801983538502,11.669673972876948,0.0,0.0,89.97741416117132,90.76105770065621,90.0,89.97741416117132,89.97741416117132,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-01 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.58,4.11,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669710873839541,11.669674002283099,0.0,0.0,89.97741433750585,90.76105770065621,90.0,89.97741433750585,89.97741433750585,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-01 08:00:00,348.93,323.64,23.0,2.3,221.22,197.18,24.04,913.17,-0.06,4.47,0.0,0.0,222.40731184966563,444780.4745029288,19.286150195021186,0.0,0.0,0.0,-11.6696846310554,11.6696740107531,34.7150719999155,0.0,89.97741438829637,90.76105770065621,90.0,89.97741438829637,89.97741438829637,180.0,0.0,118.28660442676068,0.0,0.0,0.0,0.0
2018-05-01 09:00:00,633.86,601.18,27.86,4.82,465.0,435.88,29.12,1046.68,3.85,3.41,0.0,0.0,465.6032380091889,444780.4745029288,23.38445741800829,0.0,0.0,0.0,-11.669677072213693,11.669674013192758,42.09202535167875,0.0,89.97741440292582,90.76105770065621,90.0,89.97741440292582,89.97741440292582,180.0,0.0,118.28660221852653,0.0,0.0,0.0,0.0
2018-05-01 10:00:00,867.41,830.49,29.97,6.96,670.46,639.14,31.32,1099.82,5.9,3.31,0.0,0.0,670.7827286203824,444780.4745029288,572.5716177220919,0.052941177500199145,0.0,0.0,327.93483054520294,13.030846645823274,1030.628960852012,413.80090455994866,89.698486898445,90.63468799551619,90.0,90.32574163348269,90.63468799551619,180.0,0.0,141.3143544856903,0.6168926045711174,413.80090455994866,0.0,372.42081410395383
2018-05-01 11:00:00,1034.77,995.26,31.02,8.5,818.96,786.54,32.42,1125.57,7.1,4.78,0.0,0.0,819.1885678749568,444780.4745029288,745.0625874814284,0.052941177500199145,0.0,0.0,604.2968025180155,13.092210435074058,1341.1127211660041,686.6371206456877,89.61608384589807,91.16956142063151,90.0,90.65691382096948,91.16956142063151,180.0,0.0,234.48880947504128,0.8381917760728539,686.6371206456877,0.0,617.973408581119
2018-05-01 12:00:00,1122.86,1082.05,31.5,9.31,897.44,864.52,32.92,1135.4,8.04,5.88,0.0,0.0,897.584132376425,444780.4745029288,836.9790501162352,0.052941177500199145,0.0,0.0,774.1093429731804,13.132846442443771,1506.5623617670924,833.0993088812139,89.61337814997697,91.49821812579398,90.0,90.87622093377436,91.49821812579398,180.0,0.0,284.5061230163796,0.9281573490782614,833.0993088812139,0.0,749.7893779930926
2018-05-01 13:00:00,1126.77,1085.93,31.5,9.35,900.88,867.96,32.92,1135.04,8.74,5.28,0.0,0.0,901.046918911744,444780.4745029288,841.2143988529425,0.052941177500199145,0.0,0.0,815.2907518785917,13.14617846471982,1514.1859898552684,843.4819157590388,89.66959095632896,91.57792099183982,90.0,90.94817208012124,91.57792099183982,180.0,0.0,288.05181702683336,0.9361132012723262,843.4819157590388,0.0,759.1337241831349
2018-05-01 14:00:00,1046.09,1006.4,31.1,8.6,829.06,796.56,32.5,1124.15,9.67,5.72,0.0,0.0,829.2498861079786,444780.4745029288,757.3765338417466,0.052941177500199145,0.0,0.0,724.4329987937159,13.130669334672245,1363.277825667363,720.0618495336371,89.77297495655043,91.40207408626205,90.0,90.8644713734572,91.40207408626205,180.0,0.0,245.90346307924833,0.8683291509549586,720.0618495336371,0.0,648.0556645802734
2018-05-01 15:00:00,887.31,850.04,30.14,7.14,687.96,656.46,31.5,1100.25,10.52,6.02,0.0,0.0,688.3034480142484,444780.4745029288,593.4171986607155,0.052941177500199145,0.0,0.0,508.12094769738485,13.087365980818618,1068.1510083237358,472.3411340643181,89.91477676459313,90.98342181352824,90.0,90.63076894737965,90.98342181352824,180.0,0.0,161.30603321981636,0.6862396744154335,472.3411340643181,0.0,425.1070206578863
2018-05-01 16:00:00,660.91,627.66,28.19,5.07,488.36,458.9,29.46,1050.97,11.11,5.71,0.0,0.0,488.97826305121123,444780.4745029288,23.705892948046873,0.0,0.0,0.0,-20.991649543004442,11.666665295869205,42.670609333229464,0.0,89.95937257427374,90.63076894737965,90.0,89.95937257427374,89.95937257427374,180.0,0.0,101.34355254048603,0.0,0.0,0.0,0.0
2018-05-01 17:00:00,381.57,355.17,23.82,2.57,248.12,223.22,24.9,931.83,11.61,5.13,0.0,0.0,249.1126357925437,444780.4745029288,20.009380520789378,0.0,0.0,0.0,-14.354729341095213,11.668807397967134,36.01688664813112,0.0,89.97221772881969,90.63076894737965,90.0,89.97221772881969,89.97221772881969,180.0,0.0,99.40464782374568,0.0,0.0,0.0,0.0
2018-05-01 18:00:00,4.39,0.0,4.34,0.05,4.54,0.0,4.54,0.0,9.28,3.03,1.0,0.0,4.5,444780.4745029288,3.6161531615664724,0.0,0.0,0.0,-12.443063955643025,11.669424398369149,6.509075999984155,0.0,89.97591758305467,90.63076894737965,90.0,89.97591758305467,89.97591758305467,180.0,0.0,98.8461753817211,0.0,0.0,0.0,0.0
2018-05-01 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.19,0.72,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.89243739472262,11.669602116086923,0.0,0.0,89.97698327061109,90.63076894737965,90.0,89.97698327061109,89.97698327061109,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-01 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.79,2.49,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.733837667015946,11.66965330501177,0.0,0.0,89.97729022593846,90.63076894737965,90.0,89.97729022593846,89.97729022593846,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-01 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44,3.78,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.688155392654808,11.66966804921432,0.0,0.0,89.97737863981965,90.63076894737965,90.0,89.97737863981965,89.97737863981965,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-01 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.74,4.61,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.674997298235956,11.669672296060869,0.0,0.0,89.97740410611293,90.63076894737965,90.0,89.97740410611293,89.97740410611293,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-01 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.03,4.93,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.671207306365107,11.669673519301362,0.0,0.0,89.977411441297,90.63076894737965,90.0,89.977411441297,89.977411441297,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-02 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.36,5.12,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.67011565601163,11.66967387163745,0.0,0.0,89.97741355408682,90.63076894737965,90.0,89.97741355408682,89.97741355408682,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-02 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.81,5.06,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669801222489573,11.669673973122581,0.0,0.0,89.97741416264427,90.63076894737965,90.0,89.97741416264427,89.97741416264427,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-02 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.25,5.5,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669710654634777,11.669674002353847,0.0,0.0,89.9774143379301,90.63076894737965,90.0,89.9774143379301,89.9774143379301,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-02 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,5.75,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669684567916732,11.669674010773479,0.0,0.0,89.97741438841857,90.63076894737965,90.0,89.97741438841857,89.97741438841857,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-02 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.05,6.06,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669677054026172,11.669674013198629,0.0,0.0,89.97741440296102,90.63076894737965,90.0,89.97741440296102,89.97741440296102,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-02 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.58,5.88,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674889762769,11.669674013897156,0.0,0.0,89.97741440714975,90.63076894737965,90.0,89.97741440714975,89.97741440714975,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-02 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,6.0,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674266379484,11.669674014098355,0.0,0.0,89.97741440835625,90.63076894737965,90.0,89.97741440835625,89.97741440835625,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-02 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,6.14,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674086824541,11.669674014156309,0.0,0.0,89.97741440870377,90.63076894737965,90.0,89.97741440870377,89.97741440870377,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-02 08:00:00,348.2,322.95,22.98,2.27,218.96,194.94,24.02,911.43,2.0,6.34,0.0,0.0,220.07766257428977,444780.4745029288,19.286150195021186,0.0,0.0,0.0,-11.669674035110894,11.669674014173,34.7150719999155,0.0,89.97741440880385,90.63076894737965,90.0,89.97741440880385,89.97741440880385,180.0,0.0,98.6202378505801,0.0,0.0,0.0,0.0
2018-05-02 09:00:00,633.03,600.34,27.9,4.79,462.18,433.02,29.16,1046.2,5.92,5.11,0.0,0.0,462.90990556384935,444780.4745029288,23.46481668369931,0.0,0.0,0.0,-11.669674020212844,11.669674014177808,42.23667203679294,0.0,89.97741440883269,90.63076894737965,90.0,89.97741440883269,89.97741440883269,180.0,0.0,98.6202378462278,0.0,0.0,0.0,0.0
2018-05-02 10:00:00,865.99,829.05,30.02,6.92,667.04,635.66,31.38,1099.22,9.52,3.51,0.0,0.0,667.4726676646422,444780.4745029288,568.6799229060068,0.052941177500199145,0.0,0.0,339.3958932701166,13.03303007867202,1023.6239098503368,427.7281204155422,89.68915920481284,90.65686983852221,90.0,90.33752532939812,90.65686983852221,180.0,0.0,146.07054398824263,0.6408174313894832,427.7281204155422,0.0,384.955308373988
2018-05-02 11:00:00,1032.59,993.04,31.1,8.45,814.8,782.3,32.5,1124.54,11.88,1.85,0.0,0.0,815.0933752858253,444780.4745029288,740.3287110464538,0.052941177500199145,0.0,0.0,621.9488676273813,13.095868111222028,1332.5917431783253,705.9565046880352,89.6065387985351,91.20372538486293,90.0,90.67665381137475,91.20372538486293,180.0,0.0,241.08644194737403,0.8661050697909064,705.9565046880352,0.0,635.3608542192318
2018-05-02 12:00:00,1121.22,1080.41,31.54,9.27,893.66,860.7,32.96,1135.29,13.57,3.21,0.0,0.0,893.9290035362587,444780.4745029288,832.5732501783502,0.052941177500199145,0.0,0.0,796.9995786300107,13.137701085688878,1498.6319215022238,857.3451584394628,89.60282525555077,91.54252009201628,90.0,90.90242079598266,91.54252009201628,180.0,0.0,292.78615948204333,0.9590752230299326,857.3451584394628,0.0,771.6106425955165
2018-05-02 13:00:00,1125.66,1084.8,31.55,9.31,897.6,864.62,32.98,1135.53,14.95,4.29,0.0,0.0,897.7220600907295,444780.4745029288,837.0849278200485,0.052941177500199145,0.0,0.0,842.6798533272918,13.152051793684514,1506.7529416430084,872.0264619578141,89.65801964932832,91.63093010303598,90.0,90.97986965331245,91.63093010303598,180.0,0.0,297.79987237353885,0.9713768890447914,872.0264619578141,0.0,784.8238157620327
2018-05-02 14:00:00,1045.78,1006.09,31.11,8.57,826.32,793.8,32.52,1125.75,15.86,6.43,0.0,0.0,826.5828796301496,444780.4745029288,753.8561065243848,0.052941177500199145,0.0,0.0,752.9590542019162,13.136896804501001,1356.9410561951313,748.9937750183741,89.76272769669995,91.45728366829063,90.0,90.8980801976657,91.45728366829063,180.0,0.0,255.78380971177006,0.9061326982159462,748.9937750183741,0.0,674.0943975165367
2018-05-02 15:00:00,886.6,849.35,30.14,7.11,684.94,653.44,31.5,1101.41,15.15,7.07,0.0,0.0,685.3167808723159,444780.4745029288,589.61320296103,0.052941177500199145,0.0,0.0,529.744473419053,13.092326273853413,1061.303815739078,492.53963024030327,89.91092917613182,91.02527217804567,90.0,90.6575389874141,91.02527217804567,180.0,0.0,168.2038853444409,0.7187035893289622,492.53963024030327,0.0,443.28566721627294
2018-05-02 16:00:00,659.85,626.63,28.19,5.03,485.26,455.8,29.46,1051.44,14.31,7.13,0.0,0.0,485.8393320824717,444780.4745029288,23.705892948046873,0.0,0.0,0.0,-21.564262480639837,11.666480481928748,42.670609333229464,0.0,89.95826433408776,90.6575389874141,90.0,89.95826433408776,89.95826433408776,180.0,0.0,105.5516240604261,0.0,0.0,0.0,0.0
2018-05-02 17:00:00,380.2,353.89,23.77,2.54,245.16,220.32,24.84,930.92,12.95,5.77,0.0,0.0,246.08603050668935,444780.4745029288,19.929021255098355,0.0,0.0,0.0,-14.519661915068045,11.668754165081703,35.87223996301692,0.0,89.97189851684517,90.6575389874141,90.0,89.97189851684517,89.97189851684517,180.0,0.0,103.49361991865418,0.0,0.0,0.0,0.0
2018-05-02 18:00:00,3.83,0.0,3.79,0.04,3.96,0.0,3.96,0.0,10.15,2.87,1.0,0.0,4.0,444780.4745029288,3.214358365836864,0.0,0.0,0.0,-12.490570311461655,11.669409065434388,5.78584533331925,0.0,89.97582563882996,90.6575389874141,90.0,89.97582563882996,89.97582563882996,180.0,0.0,102.90084267239484,0.0,0.0,0.0,0.0
2018-05-02 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.47,0.21,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.906120888452714,11.669597699664887,0.0,0.0,89.9769567874553,90.6575389874141,90.0,89.9769567874553,89.9769567874553,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-02 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.77,1.67,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.737778992293702,11.669652032927598,0.0,0.0,89.97728259786237,90.6575389874141,90.0,89.97728259786237,89.97728259786237,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-02 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.64,2.78,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.689290632324399,11.669667682809541,0.0,0.0,89.97737644266667,90.6575389874141,90.0,89.97737644266667,89.97737644266667,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-02 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82,3.61,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.675324287013062,11.669672190523462,0.0,0.0,89.97740347325593,90.6575389874141,90.0,89.97740347325593,89.97740347325593,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-02 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84,4.22,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.671301490584545,11.669673488902891,0.0,0.0,89.97741125901202,90.6575389874141,90.0,89.97741125901202,89.97741125901202,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-03 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.95,4.4,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.67014278436716,11.669673862881627,0.0,0.0,89.97741350158236,90.6575389874141,90.0,89.97741350158236,89.97741350158236,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-03 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.87,4.34,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66980903640445,11.669673970600599,0.0,0.0,89.97741414752115,90.6575389874141,90.0,89.97741414752115,89.97741414752115,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-03 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.05,4.28,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66971290531276,11.669674001627431,0.0,0.0,89.97741433357412,90.6575389874141,90.0,89.97741433357412,89.97741433357412,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-03 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,4.71,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669685216183948,11.669674010564247,0.0,0.0,89.9774143871639,90.6575389874141,90.0,89.9774143871639,89.9774143871639,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-03 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,5.0,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669677240754798,11.66967401313836,0.0,0.0,89.97741440259962,90.6575389874141,90.0,89.97741440259962,89.97741440259962,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-03 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,5.06,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674943547015,11.669674013879797,0.0,0.0,89.97741440704566,90.6575389874141,90.0,89.97741440704566,89.97741440704566,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-03 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.52,5.09,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674281879628,11.669674014093353,0.0,0.0,89.97741440832625,90.6575389874141,90.0,89.97741440832625,89.97741440832625,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-03 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,4.8,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674091288817,11.669674014154868,0.0,0.0,89.97741440869513,90.6575389874141,90.0,89.97741440869513,89.97741440869513,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-03 08:00:00,342.97,317.88,22.87,2.22,213.88,189.98,23.9,897.55,1.58,5.23,0.0,0.0,215.08567129650947,444780.4745029288,19.205790929330163,0.0,0.0,0.0,-11.669674036395843,11.669674014172585,34.570425314801305,0.0,89.97741440880137,90.6575389874141,90.0,89.97741440880137,89.97741440880137,180.0,0.0,102.661026671711,0.0,0.0,0.0,0.0
2018-05-03 09:00:00,625.14,592.6,27.82,4.71,454.36,425.28,29.08,1033.45,5.14,4.8,0.0,0.0,454.99763789628696,444780.4745029288,23.38445741800829,0.0,0.0,0.0,-11.66967402057997,11.669674014177689,42.09202535167875,0.0,89.97741440883198,90.6575389874141,90.0,89.97741440883198,89.97741440883198,180.0,0.0,102.66102666709057,0.0,0.0,0.0,0.0
