,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-05-03 10:00:00,855.38,818.63,29.93,6.81,656.68,625.4,31.28,1086.56,8.53,3.37,0.0,0.0,657.0676116051205,444780.4745029288,558.7534919506803,0.052941177500199145,0.0,0.0,322.31362661809595,13.02977575745329,1005.7563332820847,406.97014718725103,89.70306177170197,90.62380866730652,90.0,90.31996219175701,90.62380866730652,180.0,0.0,138.98162863097596,0.6193733186651557,406.97014718725103,0.0,366.27313246852594
2018-05-03 11:00:00,1019.76,980.43,31.0,8.32,802.38,769.98,32.4,1111.65,10.6,3.46,0.0,0.0,802.6486874123602,444780.4745029288,728.0147309187431,0.052941177500199145,0.0,0.0,597.8103875616043,13.090830126785576,1310.4265778956571,679.8001496846933,89.6189982399045,91.15700755527989,90.0,90.64946448120601,91.15700755527989,180.0,0.0,232.15396165971865,0.8469460678697235,679.8001496846933,0.0,611.8201347162241
2018-05-03 12:00:00,356.94,10.67,342.47,3.8,366.42,8.48,357.94,11.23,11.78,4.88,0.0,1.0,366.3572636667368,444780.4745029288,295.51343363280773,0.052941177500199145,0.0,0.0,106.58701503134945,13.00549123319367,531.9242058040967,23.288856083036965,90.15359974227819,90.20628945942043,90.0,90.1889018527635,90.20628945942043,180.0,0.0,7.953220081970843,0.06356870299212103,23.288856083036965,0.0,20.959970474733268
2018-05-03 13:00:00,429.16,12.83,411.76,4.57,440.56,10.2,430.36,13.46,12.85,5.78,0.0,1.0,440.63593829449854,444780.4745029288,355.44808852721434,0.052941177500199145,0.0,0.0,115.83985391092212,12.995731669647494,639.8065897381667,117.82206578770588,89.95763173926403,90.22419748630354,90.0,90.1362307897805,90.22419748630354,180.0,0.0,40.23661859479678,0.26739095826759285,117.82206578770588,0.0,106.0398592089353
2018-05-03 14:00:00,1033.26,993.78,31.04,8.45,814.08,781.64,32.44,1113.8,13.86,6.71,0.0,0.0,814.3114070916018,444780.4745029288,741.5699799135963,0.052941177500199145,0.0,0.0,601.4355140969905,13.086924171056493,1334.8260272453044,717.4317963019616,89.54087487418863,91.16402365750487,90.0,90.62838455901051,91.16402365750487,180.0,0.0,245.00529134834562,0.8810287932283107,717.4317963019616,0.0,645.6886166717655
2018-05-03 15:00:00,876.14,839.12,30.02,7.0,674.58,643.2,31.38,1090.09,14.71,6.31,0.0,0.0,674.9647772820132,444780.4745029288,579.4904496134876,0.052941177500199145,0.0,0.0,475.56161449962036,13.075256746467474,1043.0828588480526,475.4703591336452,89.84468144637167,90.9204061896975,90.0,90.56541702439998,90.9204061896975,180.0,0.0,162.37467375646088,0.7044372908587859,475.4703591336452,0.0,427.9233232202807
2018-05-03 16:00:00,651.75,618.76,28.03,4.95,477.12,447.82,29.3,1040.21,14.13,6.18,0.0,0.0,477.5675589307786,444780.4745029288,23.54517441666483,0.0,0.0,0.0,-31.423504842741117,11.663298357825195,42.381315963001086,0.0,89.93918266849674,90.56541702439998,90.0,89.93918266849674,89.93918266849674,180.0,0.0,94.52659694383844,0.0,0.0,0.0,0.0
2018-05-03 17:00:00,374.34,348.28,23.57,2.48,239.36,214.72,24.64,918.45,12.94,5.3,0.0,0.0,240.32878192148354,444780.4745029288,19.768304256441816,0.0,0.0,0.0,-17.359468900388013,11.667837601929532,35.58294935169459,0.0,89.96640232908076,90.56541702439998,90.0,89.96640232908076,89.96640232908076,180.0,0.0,90.41794039901666,0.0,0.0,0.0,0.0
2018-05-03 18:00:00,3.21,0.0,3.18,0.03,3.32,0.0,3.32,0.0,10.72,3.24,1.0,0.0,3.299999952316284,444780.4745029288,2.6518456134972754,0.0,0.0,0.0,-13.308534148609887,11.669145063156483,4.77332233101573,0.0,89.97424254432505,90.56541702439998,90.0,89.97424254432505,89.97424254432505,180.0,0.0,89.23450346464301,0.0,0.0,0.0,0.0
2018-05-03 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.36,0.9,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-12.141723111545936,11.669521657765781,0.0,0.0,89.97650080081165,90.56541702439998,90.0,89.97650080081165,89.97650080081165,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-03 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.71,2.29,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.805640681287255,11.66963013019833,0.0,0.0,89.97715125774431,90.56541702439998,90.0,89.97715125774431,89.97715125774431,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-03 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.42,2.95,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.708837174679083,11.669661374056668,0.0,0.0,89.97733861211428,90.56541702439998,90.0,89.97733861211428,89.97733861211428,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-03 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.72,3.53,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.680954375557238,11.669670373381757,0.0,0.0,89.97739257673236,90.56541702439998,90.0,89.97739257673236,89.97739257673236,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-03 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.57,4.1,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.672923153204788,11.66967296550246,0.0,0.0,89.97740812043172,90.56541702439998,90.0,89.97740812043172,89.97740812043172,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-04 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.68,4.25,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.67060987997628,11.669673712123977,0.0,0.0,89.97741259756135,90.56541702439998,90.0,89.97741259756135,89.97741259756135,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-04 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.64,4.22,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669943576298921,11.669673927177115,0.0,0.0,89.97741388713143,90.56541702439998,90.0,89.97741388713143,89.97741388713143,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-04 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.83,4.24,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669751657512357,11.669673989119946,0.0,0.0,89.97741425857276,90.56541702439998,90.0,89.97741425857276,89.97741425857276,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-04 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.92,4.59,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669696378181035,11.669674006961651,0.0,0.0,89.97741436556088,90.56541702439998,90.0,89.97741436556088,89.97741436556088,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-04 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45,4.77,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669680455797174,11.669674012100689,0.0,0.0,89.9774143963772,90.56541702439998,90.0,89.9774143963772,89.9774143963772,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-04 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,5.18,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669675869590591,11.669674013580911,0.0,0.0,89.97741440525338,90.56541702439998,90.0,89.97741440525338,89.97741440525338,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-04 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,4.79,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674548605435,11.669674014007265,0.0,0.0,89.97741440781003,90.56541702439998,90.0,89.97741440781003,89.97741440781003,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-04 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,4.7,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674168114014,11.669674014130072,0.0,0.0,89.97741440854644,90.56541702439998,90.0,89.97741440854644,89.97741440854644,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-04 08:00:00,339.7,314.77,22.75,2.18,210.16,186.38,23.78,889.14,1.06,5.56,0.0,0.0,211.31085582123902,444780.4745029288,19.125431663639137,0.0,0.0,0.0,-11.669674058518973,11.669674014165443,34.425778629687116,0.0,89.97741440875855,90.56541702439998,90.0,89.97741440875855,89.97741440875855,180.0,0.0,88.75572814987568,0.0,0.0,0.0,0.0
2018-05-04 09:00:00,621.98,589.56,27.75,4.67,449.92,420.92,29.0,1029.23,5.17,4.15,0.0,0.0,450.5881603377929,444780.4745029288,23.304098152317266,0.0,0.0,0.0,-11.669674026953313,11.669674014175632,41.94737866656456,0.0,89.97741440881964,90.56541702439998,90.0,89.97741440881964,89.97741440881964,180.0,0.0,88.75572814065411,0.0,0.0,0.0,0.0
2018-05-04 10:00:00,852.59,815.92,29.91,6.77,652.24,620.98,31.26,1084.27,8.48,3.01,0.0,0.0,652.742334701765,444780.4745029288,554.0231450121802,0.052941177500199145,0.0,0.0,316.3408229918005,13.028637886117039,997.2417083883615,399.7121351060449,89.70792279533171,90.61224884990352,90.0,90.31382125189482,90.61224884990352,180.0,0.0,136.5029939039784,0.6123582213932417,399.7121351060449,0.0,359.74092159544045
2018-05-04 11:00:00,1017.71,978.42,31.0,8.28,798.46,766.06,32.4,1110.84,10.37,3.68,0.0,0.0,798.7459204076025,444780.4745029288,723.4913958553491,0.052941177500199145,0.0,0.0,590.2532408636945,13.089236790809837,1302.2845743948237,671.7274246966439,89.62263615360762,91.14238138616713,90.0,90.64086545942249,91.14238138616713,180.0,0.0,229.397099825789,0.840977596923261,671.7274246966439,0.0,604.5546822269795
2018-05-04 12:00:00,1106.65,1066.08,31.46,9.1,877.36,844.48,32.88,1123.39,11.5,5.22,0.0,0.0,877.6103577213239,444780.4745029288,815.4105205063502,0.052941177500199145,0.0,0.0,760.3776525912732,13.129828938990574,1467.739006625289,819.3151065647189,89.6179876905648,91.47164168977146,90.0,90.85993587003327,91.47164168977146,180.0,0.0,279.79877310247144,0.9335750192056005,819.3151065647189,0.0,737.383595908247
2018-05-04 13:00:00,1112.31,1071.68,31.48,9.15,882.24,849.34,32.9,1125.22,12.36,5.91,0.0,0.0,882.3530107650414,444780.4745029288,820.7417188160186,0.052941177500199145,0.0,0.0,803.826071797462,13.143586924766764,1477.3351640384851,832.4953375027357,89.67225862297092,91.55573214777031,90.0,90.93418588458651,91.55573214777031,180.0,0.0,284.2998648266649,0.9434946414257975,832.4953375027357,0.0,749.245803752462
2018-05-04 14:00:00,1034.33,994.85,31.06,8.43,812.58,780.12,32.46,1116.79,13.37,6.98,0.0,0.0,812.8479323672946,444780.4745029288,739.1741697948474,0.052941177500199145,0.0,0.0,716.1858985914772,13.128748284688266,1330.5135688267258,712.5694660665415,89.7739645382843,91.3861125749841,90.0,90.85410372287316,91.3861125749841,180.0,0.0,243.34478976185207,0.8766331778581173,712.5694660665415,0.0,641.3125194598874
2018-05-04 15:00:00,877.48,840.42,30.08,6.99,673.32,641.88,31.44,1093.61,14.25,6.87,0.0,0.0,673.5333479864481,444780.4745029288,577.0727344441128,0.052941177500199145,0.0,0.0,502.7658818970386,13.08608641708502,1038.7309713364743,467.7086962276656,89.91489315057929,90.97305757142249,90.0,90.62386331254423,90.97305757142249,180.0,0.0,159.72404063505385,0.6944105998996151,467.7086962276656,0.0,420.93782660489904
2018-05-04 16:00:00,653.23,620.2,28.09,4.94,475.88,446.52,29.36,1044.84,13.65,6.49,0.0,0.0,476.488756113646,444780.4745029288,23.62553368235585,0.0,0.0,0.0,-20.974328532167196,11.666670886319672,42.525962648115275,0.0,89.95940609751258,90.62386331254423,90.0,89.95940609751258,89.95940609751258,180.0,0.0,100.29612518005462,0.0,0.0,0.0,0.0
2018-05-04 17:00:00,375.25,349.21,23.57,2.47,237.92,213.28,24.64,923.02,12.43,4.92,0.0,0.0,238.82611239533955,444780.4745029288,19.768304256441816,0.0,0.0,0.0,-14.349740283550528,11.668809008212595,35.58294935169459,0.0,89.97222738468615,90.62386331254423,90.0,89.97222738468615,89.97222738468615,180.0,0.0,98.36082311057807,0.0,0.0,0.0,0.0
2018-05-04 18:00:00,2.69,0.0,2.66,0.03,2.78,0.0,2.78,0.0,10.21,2.61,1.0,0.0,2.799999952316284,444780.4745029288,2.2500508177676672,0.0,0.0,0.0,-12.441626932403416,11.669424862176218,4.050091664350823,0.0,89.97592036428226,90.62386331254423,90.0,89.97592036428226,89.97592036428226,180.0,0.0,97.80338835709858,0.0,0.0,0.0,0.0
2018-05-04 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.44,1.21,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.89202348171828,11.669602249679595,0.0,0.0,89.976984071702,90.62386331254423,90.0,89.976984071702,89.976984071702,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-04 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.84,2.78,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.733718445579832,11.66965334349114,0.0,0.0,89.97729045668069,90.62386331254423,90.0,89.97729045668069,89.97729045668069,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-04 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.42,3.52,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.68812105270188,11.669668060297724,0.0,0.0,89.9773787062815,90.62386331254423,90.0,89.9773787062815,89.9773787062815,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-04 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.56,4.26,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.674987407133086,11.669672299253275,0.0,0.0,89.97740412525626,90.62386331254423,90.0,89.97740412525626,89.97740412525626,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-04 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.81,4.87,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.67120445737868,11.669673520220886,0.0,0.0,89.97741144681095,90.62386331254423,90.0,89.97741144681095,89.97741144681095,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-05 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.97,5.08,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670114835407203,11.669673871902306,0.0,0.0,89.97741355567503,90.62386331254423,90.0,89.97741355567503,89.97741355567503,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-05 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.42,5.11,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669800986132591,11.669673973198867,0.0,0.0,89.97741416310171,90.62386331254423,90.0,89.97741416310171,89.97741416310171,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-05 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.76,5.36,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669710586547225,11.669674002375825,0.0,0.0,89.97741433806188,90.62386331254423,90.0,89.97741433806188,89.97741433806188,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-05 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01,5.46,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669684548304756,11.66967401077981,0.0,0.0,89.97741438845652,90.62386331254423,90.0,89.97741438845652,89.97741438845652,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-05 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,5.8,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669677048379743,11.66967401320045,0.0,0.0,89.97741440297195,90.62386331254423,90.0,89.97741440297195,89.97741440297195,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-05 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,5.98,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66967488813272,11.66967401389768,0.0,0.0,89.9774144071529,90.62386331254423,90.0,89.9774144071529,89.9774144071529,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-05 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,5.99,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674265909562,11.669674014098508,0.0,0.0,89.97741440835716,90.62386331254423,90.0,89.97741440835716,89.97741440835716,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-05 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,5.95,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674086685031,11.669674014156353,0.0,0.0,89.97741440870404,90.62386331254423,90.0,89.97741440870404,89.97741440870404,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-05 08:00:00,347.42,322.43,22.79,2.21,212.84,189.02,23.82,911.38,2.75,6.32,0.0,0.0,214.07075737652752,444780.4745029288,19.125431663639137,0.0,0.0,0.0,-11.66967403506684,11.669674014173014,34.425778629687116,0.0,89.97741440880394,90.62386331254423,90.0,89.97741440880394,89.97741440880394,180.0,0.0,97.57787063679864,0.0,0.0,0.0,0.0
2018-05-05 09:00:00,632.32,599.8,27.8,4.72,455.18,426.12,29.06,1048.07,6.67,4.66,0.0,0.0,455.8458071738702,444780.4745029288,23.38445741800829,0.0,0.0,0.0,-11.669674020198157,11.669674014177813,42.09202535167875,0.0,89.97741440883271,90.62386331254423,90.0,89.97741440883271,89.97741440883271,180.0,0.0,97.5778706324549,0.0,0.0,0.0,0.0
2018-05-05 10:00:00,864.68,827.85,29.99,6.84,659.16,627.82,31.34,1101.44,9.99,3.42,0.0,0.0,659.502767521807,444780.4745029288,558.7156692482288,0.052941177500199145,0.0,0.0,329.088759668538,13.031066479562664,1005.6882524144384,415.2031313305553,89.69754776455456,90.63692132023208,90.0,90.3269280468585,90.63692132023208,180.0,0.0,141.79321948754563,0.6295699605488407,415.2031313305553,0.0,373.6828181974998
2018-05-05 11:00:00,1030.38,990.94,31.08,8.36,806.04,773.56,32.48,1126.48,12.13,3.09,0.0,0.0,806.2992828941555,444780.4745029288,729.375800144281,0.052941177500199145,0.0,0.0,607.4135805999259,13.092833890134152,1312.8765026179906,690.2100027360007,89.61403264273352,91.17559366072625,90.0,90.66027852478865,91.17559366072625,180.0,0.0,235.70896032701376,0.8560220967313026,690.2100027360007,0.0,621.1890024624006
2018-05-05 12:00:00,1118.3,1077.63,31.5,9.17,884.2,851.28,32.92,1137.15,13.46,3.55,0.0,0.0,884.3124005884466,444780.4745029288,820.712981691667,0.052941177500199145,0.0,0.0,779.0982141809069,13.13388104387473,1477.2834372121954,838.5531871489646,89.61069456528504,91.5078736316195,90.0,90.88180453972913,91.5078736316195,180.0,0.0,286.36864017948477,0.9482544704687704,838.5531871489646,0.0,754.6978684340681
2018-05-05 13:00:00,1122.31,1081.59,31.52,9.21,887.68,854.74,32.94,1137.39,14.6,4.42,0.0,0.0,887.8686135740019,444780.4745029288,824.9204275184125,0.052941177500199145,0.0,0.0,822.3969248477325,13.147671942930911,1484.8568400600545,851.1074177096295,89.66609204082823,91.5916743423762,90.0,90.95623218286536,91.5916743423762,180.0,0.0,290.65595073921185,0.9585961308887868,851.1074177096295,0.0,765.9966759386666
2018-05-05 14:00:00,1042.0,1002.45,31.08,8.47,816.18,783.7,32.48,1127.16,15.63,5.81,0.0,0.0,816.4601942825806,444780.4745029288,741.4289036042121,0.052941177500199145,0.0,0.0,732.3487426175618,13.13237899996436,1334.5720898763518,728.2232668726651,89.76983041350475,91.41739428745026,90.0,90.87369820904824,91.41739428745026,180.0,0.0,248.69061363944243,0.8919274595040745,728.2232668726651,0.0,655.4009401853987
2018-05-05 15:00:00,883.31,846.24,30.06,7.01,675.34,643.92,31.42,1103.2,15.11,6.36,0.0,0.0,675.69999125124,444780.4745029288,577.7527112225225,0.052941177500199145,0.0,0.0,510.6530526681915,13.088079205024597,1039.9549295957468,473.7494835704825,89.91649111218602,90.98832247206971,90.0,90.6346181233081,90.98832247206971,180.0,0.0,161.78698915577678,0.7011240042984285,473.7494835704825,0.0,426.3745352134342
2018-05-05 16:00:00,656.89,623.92,28.03,4.94,476.24,446.94,29.3,1053.22,14.53,6.75,0.0,0.0,476.85868536474436,444780.4745029288,23.54517441666483,0.0,0.0,0.0,-20.73651372970629,11.666747642340804,42.381315963001086,0.0,89.95986636640207,90.6346181233081,90.0,89.95986636640207,89.95986636640207,180.0,0.0,101.85002908409405,0.0,0.0,0.0,0.0
2018-05-05 17:00:00,376.84,350.92,23.46,2.46,236.74,212.22,24.52,930.05,13.15,5.56,0.0,0.0,237.8524935980604,444780.4745029288,19.687944990750793,0.0,0.0,0.0,-14.281241294223744,11.668831116634014,35.438302666580405,0.0,89.97235995824096,90.6346181233081,90.0,89.97235995824096,89.97235995824096,180.0,0.0,99.96419080485715,0.0,0.0,0.0,0.0
2018-05-05 18:00:00,2.13,0.0,2.1,0.02,2.2,0.0,2.2,0.0,10.29,2.93,1.0,0.0,2.200000047683716,444780.4745029288,1.767897139528413,0.0,0.0,0.0,-12.421896825236962,11.66943123017563,3.1822150022982387,0.0,89.97595855010762,90.6346181233081,90.0,89.97595855010762,89.97595855010762,180.0,0.0,99.42100335476148,0.0,0.0,0.0,0.0
2018-05-05 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.37,0.44,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.886340520072885,11.66960408388638,0.0,0.0,89.97699507055665,90.6346181233081,90.0,89.97699507055665,89.97699507055665,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-05 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.68,2.09,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.732081553661926,11.669653871806908,0.0,0.0,89.9772936247359,90.6346181233081,90.0,89.9772936247359,89.9772936247359,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-05 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.67,3.01,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.687649570523023,11.669668212471164,0.0,0.0,89.97737961879231,90.6346181233081,90.0,89.97737961879231,89.97737961879231,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-05 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.68,3.98,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.67485160375304,11.669672343084555,0.0,0.0,89.97740438809133,90.6346181233081,90.0,89.97740438809133,89.97740438809133,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-05 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.76,4.64,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.671165341252475,11.669673532845831,0.0,0.0,89.97741152251665,90.6346181233081,90.0,89.97741152251665,89.97741152251665,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-06 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9,4.91,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670103568587743,11.669673875538734,0.0,0.0,89.97741357748093,90.6346181233081,90.0,89.97741357748093,89.97741357748093,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-06 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.29,4.96,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669797740890267,11.669673974246285,0.0,0.0,89.97741416938258,90.6346181233081,90.0,89.97741416938258,89.97741416938258,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-06 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.76,4.99,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669709651802716,11.66967400267752,0.0,0.0,89.97741433987099,90.6346181233081,90.0,89.97741433987099,89.97741433987099,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-06 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.15,5.46,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66968427906045,11.669674010866707,0.0,0.0,89.97741438897762,90.6346181233081,90.0,89.97741438897762,89.97741438897762,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-06 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.54,5.8,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669676970827632,11.66967401322548,0.0,0.0,89.97741440312204,90.6346181233081,90.0,89.97741440312204,89.97741440312204,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-06 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08,5.89,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674865796654,11.669674013904892,0.0,0.0,89.97741440719614,90.6346181233081,90.0,89.97741440719614,89.97741440719614,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-06 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,5.87,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674259477478,11.669674014100584,0.0,0.0,89.97741440836961,90.6346181233081,90.0,89.97741440836961,89.97741440836961,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-06 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24,5.73,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674084834705,11.66967401415695,0.0,0.0,89.97741440870762,90.6346181233081,90.0,89.97741440870762,89.97741440870762,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-06 08:00:00,337.56,312.87,22.56,2.13,205.3,181.72,23.58,884.93,2.81,5.87,0.0,0.0,206.45818955916963,444780.4745029288,18.9647146649826,0.0,0.0,0.0,-11.669674034538176,11.669674014173184,34.13648801836479,0.0,89.97741440880496,90.6346181233081,90.0,89.97741440880496,89.97741440880496,180.0,0.0,99.20124957250178,0.0,0.0,0.0,0.0
2018-05-06 09:00:00,619.37,587.11,27.65,4.61,443.98,415.08,28.9,1026.96,6.54,4.93,0.0,0.0,444.5307281188705,444780.4745029288,23.223738886626244,0.0,0.0,0.0,-11.669674020051305,11.66967401417786,41.802731981450364,0.0,89.977414408833,90.6346181233081,90.0,89.977414408833,89.977414408833,180.0,0.0,99.20124956826959,0.0,0.0,0.0,0.0
2018-05-06 10:00:00,849.31,812.81,29.81,6.7,645.36,614.2,31.16,1082.73,10.1,3.38,0.0,0.0,645.7621956050202,444780.4745029288,546.0066380475804,0.052941177500199145,0.0,0.0,313.49647904454076,13.02809601371546,982.8119951667074,396.25575447730625,89.71023769199518,90.60674388126252,90.0,90.3108968388043,90.60674388126252,180.0,0.0,135.32262867996488,0.6136248872637253,396.25575447730625,0.0,356.63017902957563
2018-05-06 11:00:00,1013.71,974.6,30.9,8.2,790.78,758.48,32.3,1109.45,12.74,2.12,0.0,0.0,791.0486472455126,444780.4745029288,714.57431487335,0.052941177500199145,0.0,0.0,589.0100549081269,13.088926790333467,1286.2338278648556,670.7455926998106,89.6224514196765,91.13997531298216,90.0,90.6391924281913,91.13997531298216,180.0,0.0,229.06180100619395,0.8479195243369598,670.7455926998106,0.0,603.6710334298295
2018-05-06 12:00:00,1099.48,1059.11,31.38,9.0,867.14,834.34,32.8,1119.2,14.3,3.56,0.0,0.0,867.2996478633826,444780.4745029288,803.9173252555105,0.052941177500199145,0.0,0.0,758.353616268165,13.129401486636551,1447.0512541911621,817.1581001224525,89.61895045745618,91.46772435182163,90.0,90.85762896668103,91.46772435182163,180.0,0.0,279.06214838838497,0.9421865927601203,817.1581001224525,0.0,735.4422901102073
2018-05-06 13:00:00,1102.42,1062.0,31.4,9.02,869.74,836.92,32.82,1118.49,15.57,4.36,0.0,0.0,869.9718340642653,444780.4745029288,807.2639389409946,0.052941177500199145,0.0,0.0,801.0160742403286,13.142993881772691,1453.0751591111537,829.4978803708075,89.67360170553913,91.55029365343906,90.0,90.93098531063208,91.55029365343906,180.0,0.0,283.276223469117,0.9534767079706767,829.4978803708075,0.0,746.5480923337268
2018-05-06 14:00:00,1022.13,982.87,30.98,8.28,798.5,766.12,32.38,1106.88,16.51,5.9,0.0,0.0,798.7066396556411,444780.4745029288,724.2242638473138,0.052941177500199145,0.0,0.0,710.9275242958377,13.127666446746394,1303.6037368430168,706.758412230184,89.77693461377983,91.37593547047884,90.0,90.84826518776816,91.37593547047884,180.0,0.0,241.36029598062234,0.8848785988994656,706.758412230184,0.0,636.0825710071656
2018-05-06 15:00:00,865.15,828.32,29.99,6.84,659.36,628.02,31.34,1081.75,15.9,6.81,0.0,0.0,659.7014186231401,444780.4745029288,562.8940652775689,0.052941177500199145,0.0,0.0,491.71329934272944,13.083834735535774,1013.2093656244842,455.3337111814297,89.92149958613292,90.95166630458142,90.0,90.61171128749342,90.95166630458142,180.0,0.0,155.497943001365,0.690211811476402,455.3337111814297,0.0,409.80034006328674
2018-05-06 16:00:00,641.56,608.81,27.94,4.8,463.14,433.94,29.2,1029.49,15.03,6.82,0.0,0.0,463.6986572648519,444780.4745029288,23.46481668369931,0.0,0.0,0.0,-19.99113334179438,11.66698821791564,42.23667203679294,0.0,89.96130898225204,90.61171128749342,90.0,89.96130898225204,89.96130898225204,180.0,0.0,98.17461463004693,0.0,0.0,0.0,0.0
2018-05-06 17:00:00,365.02,339.32,23.35,2.36,227.7,203.3,24.4,901.03,13.76,5.77,0.0,0.0,228.69582841375131,444780.4745029288,19.60758572505977,0.0,0.0,0.0,-14.066545645761423,11.668900410822433,35.293655981466216,0.0,89.97277548211362,90.61171128749342,90.0,89.97277548211362,89.97277548211362,180.0,0.0,96.4438101787179,0.0,0.0,0.0,0.0
2018-05-06 18:00:00,1.57,0.0,1.55,0.02,1.62,0.0,1.62,0.0,10.91,2.65,1.0,0.0,1.600000023841858,444780.4745029288,1.2857433654938146,0.0,0.0,0.0,-12.36005696170627,11.669451189327974,2.3143381678140256,0.0,89.97607823553098,90.61171128749342,90.0,89.97607823553098,89.97607823553098,180.0,0.0,95.94527789899774,0.0,0.0,0.0,0.0
2018-05-06 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.01,0.45,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.86852847428399,11.66960983282105,0.0,0.0,89.97702954414892,90.61171128749342,90.0,89.97702954414892,89.97702954414892,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-06 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.56,1.72,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.726951060847375,11.669655527701373,0.0,0.0,89.97730355433745,90.61171128749342,90.0,89.97730355433745,89.97730355433745,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-06 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66,3.16,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.686171808972931,11.669668689426743,0.0,0.0,89.9773824788652,90.61171128749342,90.0,89.9773824788652,89.9773824788652,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-06 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.82,4.11,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.674425956692822,11.66967248046446,0.0,0.0,89.97740521189245,90.61171128749342,90.0,89.97740521189245,89.97740521189245,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-06 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82,4.67,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.67104273999961,11.669673572416052,0.0,0.0,89.9774117598002,90.61171128749342,90.0,89.9774117598002,89.9774117598002,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-07 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.79,4.91,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670068255143622,11.66967388693634,0.0,0.0,89.97741364582689,90.61171128749342,90.0,89.97741364582689,89.97741364582689,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-07 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.84,5.1,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669787569382402,11.669673977529197,0.0,0.0,89.97741418906861,90.61171128749342,90.0,89.97741418906861,89.97741418906861,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-07 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0,5.2,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669706722055478,11.66967400362311,0.0,0.0,89.97741434554125,90.61171128749342,90.0,89.97741434554125,89.97741434554125,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-07 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.14,5.67,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669683435194797,11.66967401113907,0.0,0.0,89.97741439061085,90.61171128749342,90.0,89.97741439061085,89.97741439061085,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-07 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,5.97,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669676727766891,11.66967401330393,0.0,0.0,89.97741440359246,90.61171128749342,90.0,89.97741440359246,89.97741440359246,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-07 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,5.84,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674795785351,11.669674013927487,0.0,0.0,89.97741440733164,90.61171128749342,90.0,89.97741440733164,89.97741440733164,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-07 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,6.06,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66967423930747,11.669674014107095,0.0,0.0,89.97741440840865,90.61171128749342,90.0,89.97741440840865,89.97741440840865,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-07 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.62,5.93,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674079026741,11.669674014158826,0.0,0.0,89.97741440871886,90.61171128749342,90.0,89.97741440871886,89.97741440871886,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-07 08:00:00,334.02,309.39,22.54,2.09,201.5,177.94,23.56,875.99,3.54,5.37,0.0,0.0,202.75632730840985,444780.4745029288,18.9647146649826,0.0,0.0,0.0,-11.669674032864071,11.669674014173724,34.13648801836479,0.0,89.9774144088082,90.61171128749342,90.0,89.9774144088082,89.9774144088082,180.0,0.0,95.74358996598566,0.0,0.0,0.0,0.0
2018-05-07 09:00:00,614.16,581.94,27.67,4.55,438.26,409.34,28.92,1019.2,7.14,5.22,0.0,0.0,438.87358134824814,444780.4745029288,23.223738886626244,0.0,0.0,0.0,-11.669674019566697,11.669674014178016,41.802731981450364,0.0,89.97741440883394,90.61171128749342,90.0,89.97741440883394,89.97741440883394,180.0,0.0,95.74358996210097,0.0,0.0,0.0,0.0
2018-05-07 10:00:00,842.13,805.66,29.85,6.62,637.84,606.64,31.2,1074.58,11.09,3.86,0.0,0.0,638.2246864567319,444780.4745029288,538.5816221884983,0.052941177500199145,0.0,0.0,308.66982743525546,13.027176494364369,969.4469659855548,390.3905196737351,89.71416590879586,90.59740233669447,90.0,90.30593431548793,90.59740233669447,180.0,0.0,133.31963192225118,0.6116819483136703,390.3905196737351,0.0,351.35146770636163
2018-05-07 11:00:00,1004.7,965.64,30.94,8.11,781.64,749.3,32.34,1100.74,13.71,2.15,0.0,0.0,781.8427675123788,444780.4745029288,705.2672738405194,0.052941177500199145,0.0,0.0,581.0506610053826,13.087286304255281,1269.4811532100512,661.9709582681916,89.62689885089206,91.12457063104198,90.0,90.6303389435925,91.12457063104198,180.0,0.0,226.06523481485104,0.8466804142403359,661.9709582681916,0.0,595.7738624413724
2018-05-07 12:00:00,334.71,10.51,320.63,3.56,343.38,8.26,335.12,11.13,15.05,3.74,0.0,1.0,343.3419333265428,444780.4745029288,276.9531895855259,0.052941177500199145,0.0,0.0,95.27995996068557,13.00285865948946,498.5157649321737,13.007498951078661,90.1549769549411,90.18440568420186,90.0,90.17469420354581,90.18440568420186,180.0,0.0,4.442103188971052,0.03788497031240165,13.007498951078661,0.0,11.706749055970795
2018-05-07 13:00:00,373.48,10.54,358.96,3.98,383.46,8.28,375.18,11.11,16.46,4.26,0.0,1.0,383.47292971633055,444780.4745029288,309.21432545138094,0.052941177500199145,0.0,0.0,72.17163665341576,12.987057046723592,556.585812248892,67.32681278327411,89.98735853058648,90.13968162919603,90.0,90.08941500665487,90.13968162919603,180.0,0.0,22.9923254956759,0.17557122697833794,67.32681278327411,0.0,60.594131504946695
2018-05-07 14:00:00,1015.95,976.82,30.92,8.21,791.46,759.14,32.32,1101.82,16.1,6.06,0.0,0.0,791.6125036049029,444780.4745029288,716.770937646136,0.052941177500199145,0.0,0.0,573.0274070704119,13.080340945545194,1290.1877490436718,691.377216385708,89.54484058109503,91.10904235382593,90.0,90.59285576882473,91.10904235382593,180.0,0.0,236.10756758388035,0.8733783426073538,691.377216385708,0.0,622.2394947471372
2018-05-07 15:00:00,858.91,822.23,29.91,6.77,652.48,621.22,31.26,1075.57,15.61,6.55,0.0,0.0,652.8977709832443,444780.4745029288,555.9496832247843,0.052941177500199145,0.0,0.0,444.62601305506337,13.068474388034216,1000.7094773357592,444.303256841246,89.8553222101985,90.86053315078215,90.0,90.52881354038954,90.86053315078215,180.0,0.0,151.73100697587677,0.6805096855701296,444.303256841246,0.0,399.87293115712146
2018-05-07 16:00:00,635.74,603.16,27.84,4.74,456.92,427.82,29.1,1021.88,14.82,6.31,0.0,0.0,457.4913634510178,444780.4745029288,23.38445741800829,0.0,0.0,0.0,-29.83990537651932,11.663809473167202,42.09202535167875,0.0,89.942247581026,90.52881354038954,90.0,89.942247581026,89.942247581026,180.0,0.0,88.53887286615212,0.0,0.0,0.0,0.0
2018-05-07 17:00:00,359.92,334.46,23.15,2.31,222.74,198.54,24.2,889.99,13.5,5.14,0.0,0.0,223.71400320016753,444780.4745029288,19.44686872640323,0.0,0.0,0.0,-16.90333681021621,11.66798482104285,35.00436537014387,0.0,89.96728513119581,90.52881354038954,90.0,89.96728513119581,89.96728513119581,180.0,0.0,84.7595937655198,0.0,0.0,0.0,0.0
2018-05-07 18:00:00,1.1,0.0,1.09,0.01,1.14,0.0,1.14,0.0,11.26,2.49,1.0,0.0,1.100000023841858,444780.4745029288,0.8839485697642065,0.0,0.0,0.0,-13.177152136857272,11.669187467415453,1.5911075011491194,0.0,89.97449682224224,90.52881354038954,90.0,89.97449682224224,89.97449682224224,180.0,0.0,83.67102906701054,0.0,0.0,0.0,0.0
2018-05-07 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66,0.39,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-12.103880492305077,11.669533871676993,0.0,0.0,89.9765740417544,90.52881354038954,90.0,89.9765740417544,89.9765740417544,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-07 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.1,1.67,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.794740682019482,11.669633648232386,0.0,0.0,89.9771723537001,90.52881354038954,90.0,89.9771723537001,89.9771723537001,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-07 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.45,2.98,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.705697593266377,11.669662387373648,0.0,0.0,89.97734468848815,90.52881354038954,90.0,89.97734468848815,89.97734468848815,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-07 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.87,3.91,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.680050066190974,11.669670665252527,0.0,0.0,89.97739432694077,90.52881354038954,90.0,89.97739432694077,89.97739432694077,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-07 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.04,4.65,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.67266268043726,11.669673049571463,0.0,0.0,89.97740862455304,90.52881354038954,90.0,89.97740862455304,89.97740862455304,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-08 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.66,5.18,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.67053485470412,11.669673736338794,0.0,0.0,89.97741274276594,90.52881354038954,90.0,89.97741274276594,89.97741274276594,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-08 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.08,5.13,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669921966390671,11.669673934151831,0.0,0.0,89.97741392895544,90.52881354038954,90.0,89.97741392895544,89.97741392895544,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-08 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.43,5.09,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66974543310003,11.66967399112891,0.0,0.0,89.97741427061955,90.52881354038954,90.0,89.97741427061955,89.97741427061955,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-08 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.87,5.09,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669694585333648,11.669674007540303,0.0,0.0,89.97741436903077,90.52881354038954,90.0,89.97741436903077,89.97741436903077,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-08 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.65,5.05,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66967993939498,11.66967401226736,0.0,0.0,89.97741439737665,90.52881354038954,90.0,89.97741439737665,89.97741439737665,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-08 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.87,4.94,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669675720852368,11.669674013628915,0.0,0.0,89.97741440554125,90.52881354038954,90.0,89.97741440554125,89.97741440554125,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-08 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.27,4.95,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674505768944,11.669674014021092,0.0,0.0,89.97741440789294,90.52881354038954,90.0,89.97741440789294,89.97741440789294,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-08 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.85,4.66,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674155778514,11.669674014134053,0.0,0.0,89.97741440857031,90.52881354038954,90.0,89.97741440857031,89.97741440857031,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-08 08:00:00,328.52,304.13,22.35,2.04,196.62,173.26,23.36,861.66,3.62,4.82,0.0,0.0,197.80427689017228,444780.4745029288,18.803996133600553,0.0,0.0,0.0,-11.669674054972518,11.66967401416659,33.8471946481364,0.0,89.97741440876541,90.52881354038954,90.0,89.97741440876541,89.97741440876541,180.0,0.0,83.23063559015236,0.0,0.0,0.0,0.0
2018-05-08 09:00:00,607.96,575.97,27.52,4.48,431.9,403.14,28.76,1009.8,6.85,4.87,0.0,0.0,432.52478409650746,444780.4745029288,23.143379620935217,0.0,0.0,0.0,-11.669674025932695,11.66967401417596,41.658085296336175,0.0,89.97741440882162,90.52881354038954,90.0,89.97741440882162,89.97741440882162,180.0,0.0,83.2306355816687,0.0,0.0,0.0,0.0
2018-05-08 10:00:00,835.95,799.67,29.74,6.55,631.06,599.98,31.08,1067.97,10.52,3.07,0.0,0.0,631.4925985845297,444780.4745029288,531.86275305102,0.052941177500199145,0.0,0.0,297.4570454077477,13.025040361307704,957.3530009636614,376.7650076824769,89.723291539208,90.57570101836434,90.0,90.29440589024276,90.57570101836434,180.0,0.0,128.66647527043133,0.5966261655749941,376.7650076824769,0.0,339.0885069142292
2018-05-08 11:00:00,999.08,960.21,30.83,8.04,775.1,742.88,32.22,1096.06,12.14,2.95,0.0,0.0,775.3960346365122,444780.4745029288,698.490829937441,0.052941177500199145,0.0,0.0,563.4594230889409,13.08364660255601,1257.2835536051555,642.6793261869154,89.63649883650741,91.09052439230219,90.0,90.6106959588899,91.09052439230219,180.0,0.0,219.47707972746636,0.8288400990961846,642.6793261869154,0.0,578.411393568224
2018-05-08 12:00:00,395.26,10.59,380.45,4.21,405.94,8.3,397.64,11.23,13.18,4.5,0.0,1.0,405.88178440874026,444780.4745029288,327.20536046462547,0.052941177500199145,0.0,0.0,147.12192692887388,13.01224358141883,588.969676810883,79.55694153446433,90.10474801754633,90.28474108939183,90.0,90.22534337568281,90.28474108939183,180.0,0.0,27.168954233568215,0.19601013051215696,79.55694153446433,0.0,71.6012473810179
2018-05-08 13:00:00,1089.52,1049.3,31.34,8.87,855.2,822.44,32.76,1108.45,14.41,4.8,0.0,0.0,855.4348804602688,444780.4745029288,791.839589720163,0.052941177500199145,0.0,0.0,679.7756314452686,13.104078058526612,1425.3113291949455,796.5135274002554,89.51357710076802,91.31564381924743,90.0,90.72096180214922,91.31564381924743,180.0,0.0,272.0119596726975,0.9311211707566674,796.5135274002554,0.0,716.8621746602298
2018-05-08 14:00:00,1011.16,972.09,30.92,8.15,785.52,753.2,32.32,1098.25,15.46,6.29,0.0,0.0,785.8043247481486,444780.4745029288,710.5011230111518,0.052941177500199145,0.0,0.0,658.5234939705081,13.11242867321845,1278.9020821646598,681.0594649728414,89.7336537980038,91.27451224285505,90.0,90.76602895605414,91.27451224285505,180.0,0.0,232.584021925603,0.8667036354007366,681.0594649728414,0.0,612.9535184755573
2018-05-08 15:00:00,854.87,818.27,29.89,6.72,647.28,616.04,31.24,1072.16,16.43,6.94,0.0,0.0,647.6451583044568,444780.4745029288,550.3661933238084,0.052941177500199145,0.0,0.0,466.1276626541763,13.076903070032785,990.6591950366397,439.11446005632456,89.90867605326576,90.90214763516511,90.0,90.57430201313832,90.90214763516511,180.0,0.0,149.95901600113964,0.6780170505804934,439.11446005632456,0.0,395.2030140506921
2018-05-08 16:00:00,632.5,599.97,27.84,4.7,452.6,423.5,29.1,1018.12,16.27,6.66,0.0,0.0,453.0724565773136,444780.4745029288,23.38445741800829,0.0,0.0,0.0,-21.899580905717578,11.666372256083026,42.09202535167875,0.0,89.95761535581754,90.57430201313832,90.0,89.95761535581754,89.95761535581754,180.0,0.0,93.08542488558724,0.0,0.0,0.0,0.0
2018-05-08 17:00:00,357.48,332.07,23.13,2.28,219.46,195.28,24.18,885.51,15.56,5.61,0.0,0.0,220.4817809909558,444780.4745029288,19.44686872640323,0.0,0.0,0.0,-14.616245361429817,11.668722992249007,35.00436537014387,0.0,89.97171158838177,90.57430201313832,90.0,89.97171158838177,89.97171158838177,180.0,0.0,90.9576768924202,0.0,0.0,0.0,0.0
2018-05-08 18:00:00,0.85,0.0,0.84,0.01,0.88,0.0,0.88,0.0,13.85,3.51,1.0,0.0,0.8999999761581421,444780.4745029288,0.7232306131542255,0.0,0.0,0.0,-12.518389725521967,11.669400086567173,1.3018151655105055,0.0,89.9757717968879,90.57430201313832,90.0,89.9757717968879,89.9757717968879,180.0,0.0,90.34481097513344,0.0,0.0,0.0,0.0
2018-05-08 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.86,0.57,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.914133853707726,11.669595113436763,0.0,0.0,89.97694127909088,90.57430201313832,90.0,89.97694127909088,89.97694127909088,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-08 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.42,1.92,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.740087006825307,11.669651288003353,0.0,0.0,89.97727813091046,90.57430201313832,90.0,89.97727813091046,89.97727813091046,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-08 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.87,3.2,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.689955421312545,11.669667468245278,0.0,0.0,89.97737515602813,90.57430201313832,90.0,89.97737515602813,89.97737515602813,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-08 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.57,3.77,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.67551576951944,11.66967212872144,0.0,0.0,89.97740310265898,90.57430201313832,90.0,89.97740310265898,89.97740310265898,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-08 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.99,4.57,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.671356644247965,11.669673471101747,0.0,0.0,89.97741115226712,90.57430201313832,90.0,89.97741115226712,89.97741115226712,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-09 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.72,4.69,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670158670552203,11.669673857754274,0.0,0.0,89.9774134708361,90.57430201313832,90.0,89.9774134708361,89.9774134708361,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-09 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.61,4.88,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.6698136121846,11.669673969123739,0.0,0.0,89.97741413866514,90.57430201313832,90.0,89.97741413866514,89.97741413866514,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-09 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.65,4.33,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66971422329481,11.669674001202043,0.0,0.0,89.97741433102328,90.57430201313832,90.0,89.97741433102328,89.97741433102328,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-09 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.71,4.85,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669685595816292,11.66967401044172,0.0,0.0,89.97741438642916,90.57430201313832,90.0,89.97741438642916,89.97741438642916,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-09 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.76,4.58,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669677350100189,11.669674013103068,0.0,0.0,89.97741440238799,90.57430201313832,90.0,89.97741440238799,89.97741440238799,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-09 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.27,4.81,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674975039252,11.669674013869631,0.0,0.0,89.9774144069847,90.57430201313832,90.0,89.9774144069847,89.9774144069847,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-09 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.9,4.74,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674290947688,11.669674014090427,0.0,0.0,89.9774144083087,90.57430201313832,90.0,89.9774144083087,89.9774144083087,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-09 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52,4.63,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674093895425,11.669674014154026,0.0,0.0,89.97741440869008,90.57430201313832,90.0,89.97741440869008,89.97741440869008,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-09 08:00:00,327.11,302.82,22.27,2.01,194.1,170.82,23.28,859.02,9.24,4.8,0.0,0.0,195.31624356525006,444780.4745029288,18.72363686790953,0.0,0.0,0.0,-11.669674037144786,11.669674014172342,33.702547963022205,0.0,89.97741440879992,90.57430201313832,90.0,89.97741440879992,89.97741440879992,180.0,0.0,90.09686783263602,0.0,0.0,0.0,0.0
2018-05-09 09:00:00,605.71,573.79,27.48,4.44,428.42,399.7,28.72,1007.24,11.44,4.77,0.0,0.0,428.922531901116,444780.4745029288,23.063021887969704,0.0,0.0,0.0,-11.669674020800247,11.669674014177618,41.51344137012803,0.0,89.97741440883155,90.57430201313832,90.0,89.97741440883155,89.97741440883155,180.0,0.0,90.09686782786113,0.0,0.0,0.0,0.0
2018-05-09 10:00:00,832.69,796.47,29.72,6.5,626.56,595.5,31.06,1065.2,13.98,4.15,0.0,0.0,627.0344718363657,444780.4745029288,527.0730107139068,0.052941177500199145,0.0,0.0,307.3293227738243,13.026921116500684,948.7314643473566,388.76156957981857,89.71525689139695,90.5948079120183,90.0,90.30455607521326,90.5948079120183,180.0,0.0,132.76334016823367,0.6200003142431249,388.76156957981857,0.0,349.88541262183674
2018-05-09 11:00:00,994.64,955.85,30.81,7.98,769.6,737.4,32.2,1092.53,14.76,5.18,0.0,0.0,769.7751291560832,444780.4745029288,692.465738472091,0.052941177500199145,0.0,0.0,569.6801005806993,13.085085632355261,1246.4383884524075,648.4029622852612,89.63558898887777,91.1025639469949,90.0,90.61846221081625,91.1025639469949,180.0,0.0,221.431720066903,0.8423277626494842,648.4029622852612,0.0,583.5626660567351
2018-05-09 12:00:00,1081.84,1041.79,31.27,8.78,846.72,814.04,32.68,1105.71,14.91,6.55,0.0,0.0,846.9434363459333,444780.4745029288,782.2295118504161,0.052941177500199145,0.0,0.0,730.5536801762747,13.123586729112185,1408.0131882077837,787.1251720471223,89.63309401107588,91.41392010759327,90.0,90.82624749574254,91.41392010759327,180.0,0.0,268.80580579098563,0.9293715946877257,787.1251720471223,0.0,708.4126548424101
2018-05-09 13:00:00,348.55,10.46,334.37,3.71,357.66,8.18,349.48,11.07,15.18,7.02,0.0,1.0,357.7039992466044,444780.4745029288,288.47936122599657,0.052941177500199145,0.0,0.0,139.41535505729374,13.016168059097602,519.2628748704558,31.211179324308905,90.19921219693632,90.2698257214654,90.0,90.2465232583708,90.2698257214654,180.0,0.0,10.658719230306062,0.08725420847976495,31.211179324308905,0.0,28.090061391878013
2018-05-09 14:00:00,356.8,9.71,343.29,3.8,366.3,7.5,358.8,10.98,15.32,7.84,0.0,1.0,366.3132582173298,444780.4745029288,295.1438601049654,0.052941177500199145,0.0,0.0,59.43555563575031,12.986427724074797,531.2589734223837,38.86046527858967,90.02711250388903,90.11503210441577,90.0,90.08601863624195,90.11503210441577,180.0,0.0,13.270975257287155,0.10608533654420492,38.86046527858967,0.0,34.974418750730706
2018-05-09 15:00:00,855.27,818.75,29.83,6.7,645.46,614.28,31.18,1074.45,14.39,7.79,0.0,0.0,645.7843818270654,444780.4745029288,547.693246890399,0.052941177500199145,0.0,0.0,351.12146558257757,13.037980952583531,985.8478912279783,422.33648487097037,89.72405125191689,90.67956361574284,90.0,90.36424453568027,90.67956361574284,180.0,0.0,144.2292829175053,0.6539899334141343,422.33648487097037,0.0,380.10283638387335
