,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-05-09 16:00:00,633.94,601.47,27.78,4.68,451.5,422.46,29.04,1022.65,13.12,7.02,0.0,0.0,452.08562159730593,444780.4745029288,23.304098152317266,0.0,0.0,0.0,-49.376155108997395,11.657504042294974,41.94737866656456,0.0,89.90443694907209,90.36424453568027,90.0,89.90443694907209,89.90443694907209,180.0,0.0,69.40540071191228,0.0,0.0,0.0,0.0
2018-05-09 17:00:00,359.02,333.7,23.06,2.27,218.48,194.38,24.1,891.76,11.24,5.95,0.0,0.0,219.62624667931138,444780.4745029288,19.36650946071221,0.0,0.0,0.0,-22.53046072295732,11.666168636190225,34.859718685029684,0.0,89.95639434539315,90.36424453568027,90.0,89.95639434539315,89.95639434539315,180.0,0.0,61.562720389450426,0.0,0.0,0.0,0.0
2018-05-09 18:00:00,0.6,0.0,0.59,0.01,0.62,0.0,0.62,0.0,8.71,3.97,1.0,0.0,0.6000000238418579,444780.4745029288,0.48215377403459847,0.0,0.0,0.0,-14.79796083673092,11.668664342590876,0.8678768344842129,0.0,89.97135989463035,90.36424453568027,90.0,89.97135989463035,89.97135989463035,180.0,0.0,59.30375387403478,0.0,0.0,0.0,0.0
2018-05-09 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.98,1.67,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-12.570730144507687,11.669383193412228,0.0,0.0,89.97567049677423,90.36424453568027,90.0,89.97567049677423,89.97567049677423,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-09 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.85,2.16,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.929209726874346,11.669590247616691,0.0,0.0,89.97691210111151,90.36424453568027,90.0,89.97691210111151,89.97691210111151,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-09 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.13,3.11,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.744429386127388,11.669649886476813,0.0,0.0,89.97726972663084,90.36424453568027,90.0,89.97726972663084,89.97726972663084,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-09 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.88,3.66,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.691206178581702,11.669667064556567,0.0,0.0,89.97737273530136,90.36424453568027,90.0,89.97737273530136,89.97737273530136,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49,4.52,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.675876031397637,11.66967201244496,0.0,0.0,89.97740240540493,90.36424453568027,90.0,89.97740240540493,89.97740240540493,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-10 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29,5.04,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.671460412276822,11.66967343761005,0.0,0.0,89.97741095143355,90.36424453568027,90.0,89.97741095143355,89.97741095143355,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-10 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,5.34,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670188559379609,11.669673848107491,0.0,0.0,89.977413412989,90.36424453568027,90.0,89.977413412989,89.977413412989,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-10 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,5.04,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669822221217878,11.669673966345126,0.0,0.0,89.97741412200314,90.36424453568027,90.0,89.97741412200314,89.97741412200314,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-10 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,5.23,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66971670299456,11.669674000401708,0.0,0.0,89.97741432622405,90.36424453568027,90.0,89.97741432622405,89.97741432622405,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-10 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,4.98,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66968631004906,11.669674010211196,0.0,0.0,89.97741438504683,90.36424453568027,90.0,89.97741438504683,89.97741438504683,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-10 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,5.11,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669677555824014,11.66967401303667,0.0,0.0,89.97741440198983,90.36424453568027,90.0,89.97741440198983,89.97741440198983,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-10 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,5.03,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669675034293705,11.669674013850507,0.0,0.0,89.97741440687003,90.36424453568027,90.0,89.97741440687003,89.97741440687003,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-10 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,4.99,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674308011796,11.669674014084919,0.0,0.0,89.97741440827568,90.36424453568027,90.0,89.97741440827568,89.97741440827568,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-10 08:00:00,328.53,304.31,22.22,2.01,193.28,170.06,23.22,864.12,1.1,5.84,0.0,0.0,194.44853802335763,444780.4745029288,18.643279134944017,0.0,0.0,0.0,-11.669674098814939,11.669674014152438,33.557904036814065,0.0,89.97741440868056,90.36424453568027,90.0,89.97741440868056,89.97741440868056,180.0,0.0,58.3898586143454,0.0,0.0,0.0,0.0
2018-05-10 09:00:00,608.09,576.21,27.44,4.44,428.1,399.42,28.68,1012.67,4.82,5.49,0.0,0.0,428.66811634239036,444780.4745029288,23.063021887969704,0.0,0.0,0.0,-11.669674038561897,11.669674014171884,41.51344137012803,0.0,89.97741440879717,90.36424453568027,90.0,89.97741440879717,89.97741440879717,180.0,0.0,58.38985859674312,0.0,0.0,0.0,0.0
2018-05-10 10:00:00,835.28,799.12,29.66,6.5,626.46,595.46,31.0,1070.12,8.47,5.11,0.0,0.0,626.810506701022,444780.4745029288,525.8638888457818,0.052941177500199145,0.0,0.0,280.7853532776601,13.021864258126172,946.5550448813574,356.5059550706261,89.73685995606677,90.54343447673985,90.0,90.27726488491773,90.54343447673985,180.0,0.0,121.74794292604228,0.5687619324490255,356.5059550706261,0.0,320.8553595635635
2018-05-10 11:00:00,997.44,958.71,30.75,7.98,769.58,737.44,32.14,1097.41,10.25,5.91,0.0,0.0,769.8255136116722,444780.4745029288,691.5858368699958,0.052941177500199145,0.0,0.0,543.4858155939107,13.079412623639673,1244.8545654934087,621.5076879526389,89.64574137017867,91.05186729423434,90.0,90.58784573929597,91.05186729423434,180.0,0.0,212.2468964255145,0.8073357883876914,621.5076879526389,0.0,559.356919157375
2018-05-10 12:00:00,381.76,10.44,367.25,4.07,391.98,8.14,383.84,11.1,11.68,6.87,0.0,1.0,391.94079523740277,444780.4745029288,315.96664424081166,0.052941177500199145,0.0,0.0,122.66578651209463,13.007012808213476,568.7399866471595,53.970703071528426,90.11530279987456,90.2374084571326,90.0,90.19711359023745,90.2374084571326,180.0,0.0,18.431170598339584,0.13770116233712745,53.970703071528426,0.0,48.57363276437558
2018-05-10 13:00:00,383.99,10.47,369.43,4.09,394.28,8.16,386.12,11.09,13.07,7.36,0.0,1.0,394.27031102607737,444780.4745029288,317.85031198917386,0.052941177500199145,0.0,0.0,71.12762180222622,12.98741903876125,572.1305887552564,62.00376848153777,89.99738102101661,90.13766103354266,90.0,90.09136862940906,90.13766103354266,180.0,0.0,21.174488557404082,0.15726207819243276,62.00376848153777,0.0,55.803391633383995
2018-05-10 14:00:00,338.04,9.71,324.73,3.6,346.88,7.48,339.4,11.0,14.33,7.84,0.0,1.0,346.8804368560218,444780.4745029288,279.5148339774921,0.052941177500199145,0.0,0.0,12.98079744027203,12.973696043128236,503.1267250567218,10.468300550036988,90.00143921435584,90.02512315112692,90.0,90.01730745199247,90.02512315112692,180.0,0.0,3.5749586781678095,0.03017841145761132,10.468300550036988,0.0,9.421470495033288
2018-05-10 15:00:00,853.15,816.73,29.76,6.66,641.78,610.68,31.1,1073.54,13.8,7.96,0.0,0.0,642.1113683853991,444780.4745029288,543.5052768273185,0.052941177500199145,0.0,0.0,332.9955194355121,13.032808791679729,978.3095447563811,412.7361705504625,89.7106903012134,90.64448249792504,90.0,90.3363310730102,90.64448249792504,180.0,0.0,140.95074435919526,0.6427797277414589,412.7361705504625,0.0,371.4625534954162
2018-05-10 16:00:00,631.51,599.19,27.67,4.65,447.82,418.9,28.92,1020.31,13.06,7.33,0.0,0.0,448.34200112631623,444780.4745029288,23.223738886626244,0.0,0.0,0.0,-51.36458326570934,11.65686226629097,41.802731981450364,0.0,89.90058852748506,90.3363310730102,90.0,89.90058852748506,89.90058852748506,180.0,0.0,65.77291645510097,0.0,0.0,0.0,0.0
2018-05-10 17:00:00,356.49,331.39,22.87,2.23,215.16,191.26,23.9,887.16,11.6,6.22,0.0,0.0,216.32179412162836,444780.4745029288,19.205790929330163,0.0,0.0,0.0,-23.103197649574597,11.665983782231649,34.570425314801305,0.0,89.95528586523778,90.3363310730102,90.0,89.95528586523778,89.95528586523778,180.0,0.0,57.5166571954253,0.0,0.0,0.0,0.0
2018-05-10 18:00:00,0.25,0.0,0.25,0.0,0.26,0.0,0.26,0.0,9.53,3.71,1.0,0.0,0.30000001192092896,444780.4745029288,0.24107688701729924,0.0,0.0,0.0,-14.96292912386946,11.668611098178827,0.43393841724210647,0.0,89.97104061353626,90.3363310730102,90.0,89.97104061353626,89.97104061353626,180.0,0.0,55.13856546614967,0.0,0.0,0.0,0.0
2018-05-10 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.38,1.81,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-12.618246786965509,11.6693678571574,0.0,0.0,89.97557853264067,90.3363310730102,90.0,89.97557853264067,89.97557853264067,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-10 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.68,2.89,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.942896183525358,11.669585830238356,0.0,0.0,89.97688561222125,90.3363310730102,90.0,89.97688561222125,89.97688561222125,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-10 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.62,4.04,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.748371564823469,11.669648614117193,0.0,0.0,89.97726209690303,90.3363310730102,90.0,89.97726209690303,89.97726209690303,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-10 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.76,4.72,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.692341664072835,11.669666698072447,0.0,0.0,89.97737053767261,90.3363310730102,90.0,89.97737053767261,89.97737053767261,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-10 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.77,5.61,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.676203090971699,11.669671906884703,0.0,0.0,89.97740177241091,90.3363310730102,90.0,89.97740177241091,89.97740177241091,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.81,5.69,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.67155461688655,11.669673407205002,0.0,0.0,89.97741076910911,90.3363310730102,90.0,89.97741076910911,89.97741076910911,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-11 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.43,5.96,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670215693609189,11.669673839349771,0.0,0.0,89.97741336047316,90.3363310730102,90.0,89.97741336047316,89.97741336047316,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.81,5.92,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66983003682154,11.6696739638226,0.0,0.0,89.97741410687675,90.3363310730102,90.0,89.97741410687675,89.97741410687675,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-11 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.04,6.04,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669718954164496,11.66967399967513,0.0,0.0,89.97741432186712,90.3363310730102,90.0,89.97741432186712,89.97741432186712,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-11 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,5.88,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669686958470471,11.669674010001915,0.0,0.0,89.97741438379187,90.3363310730102,90.0,89.97741438379187,89.97741438379187,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-11 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,5.96,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669677742596697,11.669674012976389,0.0,0.0,89.97741440162835,90.3363310730102,90.0,89.97741440162835,89.97741440162835,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-11 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26,5.38,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66967508809998,11.669674013833141,0.0,0.0,89.97741440676589,90.3363310730102,90.0,89.97741440676589,89.97741440676589,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-11 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.36,5.17,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674323504596,11.669674014079918,0.0,0.0,89.97741440824569,90.3363310730102,90.0,89.97741440824569,89.97741440824569,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-11 08:00:00,325.42,301.35,22.1,1.97,189.92,166.82,23.1,856.59,3.06,4.99,0.0,0.0,191.0509544387479,444780.4745029288,18.562919869252994,0.0,0.0,0.0,-11.669674103279215,11.669674014150997,33.413257351699876,0.0,89.97741440867192,90.3363310730102,90.0,89.97741440867192,89.97741440867192,180.0,0.0,54.176476500394976,0.0,0.0,0.0,0.0
2018-05-11 09:00:00,604.05,572.28,27.38,4.39,423.36,394.74,28.62,1007.36,6.42,5.29,0.0,0.0,424.04185806720506,444780.4745029288,22.98266262227868,0.0,0.0,0.0,-11.669674039846846,11.66967401417147,41.368794685013846,0.0,89.97741440879469,90.3363310730102,90.0,89.97741440879469,89.97741440879469,180.0,0.0,54.1764764818639,0.0,0.0,0.0,0.0
2018-05-11 10:00:00,830.0,793.94,29.62,6.44,620.54,589.58,30.96,1064.56,9.34,4.99,0.0,0.0,620.9106418673645,444780.4745029288,519.8840510442011,0.052941177500199145,0.0,0.0,276.8737474152375,13.021119062993835,935.7913363272633,351.7526625820622,89.74004345409065,90.53586391987054,90.0,90.27324316616317,90.53586391987054,180.0,0.0,120.12467808466346,0.5665109258301321,351.7526625820622,0.0,316.577396323856
2018-05-11 11:00:00,991.02,952.4,30.71,7.91,762.62,730.52,32.1,1091.75,11.05,5.41,0.0,0.0,762.879125332368,444780.4745029288,684.3901855795538,0.052941177500199145,0.0,0.0,537.8809230832732,13.078244227627389,1231.902392555418,615.4240512562961,89.64865749450452,91.04101953528557,90.0,90.58154006182782,91.04101953528557,180.0,0.0,210.16931471122874,0.806712401506819,615.4240512562961,0.0,553.8816461306666
2018-05-11 12:00:00,529.16,22.54,501.0,5.61,541.16,17.52,523.64,23.99,12.23,6.45,0.0,1.0,541.1306047876517,444780.4745029288,436.9962454919358,0.052941177500199145,0.0,0.0,276.8072284786954,13.036220346394341,786.5932792466587,242.4201347042167,89.98727336135588,90.53573517852755,90.0,90.3547427788609,90.53573517852755,180.0,0.0,82.78726429196824,0.44798821681753936,242.4201347042167,0.0,218.17812123379505
2018-05-11 13:00:00,532.26,22.91,503.7,5.65,544.28,17.82,526.46,24.31,13.49,7.01,0.0,1.0,544.3137035026139,444780.4745029288,439.6063642396711,0.052941177500199145,0.0,0.0,250.7238745675505,13.025577247323625,791.2914932157354,251.73887555107308,89.91570828250185,90.48525322276005,90.0,90.29730339247484,90.48525322276005,180.0,0.0,85.96964459341787,0.4624885868776666,251.73887555107308,0.0,226.56498799596577
2018-05-11 14:00:00,464.93,15.93,444.06,4.94,476.36,12.24,464.12,18.08,14.4,7.81,0.0,1.0,476.35572377579473,444780.4745029288,384.03279541396745,0.052941177500199145,0.0,0.0,176.42466316480426,13.00998558475565,691.2590645781836,171.83969345431618,89.95267629788597,90.34145386642074,90.0,90.21315726880427,90.34145386642074,180.0,0.0,58.68381409494179,0.36073817291884913,171.83969345431618,0.0,154.65572410888456
2018-05-11 15:00:00,845.79,809.49,29.72,6.58,634.32,603.26,31.06,1065.61,13.92,8.59,0.0,0.0,634.6460047699987,444780.4745029288,536.1268453729459,0.052941177500199145,0.0,0.0,353.5021342440182,13.041615232523132,965.0283675076884,402.2373284035097,89.7741320217924,90.68417118310067,90.0,90.38385825986894,90.68417118310067,180.0,0.0,137.36535562636593,0.6337979367715141,402.2373284035097,0.0,362.01359556315873
2018-05-11 16:00:00,624.46,592.27,27.61,4.58,441.02,412.16,28.86,1010.17,13.11,7.35,0.0,0.0,441.59409436861273,444780.4745029288,23.223738886626244,0.0,0.0,0.0,-41.92294200009032,11.659909607369014,41.802731981450364,0.0,89.91886196418983,90.38385825986894,90.0,89.91886196418983,89.91886196418983,180.0,0.0,70.18860752000853,0.0,0.0,0.0,0.0
2018-05-11 17:00:00,350.48,325.51,22.79,2.18,210.04,186.22,23.82,872.75,11.79,5.76,0.0,0.0,211.10020369843073,444780.4745029288,19.125431663639137,0.0,0.0,0.0,-20.38367440080179,11.666861523153543,34.425778629687116,0.0,89.9605492547858,90.38385825986894,90.0,89.9605492547858,89.9605492547858,180.0,0.0,63.89614260060519,0.0,0.0,0.0,0.0
2018-05-11 18:00:00,0.08,0.0,0.08,0.0,0.08,0.0,0.08,0.0,9.68,3.12,1.0,0.0,0.10000000149011612,444780.4745029288,0.08035896034336341,0.0,0.0,0.0,-14.179611214137967,11.668863918295198,0.1446461354883766,0.0,89.97255665400428,90.38385825986894,90.0,89.97255665400428,89.97255665400428,180.0,0.0,62.08369239634972,0.0,0.0,0.0,0.0
2018-05-11 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69,1.46,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-12.392623803973905,11.669440678202479,0.0,0.0,89.97601520537403,90.38385825986894,90.0,89.97601520537403,89.97601520537403,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.15,2.45,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.877908865067532,11.669606805248899,0.0,0.0,89.97701138925694,90.38385825986894,90.0,89.97701138925694,89.97701138925694,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.07,3.08,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.729652941816079,11.669654655654595,0.0,0.0,89.97729832509293,90.38385825986894,90.0,89.97729832509293,89.97729832509293,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.35,3.75,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.686950045281998,11.66966843824674,0.0,0.0,89.9773809726597,90.38385825986894,90.0,89.9773809726597,89.9773809726597,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.47,4.99,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.674650115996368,11.669672408115826,0.0,0.0,89.97740477805253,90.38385825986894,90.0,89.97740477805253,89.97740477805253,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.89,5.11,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.671107305722646,11.669673551577112,0.0,0.0,89.97741163483913,90.38385825986894,90.0,89.97741163483913,89.97741163483913,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.23,5.25,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670086852326373,11.669673880933997,0.0,0.0,89.97741360983373,90.38385825986894,90.0,89.97741360983373,89.97741360983373,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.82,4.84,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669792926021703,11.66967397580031,0.0,0.0,89.97741417870132,90.38385825986894,90.0,89.97741417870132,89.97741417870132,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3,4.84,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669708264954803,11.669674003125131,0.0,0.0,89.97741434255511,90.38385825986894,90.0,89.97741434255511,89.97741434255511,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-12 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.95,4.96,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66968387961054,11.669674010995633,0.0,0.0,89.97741438975072,90.38385825986894,90.0,89.97741438975072,89.97741438975072,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-12 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.32,5.26,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669676855769728,11.669674013262615,0.0,0.0,89.97741440334472,90.38385825986894,90.0,89.97741440334472,89.97741440334472,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-12 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47,5.93,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674832659684,11.669674013915586,0.0,0.0,89.97741440726027,90.38385825986894,90.0,89.97741440726027,89.97741440726027,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-12 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,6.07,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674249932152,11.669674014103665,0.0,0.0,89.97741440838809,90.38385825986894,90.0,89.97741440838809,89.97741440838809,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-12 08:00:00,329.35,305.32,22.06,1.98,190.42,167.36,23.06,869.3,1.79,5.97,0.0,0.0,191.72461640387442,444780.4745029288,18.562919869252994,0.0,0.0,0.0,-11.669674082081247,11.66967401415784,33.413257351699876,0.0,89.97741440871295,90.38385825986894,90.0,89.97741440871295,89.97741440871295,180.0,0.0,61.35044131060266,0.0,0.0,0.0,0.0
2018-05-12 09:00:00,148.42,5.8,141.05,1.57,151.4,3.98,147.42,10.22,5.46,4.25,0.0,1.0,151.37943905939517,444780.4745029288,118.44910087636681,0.0,0.0,0.0,-11.669674033737836,11.669674014173442,213.208391704315,0.0,89.97741440880651,90.38385825986894,90.0,89.97741440880651,89.97741440880651,180.0,0.0,61.35044129647965,0.0,0.0,0.0,0.0
2018-05-12 10:00:00,838.47,802.32,29.66,6.48,624.76,593.76,31.0,1077.48,9.17,3.97,0.0,0.0,625.2117283547832,444780.4745029288,522.4653499206643,0.052941177500199145,0.0,0.0,279.67818031642685,13.021653331992662,940.4376745255862,355.1605442310816,89.73776103942596,90.54129164431706,90.0,90.27612654470299,90.54129164431706,180.0,0.0,121.28848074939458,0.5680644302141784,355.1605442310816,0.0,319.64448980797346
2018-05-12 11:00:00,1001.22,962.48,30.77,7.97,768.4,736.24,32.16,1104.8,10.94,4.11,0.0,0.0,768.6316688352116,444780.4745029288,688.6335762813553,0.052941177500199145,0.0,0.0,542.7686323893521,13.07924751508297,1239.540496181451,620.8420440816994,89.64585930894576,91.0504792514645,90.0,90.58695467043331,91.0504792514645,180.0,0.0,212.01957687907802,0.8077237371998043,620.8420440816994,0.0,558.7578396735295
2018-05-12 12:00:00,1086.93,1046.96,31.21,8.76,844.32,811.7,32.62,1116.06,12.15,4.62,0.0,0.0,844.5856156862156,444780.4745029288,777.3597640863846,0.052941177500199145,0.0,0.0,707.3879904387102,13.118385210053722,1399.247641816186,764.6726722426295,89.63905643702641,91.36908502508666,90.0,90.79817559102678,91.36908502508666,180.0,0.0,261.1382040977611,0.9053820690769664,764.6726722426295,0.0,688.2054050183665
2018-05-12 13:00:00,1090.37,1050.37,31.21,8.79,847.34,814.72,32.62,1116.17,13.36,5.47,0.0,0.0,847.576670253324,444780.4745029288,780.9290344583432,0.052941177500199145,0.0,0.0,748.817916660449,13.13156227749533,1405.6723287908676,776.8196001675785,89.69175854962107,91.44926887376276,90.0,90.869290466796,91.44926887376276,180.0,0.0,265.2864194829431,0.9165183840364582,776.8196001675785,0.0,699.1376401508207
2018-05-12 14:00:00,1011.19,972.38,30.75,8.06,777.12,744.98,32.14,1105.24,14.48,5.8,0.0,0.0,777.2708059271444,444780.4745029288,698.960202295943,0.052941177500199145,0.0,0.0,660.6664861388319,13.116547803834115,1258.128423890588,656.8394275954304,89.79259782620939,91.27865980900854,90.0,90.78825935468483,91.27865980900854,180.0,0.0,224.3128004036283,0.8450586624206721,656.8394275954304,0.0,591.1554848358874
2018-05-12 15:00:00,854.86,818.53,29.7,6.63,639.0,607.96,31.04,1079.13,13.74,6.72,0.0,0.0,639.2563486167318,444780.4745029288,538.9988991549029,0.052941177500199145,0.0,0.0,442.53368935888005,13.072964369653885,970.1980645607583,406.42340770388125,89.93697372033515,90.85648364884149,90.0,90.5530453724344,90.85648364884149,180.0,0.0,138.79491531954085,0.63577531702787,406.42340770388125,0.0,365.78106693349315
2018-05-12 16:00:00,167.39,6.01,159.61,1.77,170.98,4.16,166.82,10.26,13.0,6.94,0.0,1.0,170.98208825551427,444780.4745029288,134.03874630775806,0.0,0.0,0.0,-17.688213075763407,11.667731497958663,241.2697548136624,0.0,89.96576607467205,90.5530453724344,90.0,89.96576607467205,89.96576607467205,180.0,0.0,88.64654733446146,0.0,0.0,0.0,0.0
2018-05-12 17:00:00,355.87,330.98,22.69,2.19,211.42,187.7,23.72,888.92,11.51,6.3,0.0,0.0,212.4864946732538,444780.4745029288,19.045073930673624,0.0,0.0,0.0,-13.403223980887535,11.669114501498031,34.28113470347897,0.0,89.97405928077923,90.5530453724344,90.0,89.97405928077923,89.97405928077923,180.0,0.0,87.39473394594944,0.0,0.0,0.0,0.0
2018-05-12 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.95,3.75,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-12.168997098458636,11.669512854938143,0.0,0.0,89.97644801449415,90.5530453724344,90.0,89.97644801449415,89.97644801449415,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-12 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37,1.27,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.813496544409608,11.669627594675774,0.0,0.0,89.97713605343677,90.5530453724344,90.0,89.97713605343677,89.97713605343677,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-12 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.74,1.82,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.711099938302777,11.6696606437374,0.0,0.0,89.97733423274138,90.5530453724344,90.0,89.97733423274138,89.97733423274138,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.39,2.96,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.68160613070966,11.669670163024238,0.0,0.0,89.97739131531962,90.5530453724344,90.0,89.97739131531962,89.97739131531962,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.46,3.96,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.67311088150466,11.66967290491213,0.0,0.0,89.97740775710069,90.5530453724344,90.0,89.97740775710069,89.97740775710069,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.47,4.96,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670663952300995,11.669673694671841,0.0,0.0,89.9774124929093,90.5530453724344,90.0,89.9774124929093,89.9774124929093,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.62,5.07,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669959151019942,11.669673922150288,0.0,0.0,89.97741385698798,90.5530453724344,90.0,89.97741385698798,89.97741385698798,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.85,5.1,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669756143573773,11.669673987672045,0.0,0.0,89.9774142498904,90.5530453724344,90.0,89.9774142498904,89.9774142498904,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08,5.35,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669697670324616,11.669674006544605,0.0,0.0,89.97741436306005,90.5530453724344,90.0,89.97741436306005,89.97741436306005,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,5.38,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66968082798416,11.669674011980563,0.0,0.0,89.97741439565687,90.5530453724344,90.0,89.97741439565687,89.97741439565687,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-13 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22,5.41,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669675976791957,11.66967401354631,0.0,0.0,89.9774144050459,90.5530453724344,90.0,89.9774144050459,89.9774144050459,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-13 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.89,5.4,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674579480898,11.669674013997302,0.0,0.0,89.97741440775027,90.5530453724344,90.0,89.97741440775027,89.97741440775027,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-13 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44,5.4,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674177005854,11.669674014127201,0.0,0.0,89.97741440852923,90.5530453724344,90.0,89.97741440852923,89.97741440852923,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-13 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.06,5.1,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674061081528,11.669674014164618,0.0,0.0,89.97741440875359,90.5530453724344,90.0,89.97741440875359,89.97741440875359,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-13 08:00:00,329.69,305.8,21.93,1.96,188.96,166.04,22.92,871.76,4.09,5.17,0.0,0.0,190.17929631350404,444780.4745029288,18.402201337870945,0.0,0.0,0.0,-11.66967402769491,11.669674014175394,33.1239639814715,0.0,89.9774144088182,90.5530453724344,90.0,89.9774144088182,89.9774144088182,180.0,0.0,86.88829600806626,0.0,0.0,0.0,0.0
2018-05-13 09:00:00,610.94,579.27,27.27,4.4,424.34,395.84,28.5,1022.33,6.83,4.24,0.0,0.0,424.9036238787822,444780.4745029288,22.90230335658766,0.0,0.0,0.0,-11.669674018076158,11.669674014178497,41.22414799989966,0.0,89.97741440883682,90.5530453724344,90.0,89.97741440883682,89.97741440883682,180.0,0.0,86.88829600525624,0.0,0.0,0.0,0.0
2018-05-13 10:00:00,838.94,802.95,29.53,6.46,623.1,592.24,30.86,1079.86,9.63,3.9,0.0,0.0,623.6067307981532,444780.4745029288,520.0989891503306,0.052941177500199145,0.0,0.0,278.5097193268089,13.02143072995417,936.1782249366726,353.7406576007887,89.73871200264462,90.53903019449757,90.0,90.2749251911861,90.53903019449757,180.0,0.0,120.80358484802616,0.5672495823578374,353.7406576007887,0.0,318.3665918407099
2018-05-13 11:00:00,330.0,9.62,316.86,3.51,338.52,7.34,331.18,11.06,11.18,3.61,0.0,1.0,338.56803724560103,444780.4745029288,272.77051245960325,0.0,0.0,0.0,-47.194285705186765,11.658208252513738,490.9869457479133,0.0,89.90865975857385,90.2749251911861,90.0,89.90865975857385,89.90865975857385,180.0,0.0,55.2857322448605,0.0,0.0,0.0,0.0
2018-05-13 12:00:00,1086.41,1046.56,31.11,8.73,841.86,809.34,32.52,1117.24,12.09,3.87,0.0,0.0,842.0683325052562,444780.4745029288,774.1586695775433,0.052941177500199145,0.0,0.0,600.7519928841643,13.081100604734536,1393.4856714265925,757.7557499285952,89.44832132115734,91.16270076445402,90.0,90.59695554816611,91.16270076445402,180.0,0.0,258.7760526353931,0.8998744171677603,757.7557499285952,0.0,681.9801749357357
2018-05-13 13:00:00,1089.16,1049.25,31.15,8.76,844.38,811.82,32.56,1116.59,12.96,4.63,0.0,0.0,844.6445259252354,444780.4745029288,777.3304563718938,0.052941177500199145,0.0,0.0,713.3767116225273,13.11977631479364,1399.1948879275965,770.1414415485616,89.63827428076473,91.38067564947244,90.0,90.8056831977989,91.38067564947244,180.0,0.0,263.00580659882394,0.9117935627475214,770.1414415485616,0.0,693.1272973937055
2018-05-13 14:00:00,1009.61,970.86,30.71,8.03,773.88,741.78,32.1,1105.15,13.85,5.36,0.0,0.0,774.0976682571936,444780.4745029288,695.1724322000308,0.052941177500199145,0.0,0.0,643.4770598120163,13.111681747394977,1251.3104373941092,647.454144726471,89.78056292784414,91.24539124000262,90.0,90.76199789699032,91.24539124000262,180.0,0.0,221.1076957852541,0.8363985208535141,647.454144726471,0.0,582.7087302538239
2018-05-13 15:00:00,853.5,817.22,29.68,6.6,636.0,604.98,31.02,1079.09,13.36,6.55,0.0,0.0,636.3922275690792,444780.4745029288,535.5619538891841,0.052941177500199145,0.0,0.0,432.9759392626064,13.07048652810592,964.0115627886215,399.55824413539614,89.93400760909894,90.83798549407042,90.0,90.53967279202983,90.83798549407042,180.0,0.0,136.4504396370843,0.6278490321317207,399.55824413539614,0.0,359.6024197218565
2018-05-13 16:00:00,631.07,598.91,27.57,4.58,441.8,412.98,28.82,1024.6,12.76,6.32,0.0,0.0,442.3281141280559,444780.4745029288,23.143379620935217,0.0,0.0,0.0,-18.12964117687549,11.6675890246378,41.658085296336175,0.0,89.96491173078856,90.53967279202983,90.0,89.96491173078856,89.96491173078856,180.0,0.0,86.75698907736367,0.0,0.0,0.0,0.0
2018-05-13 17:00:00,354.98,330.13,22.68,2.17,209.24,185.54,23.7,888.02,11.66,5.27,0.0,0.0,210.39181175305447,444780.4745029288,19.045073930673624,0.0,0.0,0.0,-13.530370728979213,11.669073464193447,34.28113470347897,0.0,89.9738131998291,90.53967279202983,90.0,89.9738131998291,89.9738131998291,180.0,0.0,85.41336177830027,0.0,0.0,0.0,0.0
2018-05-13 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.31,3.04,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-12.205619813482631,11.669501034757653,0.0,0.0,89.9763771345649,90.53967279202983,90.0,89.9763771345649,89.9763771345649,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-13 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58,1.24,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.82404516855008,11.66962419004995,0.0,0.0,89.97711563753553,90.53967279202983,90.0,89.97711563753553,89.97711563753553,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.79,2.61,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.714138311376217,11.669659663085964,0.0,0.0,89.97732835224704,90.53967279202983,90.0,89.97732835224704,89.97732835224704,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.23,3.82,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.682481288522238,11.669669880562294,0.0,0.0,89.97738962153139,90.53967279202983,90.0,89.97738962153139,89.97738962153139,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.23,4.13,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.673362957593069,11.669672823553201,0.0,0.0,89.97740726923038,90.53967279202983,90.0,89.97740726923038,89.97740726923038,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.15,4.85,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670736559036923,11.669673671237621,0.0,0.0,89.97741235238557,90.53967279202983,90.0,89.97741235238557,89.97741235238557,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.49,4.94,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669980064302884,11.669673915400413,0.0,0.0,89.97741381651223,90.53967279202983,90.0,89.97741381651223,89.97741381651223,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.05,4.96,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669762167335984,11.669673985727844,0.0,0.0,89.97741423823196,90.53967279202983,90.0,89.97741423823196,89.97741423823196,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.56,5.16,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669699405378717,11.669674005984607,0.0,0.0,89.97741435970201,90.53967279202983,90.0,89.97741435970201,89.97741435970201,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.02,5.29,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669681327733432,11.669674011819266,0.0,0.0,89.97741439468965,90.53967279202983,90.0,89.97741439468965,89.97741439468965,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-14 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.93,5.24,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669676120742832,11.669674013499849,0.0,0.0,89.9774144047673,90.53967279202983,90.0,89.9774144047673,89.9774144047673,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-14 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,5.29,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674620944331,11.669674013983917,0.0,0.0,89.97741440767003,90.53967279202983,90.0,89.97741440767003,89.97741440767003,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-14 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,5.46,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674188952198,11.669674014123347,0.0,0.0,89.9774144085061,90.53967279202983,90.0,89.9774144085061,89.9774144085061,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-14 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42,5.17,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674064517844,11.669674014163508,0.0,0.0,89.97741440874694,90.53967279202983,90.0,89.97741440874694,89.97741440874694,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-14 08:00:00,324.59,300.82,21.85,1.92,184.64,161.8,22.84,858.77,2.51,5.57,0.0,0.0,185.80816919073794,444780.4745029288,18.321842072179923,0.0,0.0,0.0,-11.669674028686156,11.669674014175072,32.9793172963573,0.0,89.97741440881629,90.53967279202983,90.0,89.97741440881629,89.97741440881629,180.0,0.0,84.86977928840027,0.0,0.0,0.0,0.0
2018-05-14 09:00:00,604.78,573.15,27.29,4.34,418.32,389.8,28.52,1013.05,5.96,4.62,0.0,0.0,418.9034333164158,444780.4745029288,22.90230335658766,0.0,0.0,0.0,-11.669674018362517,11.669674014178405,41.22414799989966,0.0,89.97741440883627,90.53967279202983,90.0,89.97741440883627,89.97741440883627,180.0,0.0,84.86977928538433,0.0,0.0,0.0,0.0
2018-05-14 10:00:00,831.75,795.82,29.55,6.39,615.96,585.08,30.88,1071.66,9.35,4.16,0.0,0.0,616.3270656911673,444780.4745029288,513.0034056731279,0.052941177500199145,0.0,0.0,268.1858553605672,13.019463943563988,923.4061740710679,341.1953381657826,89.74711417855418,90.51904929611047,90.0,90.2643107073169,90.51904929611047,180.0,0.0,116.51931746668991,0.5535946044867527,341.1953381657826,0.0,307.0758043492043
2018-05-14 11:00:00,993.77,955.22,30.67,7.87,758.72,726.66,32.06,1099.69,11.09,4.2,0.0,0.0,759.0371973540051,444780.4745029288,678.1798719702267,0.052941177500199145,0.0,0.0,528.677938964691,13.076267507280729,1220.7238275276757,605.8561686487894,89.65249274917193,91.02320799775148,90.0,90.57087196572023,91.02320799775148,180.0,0.0,206.90185168836987,0.7981903532011304,605.8561686487894,0.0,545.2705517839105
2018-05-14 12:00:00,1079.48,1039.69,31.13,8.66,834.62,802.08,32.54,1111.47,12.25,4.89,0.0,0.0,834.7855858602029,444780.4745029288,766.5593638331372,0.052941177500199145,0.0,0.0,691.7820534071626,13.115009787025478,1379.8069204369558,748.617139688435,89.64517729988408,91.33888115538414,90.0,90.77995888306913,91.33888115538414,180.0,0.0,255.65518752187035,0.8967777503213885,748.617139688435,0.0,673.7554257195916
2018-05-14 13:00:00,376.69,10.44,362.23,4.01,386.66,8.06,378.6,11.13,13.41,5.58,0.0,1.0,386.6409869894478,444780.4745029288,311.66820120888895,0.052941177500199145,0.0,0.0,153.56379130070843,13.017705416026823,561.0027888222014,56.774986327723866,90.16875854193424,90.29720873114476,90.0,90.2548201687053,90.29720873114476,180.0,0.0,19.388842449166535,0.14684161337833893,56.774986327723866,0.0,51.09748769495148
2018-05-14 14:00:00,355.7,9.66,342.26,3.79,365.08,7.36,357.72,11.01,14.37,6.45,0.0,1.0,365.0554948868794,444780.4745029288,294.0705858793611,0.052941177500199145,0.0,0.0,55.359910142777224,12.985858849240207,529.3270797245359,32.4074002340688,90.03382415723328,90.10714406378261,90.0,90.08294849462133,90.10714406378261,180.0,0.0,11.067232560807128,0.08877390064793014,32.4074002340688,0.0,29.166660210661924
2018-05-14 15:00:00,267.4,8.16,256.4,2.84,274.0,6.02,267.98,10.79,13.56,7.09,0.0,1.0,274.031032123563,444780.4745029288,220.43924900698593,0.0,0.0,0.0,-3.2745579405416523,11.67238358355932,396.79066705911913,0.0,89.9936623913598,90.08294849462133,90.0,89.9936623913598,89.9936623913598,180.0,0.0,13.47724125342074,0.0,0.0,0.0,0.0
2018-05-14 16:00:00,154.53,5.97,146.92,1.64,157.66,4.1,153.56,10.23,12.77,6.89,0.0,1.0,157.69268718277388,444780.4745029288,123.43136615285721,0.0,0.0,0.0,-9.251586660928629,11.670454465026653,222.1764696279585,0.0,89.98209439667203,90.08294849462133,90.0,89.98209439667203,89.98209439667203,180.0,0.0,15.223365784904047,0.0,0.0,0.0,0.0
2018-05-14 17:00:00,354.04,329.37,22.52,2.15,207.08,183.54,23.54,887.15,11.55,5.57,0.0,0.0,208.16795794040388,444780.4745029288,18.88435539929158,0.0,0.0,0.0,-10.973180196030532,11.66989881134827,33.99184133325059,0.0,89.97876240919125,90.08294849462133,90.0,89.97876240919125,89.97876240919125,180.0,0.0,15.726310784085827,0.0,0.0,0.0,0.0
2018-05-14 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.02,3.63,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.46905940938713,11.669738763634733,0.0,0.0,89.97780268013953,90.08294849462133,90.0,89.97780268013953,89.97780268013953,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-14 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.81,0.93,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.611889984223033,11.66969266428975,0.0,0.0,89.97752624457125,90.08294849462133,90.0,89.97752624457125,89.97752624457125,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.73,2.22,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.653030190459782,11.669679386064397,0.0,0.0,89.97744662144922,90.08294849462133,90.0,89.97744662144922,89.97744662144922,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.61,3.37,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.664880010229373,11.669675561470607,0.0,0.0,89.97742368720236,90.08294849462133,90.0,89.97742368720236,89.97742368720236,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.75,4.05,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.668293173198172,11.669674459853693,0.0,0.0,89.97741708133631,90.08294849462133,90.0,89.97741708133631,89.97741708133631,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.67,4.71,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669276283630229,11.669674142549452,0.0,0.0,89.97741517861562,90.08294849462133,90.0,89.97741517861562,89.97741517861562,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.96,4.91,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66955945386386,11.66967405115472,0.0,0.0,89.97741463056542,90.08294849462133,90.0,89.97741463056542,89.97741463056542,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.28,4.94,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66964101679661,11.66967402482984,0.0,0.0,89.97741447270779,90.08294849462133,90.0,89.97741447270779,89.97741447270779,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.76,5.26,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669664509777617,11.669674017247353,0.0,0.0,89.97741442723927,90.08294849462133,90.0,89.97741442723927,89.97741442723927,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08,5.37,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669671276584799,11.669674015063327,0.0,0.0,89.97741441414273,90.08294849462133,90.0,89.97741441414273,89.97741441414273,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,5.14,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669673225659817,11.669674014434253,0.0,0.0,89.97741441037047,90.08294849462133,90.0,89.97741441037047,89.97741441037047,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-15 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.17,5.32,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669673787057215,11.66967401425306,0.0,0.0,89.97741440928394,90.08294849462133,90.0,89.97741440928394,89.97741440928394,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-15 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.77,5.43,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669673948762398,11.669674014200869,0.0,0.0,89.97741440897097,90.08294849462133,90.0,89.97741440897097,89.97741440897097,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-15 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.25,5.21,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669673995336252,11.669674014185835,0.0,0.0,89.97741440888083,90.08294849462133,90.0,89.97741440888083,89.97741440888083,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-15 08:00:00,326.62,302.96,21.76,1.91,184.14,161.4,22.74,866.1,3.93,5.39,0.0,0.0,185.29773097993427,444780.4745029288,18.24148433921441,0.0,0.0,0.0,-11.669674008751107,11.669674014181506,32.83467337014917,0.0,89.97741440885487,90.08294849462133,90.0,89.97741440885487,89.97741440885487,180.0,0.0,15.929783945971353,0.0,0.0,0.0,0.0
2018-05-15 09:00:00,151.69,5.76,144.32,1.61,154.74,3.9,150.84,10.2,6.83,4.48,0.0,1.0,154.7070556722336,444780.4745029288,121.1813128444106,0.0,0.0,0.0,-11.669674012613294,11.669674014180261,218.12637348038538,0.0,89.9774144088474,90.08294849462133,90.0,89.9774144088474,89.9774144088474,180.0,0.0,15.929783947099649,0.0,0.0,0.0,0.0
2018-05-15 10:00:00,838.12,802.19,29.51,6.42,618.68,587.84,30.84,1081.94,9.61,3.6,0.0,0.0,619.0215938646719,444780.4745029288,514.2364660028984,0.052941177500199145,0.0,0.0,271.1073659790062,13.02002051689203,925.6256827700759,344.7454899345919,89.74473647906377,90.52470361381503,90.0,90.26731445934712,90.52470361381503,180.0,0.0,117.73170583995409,0.5569199739580633,344.7454899345919,0.0,310.2709409411327
2018-05-15 11:00:00,1002.39,963.86,30.62,7.92,763.24,731.24,32.0,1111.25,11.1,2.42,0.0,0.0,763.5852252664823,444780.4745029288,681.3571263492103,0.052941177500199145,0.0,0.0,533.1475537979114,13.077194155574162,1226.4428856814868,610.7443341292519,89.65008408418525,91.03185853015913,90.0,90.57587296298775,91.03185853015913,180.0,0.0,208.57117609505656,0.7998378097429913,610.7443341292519,0.0,549.6699007163268
2018-05-15 12:00:00,1087.87,1048.05,31.11,8.71,839.08,806.56,32.52,1122.01,11.95,2.53,0.0,0.0,839.2342505101832,444780.4745029288,769.7977613950792,0.052941177500199145,0.0,0.0,695.2616631810168,13.115797797579178,1385.6360363253198,751.9410868812371,89.64439152551063,91.34561562317116,90.0,90.78421167094318,91.34561562317116,180.0,0.0,256.79032629686975,0.895984746123172,751.9410868812371,0.0,676.7469781931134
2018-05-15 13:00:00,1091.25,1051.38,31.13,8.74,842.0,809.46,32.54,1122.07,13.1,3.52,0.0,0.0,842.24466237836,444780.4745029288,773.3902605283776,0.052941177500199145,0.0,0.0,735.8320812073005,13.128739014280562,1392.1025350723987,763.5647874594459,89.69661391050028,91.42413597202079,90.0,90.85405369171902,91.42413597202079,180.0,0.0,260.7598578417358,0.9065831124453374,763.5647874594459,0.0,687.2083087135013
2018-05-15 14:00:00,1012.07,973.35,30.71,8.01,771.82,739.72,32.1,1111.11,14.17,3.2,0.0,0.0,772.0855745044807,444780.4745029288,691.5579196728975,0.052941177500199145,0.0,0.0,647.6657437297376,13.113689856553503,1244.8043145362449,643.7966867955535,89.79694453535848,91.2534980562111,90.0,90.77283539432973,91.2534980562111,180.0,0.0,219.85866200869867,0.8338411026637012,643.7966867955535,0.0,579.4170181159981
2018-05-15 15:00:00,855.65,819.41,29.66,6.58,633.78,602.78,31.0,1084.98,14.71,3.65,0.0,0.0,634.1622506953029,444780.4745029288,531.7059767336108,0.052941177500199145,0.0,0.0,435.55866037038294,13.071249690505068,957.0708035789212,400.73682482453086,89.93633975854257,90.84298411553478,90.0,90.54379147772735,90.84298411553478,180.0,0.0,136.85292877487862,0.6319152935785098,400.73682482453086,0.0,360.6631423420778
2018-05-15 16:00:00,632.76,600.67,27.54,4.56,439.32,410.54,28.78,1030.4,15.22,3.34,0.0,0.0,439.88333175865716,444780.4745029288,23.143379620935217,0.0,0.0,0.0,-17.782561712072567,11.667701046423069,41.658085296336175,0.0,89.96558347147995,90.54379147772735,90.0,89.96558347147995,89.96558347147995,180.0,0.0,87.27728627634485,0.0,0.0,0.0,0.0
2018-05-15 17:00:00,355.75,331.04,22.56,2.14,206.5,182.92,23.58,893.0,14.18,2.36,0.0,0.0,207.7051438549443,444780.4745029288,18.9647146649826,0.0,0.0,0.0,-13.430399691410972,11.669105730389633,34.13648801836479,0.0,89.97400668466673,90.54379147772735,90.0,89.97400668466673,89.97400668466673,180.0,0.0,86.00584904142804,0.0,0.0,0.0,0.0
2018-05-15 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.55,0.93,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-12.176824654546442,11.669510328551837,0.0,0.0,89.9764328649723,90.54379147772735,90.0,89.9764328649723,89.9764328649723,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-15 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.27,1.6,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.81575115461317,11.669626866988065,0.0,0.0,89.97713168984407,90.54379147772735,90.0,89.97713168984407,89.97713168984407,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.57,2.57,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.711749344981671,11.669660434137862,0.0,0.0,89.9773329758739,90.54379147772735,90.0,89.9773329758739,89.9773329758739,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.52,3.53,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.681793182561574,11.669670102652235,0.0,0.0,89.9773909532978,90.54379147772735,90.0,89.9773909532978,89.9773909532978,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.86,3.98,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.673164758979881,11.669672887522882,0.0,0.0,89.97740765282575,90.54379147772735,90.0,89.97740765282575,89.97740765282575,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.76,4.43,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670679470895493,11.66967368966313,0.0,0.0,89.97741246287447,90.54379147772735,90.0,89.97741246287447,89.97741246287447,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.24,4.72,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669963620913043,11.669673920707606,0.0,0.0,89.97741384833691,90.54379147772735,90.0,89.97741384833691,89.97741384833691,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.15,4.75,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669757431062173,11.669673987256502,0.0,0.0,89.97741424739858,90.54379147772735,90.0,89.97741424739858,89.97741424739858,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4,5.1,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669698041160572,11.669674006424916,0.0,0.0,89.97741436234233,90.54379147772735,90.0,89.97741436234233,89.97741436234233,180.0,0.0,0.0,0.0,0.0,0.0,0.0
