,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-05-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.52,5.23,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669680934789028,11.66967401194609,0.0,0.0,89.97741439545015,90.54379147772735,90.0,89.97741439545015,89.97741439545015,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.91,5.27,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669676007557282,11.66967401353638,0.0,0.0,89.97741440498636,90.54379147772735,90.0,89.97741440498636,89.97741440498636,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-16 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01,5.55,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674588343367,11.66967401399444,0.0,0.0,89.97741440773312,90.54379147772735,90.0,89.97741440773312,89.97741440773312,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-16 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,5.94,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674179561065,11.669674014126377,0.0,0.0,89.97741440852428,90.54379147772735,90.0,89.97741440852428,89.97741440852428,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-16 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,6.08,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674061815783,11.669674014164379,0.0,0.0,89.97741440875217,90.54379147772735,90.0,89.97741440875217,89.97741440875217,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-16 08:00:00,329.06,305.43,21.72,1.91,183.8,161.1,22.7,874.96,1.9,6.92,0.0,0.0,185.18075506309964,444780.4745029288,18.24148433921441,0.0,0.0,0.0,-11.669674027907845,11.669674014175325,32.83467337014917,0.0,89.9774144088178,90.54379147772735,90.0,89.9774144088178,89.9774144088178,180.0,0.0,85.49147201262636,0.0,0.0,0.0,0.0
2018-05-16 09:00:00,611.93,580.31,27.27,4.35,419.56,391.06,28.5,1028.83,5.66,6.45,0.0,0.0,420.1841457031381,444780.4745029288,22.90230335658766,0.0,0.0,0.0,-11.669674018134899,11.669674014178478,41.22414799989966,0.0,89.97741440883671,90.54379147772735,90.0,89.97741440883671,89.97741440883671,180.0,0.0,85.49147200977129,0.0,0.0,0.0,0.0
2018-05-16 10:00:00,841.05,805.07,29.56,6.42,618.98,588.08,30.9,1087.37,10.2,5.1,0.0,0.0,619.3507681783789,444780.4745029288,513.4918339715658,0.052941177500199145,0.0,0.0,272.89630490421723,13.02036132540517,924.2853450500145,346.9193669209507,89.74328053392195,90.5281659421644,90.0,90.2691537574444,90.5281659421644,180.0,0.0,118.47409189970902,0.5601339091599135,346.9193669209507,0.0,312.22743022885567
2018-05-16 11:00:00,1004.54,965.91,30.71,7.92,763.02,730.92,32.1,1115.23,12.87,3.76,0.0,0.0,763.2624604803977,444780.4745029288,680.1501876882966,0.052941177500199145,0.0,0.0,540.0914164072652,13.078563037518288,1224.2703959886546,618.8497309319499,89.64518529685878,91.04529774377771,90.0,90.58326063629447,91.04529774377771,180.0,0.0,211.33919545992885,0.8107954510725519,618.8497309319499,0.0,556.964757838755
2018-05-16 12:00:00,497.49,19.28,472.93,5.28,509.1,14.8,494.3,20.67,14.69,3.63,0.0,1.0,509.1267785686561,444780.4745029288,410.8664740095806,0.052941177500199145,0.0,0.0,255.45763408807193,13.032196107076228,739.5596883444438,216.1654507552582,90.00535290059918,90.4944149831511,90.0,90.33302449590897,90.4944149831511,180.0,0.0,73.82120434964334,0.42458079176856367,216.1654507552582,0.0,194.5489056797324
2018-05-16 13:00:00,1093.48,1053.56,31.19,8.73,841.84,809.24,32.6,1125.93,16.18,4.64,0.0,0.0,842.018705870193,444780.4745029288,772.319462504676,0.052941177500199145,0.0,0.0,679.7931061035864,13.106775343218072,1390.1750985381877,777.0614209970257,89.55762020979229,91.31567763985697,90.0,90.73551868793562,91.31567763985697,180.0,0.0,265.3690020825411,0.9228552947573339,777.0614209970257,0.0,699.3552788973232
2018-05-16 14:00:00,1014.19,975.44,30.75,8.0,771.56,739.42,32.14,1115.02,16.18,5.73,0.0,0.0,771.7572107398667,444780.4745029288,690.3838782599464,0.052941177500199145,0.0,0.0,638.2723639812478,13.10893483854434,1242.691039892558,653.818256620808,89.75609127060251,91.23531802527697,90.0,90.7471731962344,91.23531802527697,180.0,0.0,223.2810606916944,0.847181273491448,653.818256620808,0.0,588.4364309587272
2018-05-16 15:00:00,857.21,820.94,29.7,6.57,633.06,602.02,31.04,1088.45,15.89,6.44,0.0,0.0,633.3872314783894,444780.4745029288,530.0959487780594,0.052941177500199145,0.0,0.0,435.3508344242402,13.070568083510471,954.1727531212787,405.1250999677797,89.92600930651861,90.84258188734525,90.0,90.54011293567245,90.84258188734525,180.0,0.0,138.35153900588764,0.6396167775946116,405.1250999677797,0.0,364.61258997100174
2018-05-16 16:00:00,633.67,601.57,27.56,4.55,438.18,409.38,28.8,1033.3,15.58,6.95,0.0,0.0,438.7570503093908,444780.4745029288,23.143379620935217,0.0,0.0,0.0,-19.319979380314876,11.667204836507574,41.658085296336175,0.0,89.96260793961434,90.54011293567245,90.0,89.96260793961434,89.96260793961434,180.0,0.0,87.1711707938825,0.0,0.0,0.0,0.0
2018-05-16 17:00:00,355.8,331.15,22.52,2.13,205.04,181.5,23.54,894.27,14.61,4.68,0.0,0.0,206.15595731786863,444780.4745029288,18.88435539929158,0.0,0.0,0.0,-13.873229806880559,11.668962804561009,33.99184133325059,0.0,89.97314962731215,90.54011293567245,90.0,89.97314962731215,89.97314962731215,180.0,0.0,85.57996160082976,0.0,0.0,0.0,0.0
2018-05-16 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.63,2.17,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-12.304375231863492,11.669469160909172,0.0,0.0,89.97618600244748,90.54011293567245,90.0,89.97618600244748,89.97618600244748,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-16 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.56,0.25,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.852490186599132,11.669615009265645,0.0,0.0,89.97706058479393,90.54011293567245,90.0,89.97706058479393,89.97706058479393,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.32,1.98,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.722331472471211,11.66965701869865,0.0,0.0,89.97731249513,90.54011293567245,90.0,89.97731249513,89.97731249513,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.68,2.56,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.684841205777113,11.669669118886162,0.0,0.0,89.97738505412649,90.54011293567245,90.0,89.97738505412649,89.97738505412649,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.17,3.53,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.6740426963917,11.669672604163805,0.0,0.0,89.97740595365785,90.54011293567245,90.0,89.97740595365785,89.97740595365785,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.39,4.49,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670932347616565,11.669673608045793,0.0,0.0,89.97741197345461,90.54011293567245,90.0,89.97741197345461,89.97741197345461,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9,4.96,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670036458264073,11.669673897198955,0.0,0.0,89.97741370736685,90.54011293567245,90.0,89.97741370736685,89.97741370736685,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.65,5.18,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669778410765906,11.66967398048519,0.0,0.0,89.97741420679428,90.54011293567245,90.0,89.97741420679428,89.97741420679428,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,5.61,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669704084057493,11.669674004474539,0.0,0.0,89.97741435064685,90.54011293567245,90.0,89.97741435064685,89.97741435064685,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89,5.78,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669682675357393,11.669674011384313,0.0,0.0,89.97741439208144,90.54011293567245,90.0,89.97741439208144,89.97741439208144,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.74,5.95,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669676508899887,11.66967401337457,0.0,0.0,89.97741440401606,90.54011293567245,90.0,89.97741440401606,89.97741440401606,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-17 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.68,5.77,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66967473274948,11.669674013947832,0.0,0.0,89.97741440745364,90.54011293567245,90.0,89.97741440745364,89.97741440745364,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-17 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.44,5.84,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674221156663,11.669674014112951,0.0,0.0,89.97741440844378,90.54011293567245,90.0,89.97741440844378,89.97741440844378,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-17 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.49,5.66,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66967407379884,11.669674014160512,0.0,0.0,89.97741440872898,90.54011293567245,90.0,89.97741440872898,89.97741440872898,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-17 08:00:00,322.58,299.1,21.62,1.86,178.88,156.28,22.6,858.38,7.76,5.97,0.0,0.0,180.21881389057333,444780.4745029288,18.161125073523383,0.0,0.0,0.0,-11.669674031358847,11.66967401417421,32.690026685034965,0.0,89.97741440881111,90.54011293567245,90.0,89.97741440881111,89.97741440881111,180.0,0.0,84.93621652679221,0.0,0.0,0.0,0.0
2018-05-17 09:00:00,141.81,5.7,134.62,1.5,144.52,3.82,140.7,10.11,10.35,5.9,0.0,1.0,144.52185162661246,444780.4745029288,113.06505306595088,0.0,0.0,0.0,-11.669674019133486,11.669674014178156,203.5171051852549,0.0,89.97741440883478,90.54011293567245,90.0,89.97741440883478,89.97741440883478,180.0,0.0,84.9362165232207,0.0,0.0,0.0,0.0
2018-05-17 10:00:00,827.41,791.61,29.51,6.3,607.28,576.44,30.84,1070.79,13.37,4.75,0.0,0.0,607.576816602828,444780.4745029288,502.72272840484567,0.052941177500199145,0.0,0.0,273.8541211278762,13.02054379777391,904.9009541092092,348.0832829245798,89.7425010059821,90.53001970822535,90.0,90.27013853648508,90.53001970822535,180.0,0.0,118.87157299971679,0.5729041553475226,348.0832829245798,0.0,313.2749546321218
2018-05-17 11:00:00,334.1,9.49,321.05,3.56,342.72,7.16,335.56,10.97,14.46,4.66,0.0,1.0,342.78291806345044,444780.4745029288,276.1041661389805,0.052941177500199145,0.0,0.0,37.347905900220134,12.982810638288058,496.98752265580436,7.749416987732089,90.05475085335637,90.07228347014292,90.0,90.06649770660336,90.07228347014292,180.0,0.0,2.6464511005036573,0.02260736045866102,7.749416987732089,0.0,6.97447528895888
2018-05-17 12:00:00,376.26,10.34,361.91,4.01,386.18,7.92,378.26,11.1,15.03,5.3,0.0,1.0,386.2206875956356,444780.4745029288,311.28277231700935,0.052941177500199145,0.0,0.0,52.31456380513352,12.98056725139288,560.3090167838658,62.76350288932607,89.95925120475212,90.10125007332275,90.0,90.05439044669444,90.10125007332275,180.0,0.0,21.433940328132582,0.1625068384608078,62.76350288932607,0.0,56.487152600393465
2018-05-17 13:00:00,1076.72,1037.01,31.13,8.58,827.2,794.66,32.54,1109.77,15.23,6.94,0.0,0.0,827.3876917182216,444780.4745029288,758.0218810801535,0.052941177500199145,0.0,0.0,615.9349368879099,13.087638964317742,1364.4394507516697,749.8513838182514,89.49558970677738,91.19208596967833,90.0,90.63224220292102,91.19208596967833,180.0,0.0,256.07668590566016,0.9062878156442575,749.8513838182514,0.0,674.8662454364263
2018-05-17 14:00:00,998.98,960.44,30.67,7.87,758.22,726.16,32.06,1099.37,14.56,6.62,0.0,0.0,758.5996610690503,444780.4745029288,677.7148137794333,0.052941177500199145,0.0,0.0,599.9104747704359,13.099042802203597,1219.8867227444873,625.8785760788124,89.74505727204289,91.16107208279216,90.0,90.6937871952449,91.16107208279216,180.0,0.0,213.7395689336544,0.8250446292011233,625.8785760788124,0.0,563.2907184709312
2018-05-17 15:00:00,844.12,808.06,29.6,6.45,621.76,590.82,30.94,1072.71,13.23,7.02,0.0,0.0,622.0534034851162,444780.4745029288,519.6750110399522,0.052941177500199145,0.0,0.0,402.0168492076069,13.062882062055746,935.4150643017433,374.2728831500183,89.93129580646223,90.77806699508895,90.0,90.49863250284213,90.77806699508895,180.0,0.0,127.81540663882184,0.6016732342482448,374.2728831500183,0.0,336.84559483501647
2018-05-17 16:00:00,623.3,591.41,27.44,4.46,429.5,400.82,28.68,1017.05,11.72,7.81,0.0,0.0,430.0287902895275,444780.4745029288,23.063021887969704,0.0,0.0,0.0,-18.533222092475178,11.667458766701937,41.51344137012803,0.0,89.96413063668543,90.49863250284213,90.0,89.96413063668543,89.96413063668543,180.0,0.0,80.68008724154225,0.0,0.0,0.0,0.0
2018-05-17 17:00:00,348.32,323.9,22.35,2.07,199.44,176.08,23.36,875.68,9.66,6.9,0.0,0.0,200.66390205278648,444780.4745029288,18.803996133600553,0.0,0.0,0.0,-13.646616162574524,11.669035945347416,33.8471946481364,0.0,89.97358821738025,90.49863250284213,90.0,89.97358821738025,89.97358821738025,180.0,0.0,79.25251797777287,0.0,0.0,0.0,0.0
2018-05-17 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.98,3.19,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-12.239102568261918,11.669490228016413,0.0,0.0,89.9763123317427,90.49863250284213,90.0,89.9763123317427,89.9763123317427,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-17 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.37,1.22,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.833689374199176,11.669621077330115,0.0,0.0,89.97709697205391,90.49863250284213,90.0,89.97709697205391,89.97709697205391,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-17 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.76,2.39,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.716916180263315,11.669658766513669,0.0,0.0,89.97732297593483,90.49863250284213,90.0,89.97732297593483,89.97732297593483,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2,3.23,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.683281412023964,11.66966962231808,0.0,0.0,89.97738807296523,90.49863250284213,90.0,89.97738807296523,89.97738807296523,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.88,3.85,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.673593421173958,11.669672749169827,0.0,0.0,89.97740682318911,90.49863250284213,90.0,89.97740682318911,89.97740682318911,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33,4.38,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670802940618925,11.669673649812607,0.0,0.0,89.97741222391006,90.49863250284213,90.0,89.97741222391006,89.97741222391006,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,4.93,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669999184525503,11.669673909229257,0.0,0.0,89.97741377950678,90.49863250284213,90.0,89.97741377950678,89.97741377950678,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-18 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.13,5.3,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669767674622573,11.669673983950338,0.0,0.0,89.9774142275731,90.49863250284213,90.0,89.9774142275731,89.9774142275731,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-18 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.53,5.8,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669700991665225,11.669674005472626,0.0,0.0,89.9774143566319,90.49863250284213,90.0,89.9774143566319,89.9774143566319,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-18 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.01,6.19,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669681784638868,11.669674011671797,0.0,0.0,89.97741439380535,90.49863250284213,90.0,89.97741439380535,89.97741439380535,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-18 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.41,6.56,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669676252343523,11.669674013457374,0.0,0.0,89.9774144045126,90.49863250284213,90.0,89.9774144045126,89.9774144045126,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-18 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.68,6.82,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674658853964,11.669674013971683,0.0,0.0,89.97741440759665,90.49863250284213,90.0,89.97741440759665,89.97741440759665,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-18 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,7.02,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674199870583,11.66967401411982,0.0,0.0,89.97741440848498,90.49863250284213,90.0,89.97741440848498,89.97741440848498,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-18 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.98,7.03,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674067667803,11.66967401416249,0.0,0.0,89.97741440874084,90.49863250284213,90.0,89.97741440874084,89.97741440874084,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-18 08:00:00,324.93,301.55,21.53,1.85,178.64,156.14,22.5,866.6,4.77,6.78,0.0,0.0,179.88198635450397,444780.4745029288,18.08076580783236,0.0,0.0,0.0,-11.66967402958929,11.669674014174783,32.545379999920776,0.0,89.97741440881454,90.49863250284213,90.0,89.97741440881454,89.97741440881454,180.0,0.0,78.67497563738655,0.0,0.0,0.0,0.0
2018-05-18 09:00:00,145.27,5.75,137.99,1.54,148.06,3.84,144.22,10.23,7.64,6.39,0.0,1.0,148.03645442597997,444780.4745029288,115.87761663605814,0.0,0.0,0.0,-11.66967401862685,11.66967401417832,208.57971985190926,0.0,89.97741440883576,90.49863250284213,90.0,89.97741440883576,89.97741440883576,180.0,0.0,78.67497563418401,0.0,0.0,0.0,0.0
2018-05-18 10:00:00,832.36,796.56,29.49,6.32,609.04,578.22,30.82,1079.12,11.08,4.9,0.0,0.0,609.3776991595619,444780.4745029288,503.22380210199515,0.052941177500199145,0.0,0.0,264.025043720337,13.018671272551181,905.8028868069177,336.1392166103747,89.75050049509618,90.5109964241564,90.0,90.26003276756653,90.5109964241564,180.0,0.0,114.79263551425754,0.5516106301132603,336.1392166103747,0.0,302.52529494933725
2018-05-18 11:00:00,992.93,954.51,30.64,7.79,750.58,718.56,32.02,1105.29,12.64,3.79,0.0,0.0,750.881422282375,444780.4745029288,667.3125627483025,0.052941177500199145,0.0,0.0,521.12710354577,13.07472198201139,1201.1626699991073,597.4542030673109,89.65688776596572,91.00859404354436,90.0,90.56253097194342,91.00859404354436,180.0,0.0,204.03255312117625,0.795670508468957,597.4542030673109,0.0,537.7087827605799
2018-05-18 12:00:00,1078.76,1039.07,31.11,8.57,826.46,793.94,32.52,1117.16,13.58,3.85,0.0,0.0,826.7566895857727,444780.4745029288,755.7846980285308,0.052941177500199145,0.0,0.0,682.8292249035429,13.11309552072623,1360.41252106748,739.246278245566,89.64905095873942,91.32155377125811,90.0,90.76962784312694,91.32155377125811,180.0,0.0,252.45500786740396,0.8941521581348779,739.246278245566,0.0,665.3216504210094
2018-05-18 13:00:00,1082.58,1042.85,31.11,8.61,829.86,797.34,32.52,1117.51,14.46,4.47,0.0,0.0,829.9922831694324,444780.4745029288,759.6074005720461,0.052941177500199145,0.0,0.0,722.6055317219589,13.125854384146747,1367.293385972631,750.1295704256535,89.70141154585848,91.39853719019426,90.0,90.83848572756345,91.39853719019426,180.0,0.0,256.17168753668483,0.9037789695600387,750.1295704256535,0.0,675.1166133830882
2018-05-18 14:00:00,1004.62,966.05,30.67,7.89,760.66,728.6,32.06,1107.24,15.11,4.74,0.0,0.0,760.9976415017051,444780.4745029288,679.0324049309575,0.052941177500199145,0.0,0.0,633.6054092140104,13.110621762052533,1222.258386929879,629.5262474229353,89.80201809894406,91.22628555940118,90.0,90.75627729745032,91.22628555940118,180.0,0.0,214.9852605589992,0.8272381057327164,629.5262474229353,0.0,566.5736226806417
2018-05-18 15:00:00,849.05,812.97,29.6,6.47,623.58,592.64,30.94,1080.59,15.55,4.77,0.0,0.0,623.9157687328266,444780.4745029288,520.3298444363985,0.052941177500199145,0.0,0.0,422.34613337792706,13.068318339710636,936.593764471332,387.6756796850831,89.94031821669572,90.81741247296603,90.0,90.52797136839682,90.81741247296603,180.0,0.0,132.3925052381353,0.621359002469921,387.6756796850831,0.0,348.9081117165748
2018-05-18 16:00:00,627.18,595.3,27.42,4.47,430.46,401.8,28.66,1024.96,14.69,5.0,0.0,0.0,431.0702618507951,444780.4745029288,23.063021887969704,0.0,0.0,0.0,-17.190472242724418,11.66789214652008,41.51344137012803,0.0,89.9667294067191,90.52797136839682,90.0,89.9667294067191,89.9667294067191,180.0,0.0,84.71635610435409,0.0,0.0,0.0,0.0
2018-05-18 17:00:00,350.82,326.44,22.31,2.07,199.4,176.08,23.32,883.19,13.08,3.69,0.0,0.0,200.50872365320373,444780.4745029288,18.72363686790953,0.0,0.0,0.0,-13.259857194403324,11.66916077390824,33.702547963022205,0.0,89.97433675413632,90.52797136839682,90.0,89.97433675413632,89.97433675413632,180.0,0.0,83.56806927476588,0.0,0.0,0.0,0.0
2018-05-18 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.04,1.48,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-12.127702444490488,11.66952618301234,0.0,0.0,89.9765279365357,90.52797136839682,90.0,89.9765279365357,89.9765279365357,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-18 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45,1.24,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.801602238290776,11.669631433627774,0.0,0.0,89.9771590737829,90.52797136839682,90.0,89.9771590737829,89.9771590737829,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-18 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.38,2.9,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.70767396170895,11.669661749489983,0.0,0.0,89.97734086340704,90.52797136839682,90.0,89.97734086340704,89.97734086340704,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-18 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.25,3.46,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.680619329496128,11.669670481519697,0.0,0.0,89.97739322518349,90.52797136839682,90.0,89.97739322518349,89.97739322518349,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-18 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.17,3.82,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.672826648207952,11.669672996649973,0.0,0.0,89.97740830720835,90.52797136839682,90.0,89.97740830720835,89.97740830720835,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-18 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.88,4.27,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670582083161495,11.669673721095553,0.0,0.0,89.97741265135956,90.52797136839682,90.0,89.97741265135956,89.97741265135956,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-19 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.88,4.74,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669935569840113,11.669673929761242,0.0,0.0,89.9774139026272,90.52797136839682,90.0,89.9774139026272,89.9774139026272,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-19 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.29,4.83,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66974935136868,11.669673989864268,0.0,0.0,89.9774142630361,90.52797136839682,90.0,89.9774142630361,89.9774142630361,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-19 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.63,5.07,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669695713929066,11.669674007176042,0.0,0.0,89.97741436684647,90.52797136839682,90.0,89.97741436684647,89.97741436684647,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-19 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,5.42,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669680264472108,11.669674012162439,0.0,0.0,89.97741439674749,90.52797136839682,90.0,89.97741439674749,89.97741439674749,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-19 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.81,5.93,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669675814484684,11.669674013598698,0.0,0.0,89.97741440536004,90.52797136839682,90.0,89.97741440536004,89.97741440536004,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-19 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.58,6.25,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674532738165,11.669674014012386,0.0,0.0,89.97741440784074,90.52797136839682,90.0,89.97741440784074,89.97741440784074,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-19 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.46,6.86,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674163546944,11.669674014131546,0.0,0.0,89.97741440855528,90.52797136839682,90.0,89.97741440855528,89.97741440855528,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-19 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3,7.07,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674057204656,11.669674014165869,0.0,0.0,89.97741440876109,90.52797136839682,90.0,89.97741440876109,89.97741440876109,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-19 08:00:00,317.23,294.02,21.41,1.8,173.18,150.8,22.38,846.64,5.36,7.03,0.0,0.0,174.4439499093478,444780.4745029288,18.000406542141338,0.0,0.0,0.0,-11.669674026578841,11.669674014175753,32.40073331480659,0.0,89.97741440882037,90.52797136839682,90.0,89.97741440882037,89.97741440882037,180.0,0.0,83.10351439829033,0.0,0.0,0.0,0.0
2018-05-19 09:00:00,596.91,565.6,27.11,4.2,404.38,376.04,28.34,1007.75,8.41,6.08,0.0,0.0,405.0387507113372,444780.4745029288,22.74158482520561,0.0,0.0,0.0,-11.669674017753085,11.669674014178602,40.93485462967127,0.0,89.97741440883745,90.52797136839682,90.0,89.97741440883745,89.97741440883745,180.0,0.0,83.10351439571197,0.0,0.0,0.0,0.0
2018-05-19 10:00:00,822.24,786.55,29.47,6.22,599.98,569.18,30.8,1067.24,12.16,4.54,0.0,0.0,600.3871049542764,444780.4745029288,494.8150939471359,0.052941177500199145,0.0,0.0,258.4111833138517,13.017601783038392,890.6672114092651,329.31738398096917,89.75506938934251,90.50013130866203,90.0,90.25426087528659,90.50013130866203,180.0,0.0,112.46295748839721,0.5485084227550973,329.31738398096917,0.0,296.38564558287226
2018-05-19 11:00:00,982.55,944.27,30.6,7.69,741.08,709.1,31.98,1094.99,14.35,1.93,0.0,0.0,741.381759957126,444780.4745029288,657.972977726014,0.052941177500199145,0.0,0.0,516.1872677752172,13.07363649945729,1184.3514161604962,592.4952339090723,89.65854655046553,90.99903344134124,90.0,90.55667276735225,90.99903344134124,180.0,0.0,202.3390490282946,0.7991769772476414,592.4952339090723,0.0,533.2457105181651
2018-05-19 12:00:00,1067.87,1028.3,31.1,8.47,816.44,783.94,32.5,1107.11,15.61,2.14,0.0,0.0,816.7075119031147,444780.4745029288,745.74567992668,0.052941177500199145,0.0,0.0,678.3712161597401,13.112099671082488,1342.3422876258585,734.8884230352465,89.65028228932078,91.31292570137943,90.0,90.76425337540007,91.31292570137943,180.0,0.0,250.9667861424073,0.8998183711115734,734.8884230352465,0.0,661.3995807317219
2018-05-19 13:00:00,1071.84,1032.24,31.1,8.51,819.94,787.44,32.5,1107.63,16.52,3.22,0.0,0.0,820.1085219929948,444780.4745029288,749.7268920431819,0.052941177500199145,0.0,0.0,718.4216001917192,13.124922850690616,1349.508469775937,746.017287206529,89.70261773520929,91.3904395717989,90.0,90.83345836572433,91.3904395717989,180.0,0.0,254.76732944521999,0.9096567919981952,746.017287206529,0.0,671.4155584858761
2018-05-19 14:00:00,994.4,955.99,30.62,7.79,751.3,719.3,32.0,1097.06,15.91,4.53,0.0,0.0,751.5925583283779,444780.4745029288,669.8059406785011,0.052941177500199145,0.0,0.0,624.8407660809958,13.10882624682858,1205.6507504866372,619.7848184223488,89.80709436154372,91.20932239091962,90.0,90.74658714122558,91.20932239091962,180.0,0.0,211.65853087857414,0.824628732089653,619.7848184223488,0.0,557.806336580114
2018-05-19 15:00:00,840.89,804.95,29.55,6.39,616.02,585.14,30.88,1071.2,15.21,5.09,0.0,0.0,616.3705656636239,444780.4745029288,513.1556056416956,0.052941177500199145,0.0,0.0,410.4577753312315,13.065811076143168,923.6801340275023,374.9816171383976,89.94602897967115,90.79440363878366,90.0,90.51444000127654,90.79440363878366,180.0,0.0,128.0574416004825,0.6083704155059196,374.9816171383976,0.0,337.48345542455786
2018-05-19 16:00:00,621.39,589.61,27.36,4.41,424.92,396.32,28.6,1016.39,14.5,5.08,0.0,0.0,425.58191519985036,444780.4745029288,22.98266262227868,0.0,0.0,0.0,-16.34057449602319,11.668166455641007,41.368794685013846,0.0,89.96837430639734,90.51444000127654,90.0,89.96837430639734,89.96837430639734,180.0,0.0,82.42558294371089,0.0,0.0,0.0,0.0
2018-05-19 17:00:00,346.74,322.51,22.2,2.03,195.82,172.62,23.2,873.33,13.08,3.76,0.0,0.0,196.9480594082176,444780.4745029288,18.643279134944017,0.0,0.0,0.0,-13.01505688731562,11.66923978453899,33.557904036814065,0.0,89.97481054283375,90.51444000127654,90.0,89.97481054283375,89.97481054283375,180.0,0.0,81.45406881050323,0.0,0.0,0.0,0.0
2018-05-19 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.75,0.9,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-12.057191385266806,11.669548940840263,0.0,0.0,89.97666440426853,90.51444000127654,90.0,89.97666440426853,89.97666440426853,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-19 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.2,1.87,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.781292584550208,11.669637988678998,0.0,0.0,89.97719838126787,90.51444000127654,90.0,89.97719838126787,89.97719838126787,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-19 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.51,2.75,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.701824070355846,11.669663637574237,0.0,0.0,89.97735218533893,90.51444000127654,90.0,89.97735218533893,89.97735218533893,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-19 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.59,3.29,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.678934355974201,11.669671025354067,0.0,0.0,89.97739648629627,90.51444000127654,90.0,89.97739648629627,89.97739648629627,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-19 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82,3.95,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.672341316831533,11.669673153293315,0.0,0.0,89.97740924652302,90.51444000127654,90.0,89.97740924652302,89.97740924652302,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-19 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.93,3.96,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670442290730527,11.669673766214318,0.0,0.0,89.97741292191508,90.51444000127654,90.0,89.97741292191508,89.97741292191508,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-20 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.28,4.35,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669895304728206,11.669673942757026,0.0,0.0,89.97741398055666,90.51444000127654,90.0,89.97741398055666,89.97741398055666,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-20 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,4.32,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669737753605386,11.669673993607509,0.0,0.0,89.97741428548251,90.51444000127654,90.0,89.97741428548251,89.97741428548251,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-20 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.08,4.33,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66969237337298,11.669674008254226,0.0,0.0,89.97741437331182,90.51444000127654,90.0,89.97741437331182,89.97741437331182,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-20 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.54,5.04,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669679302273769,11.669674012472994,0.0,0.0,89.97741439860974,90.51444000127654,90.0,89.97741439860974,89.97741439860974,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-20 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.95,5.5,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669675537332441,11.66967401368815,0.0,0.0,89.97741440589644,90.51444000127654,90.0,89.97741440589644,89.97741440589644,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-20 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22,5.83,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674452902518,11.669674014038154,0.0,0.0,89.97741440799525,90.51444000127654,90.0,89.97741440799525,89.97741440799525,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-20 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,6.27,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674140550047,11.669674014138968,0.0,0.0,89.97741440859978,90.51444000127654,90.0,89.97741440859978,89.97741440859978,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-20 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.09,6.13,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674050574324,11.669674014168008,0.0,0.0,89.97741440877392,90.51444000127654,90.0,89.97741440877392,89.97741440877392,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-20 08:00:00,317.85,294.76,21.3,1.78,172.02,149.76,22.26,850.65,3.35,6.35,0.0,0.0,173.37518530351068,444780.4745029288,17.920047276450315,0.0,0.0,0.0,-11.669674024662433,11.669674014176373,32.2560866296924,0.0,89.97741440882407,90.51444000127654,90.0,89.97741440882407,89.97741440882407,180.0,0.0,81.06102970518607,0.0,0.0,0.0,0.0
2018-05-20 09:00:00,598.67,567.47,27.02,4.19,403.86,375.62,28.24,1012.78,6.51,5.71,0.0,0.0,404.58492702558806,444780.4745029288,22.661227092240097,0.0,0.0,0.0,-11.669674017202393,11.669674014178778,40.790210703463124,0.0,89.97741440883851,90.51444000127654,90.0,89.97741440883851,89.97741440883851,180.0,0.0,81.0610297030067,0.0,0.0,0.0,0.0
2018-05-20 10:00:00,824.83,789.23,29.37,6.23,600.14,569.44,30.7,1072.48,10.76,3.69,0.0,0.0,600.5333223497933,444780.4745029288,493.9701854770493,0.052941177500199145,0.0,0.0,250.97632502947874,13.016185377501271,889.1463760908734,320.2827170733943,89.7611203202128,90.48574181763539,90.0,90.24661672348593,90.48574181763539,180.0,0.0,109.37758936095418,0.5333304666928023,320.2827170733943,0.0,288.2544453660549
2018-05-20 11:00:00,986.01,947.79,30.52,7.7,741.9,710.0,31.9,1100.68,13.1,1.05,0.0,0.0,742.2111158647417,444780.4745029288,657.8678557586333,0.052941177500199145,0.0,0.0,509.43109728503316,13.07215814924779,1184.1621966102234,585.6676814431648,89.66091754839485,90.98595748872391,90.0,90.54869430841532,90.98595748872391,180.0,0.0,200.0074176596702,0.7890850310976684,585.6676814431648,0.0,527.1009132988484
2018-05-20 12:00:00,1072.08,1032.6,31.0,8.49,817.92,785.52,32.4,1113.23,14.38,2.81,0.0,0.0,818.106715533246,444780.4745029288,746.2443695879185,0.052941177500199145,0.0,0.0,672.3444349622766,13.110751912250468,1343.2399290587234,729.0076644725069,89.65192288623935,91.30126141530383,90.0,90.75697970071255,91.30126141530383,180.0,0.0,248.95848797045505,0.8910911628409457,729.0076644725069,0.0,656.1068980252562
2018-05-20 13:00:00,1076.75,1037.2,31.02,8.53,821.92,789.5,32.42,1114.38,15.81,3.07,0.0,0.0,822.0802618266107,444780.4745029288,750.7726104997844,0.052941177500199145,0.0,0.0,715.4680378713734,13.124178199159307,1351.3907630872257,743.7435776980668,89.70204552327009,91.38472322094462,90.0,90.82943958071202,91.38472322094462,180.0,0.0,253.99085025453954,0.9047092020498282,743.7435776980668,0.0,669.3692199282601
2018-05-20 14:00:00,999.68,961.28,30.58,7.82,753.52,721.56,31.96,1104.5,16.92,4.04,0.0,0.0,753.8496267051448,444780.4745029288,671.0344178324817,0.052941177500199145,0.0,0.0,630.3450312059949,13.109774315915656,1207.8620094688315,627.2002412222389,89.80097039148941,91.21997539472885,90.0,90.75170374365983,91.21997539472885,180.0,0.0,214.19092187786345,0.8319964871025364,627.2002412222389,0.0,564.480217100015
2018-05-20 15:00:00,845.86,809.94,29.51,6.41,617.94,587.1,30.84,1079.12,16.33,4.65,0.0,0.0,618.2634071572191,444780.4745029288,513.8866517256653,0.052941177500199145,0.0,0.0,417.17359413237045,13.067218505022867,924.9960170411488,382.2172239439707,89.94265668490337,90.80740149438216,90.0,90.52203570725416,90.80740149438216,180.0,0.0,130.5284248529934,0.6182109753210351,382.2172239439707,0.0,343.99550154957365
2018-05-20 16:00:00,625.44,593.71,27.31,4.42,426.14,397.6,28.54,1024.32,15.59,5.04,0.0,0.0,426.6163465930211,444780.4745029288,22.90230335658766,0.0,0.0,0.0,-16.84245239511217,11.668004471819017,41.22414799989966,0.0,89.96740296743576,90.52203570725416,90.0,89.96740296743576,89.96740296743576,180.0,0.0,83.71873078258878,0.0,0.0,0.0,0.0
2018-05-20 17:00:00,349.66,325.5,22.12,2.03,196.1,172.98,23.12,882.02,14.21,3.67,0.0,0.0,197.15393911818276,444780.4745029288,18.562919869252994,0.0,0.0,0.0,-13.159615293663315,11.669193127526988,33.413257351699876,0.0,89.97453076320495,90.52203570725416,90.0,89.97453076320495,89.97453076320495,180.0,0.0,82.64282961009442,0.0,0.0,0.0,0.0
2018-05-20 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,1.3,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-12.098829267469661,11.669535501987285,0.0,0.0,89.97658381794,90.52203570725416,90.0,89.97658381794,89.97658381794,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-20 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.65,1.66,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.793285752421811,11.669634117818829,0.0,0.0,89.97717516958382,90.52203570725416,90.0,89.97717516958382,89.97717516958382,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-20 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.02,2.39,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.705278522606093,11.669662522630983,0.0,0.0,89.97734549956124,90.52203570725416,90.0,89.97734549956124,89.97734549956124,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-20 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.04,2.6,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.679929359171553,11.669670704211372,0.0,0.0,89.97739456055821,90.52203570725416,90.0,89.97739456055821,89.97739456055821,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-20 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.18,2.89,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.672627912596692,11.669673060792972,0.0,0.0,89.97740869184302,90.52203570725416,90.0,89.97740869184302,89.97740869184302,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-20 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2,3.11,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670524840341708,11.669673739570984,0.0,0.0,89.97741276214782,90.52203570725416,90.0,89.97741276214782,89.97741276214782,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-21 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.53,3.08,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669919081910313,11.66967393508281,0.0,0.0,89.97741393453809,90.52203570725416,90.0,89.97741393453809,89.97741393453809,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-21 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72,3.03,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669744602267418,11.669673991397065,0.0,0.0,89.97741427222755,90.52203570725416,90.0,89.97741427222755,89.97741427222755,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-21 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.74,3.13,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669694346024958,11.669674007617541,0.0,0.0,89.97741436949393,90.52203570725416,90.0,89.97741436949393,89.97741436949393,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-21 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.04,3.68,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669679870463034,11.669674012289606,0.0,0.0,89.97741439751006,90.52203570725416,90.0,89.97741439751006,89.97741439751006,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-21 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.21,4.37,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669675700990746,11.669674013635328,0.0,0.0,89.9774144055797,90.52203570725416,90.0,89.9774144055797,89.9774144055797,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-21 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.56,4.86,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674500049092,11.669674014022938,0.0,0.0,89.977414407904,90.52203570725416,90.0,89.977414407904,89.977414407904,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-21 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,5.26,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674154126438,11.669674014134586,0.0,0.0,89.97741440857351,90.52203570725416,90.0,89.97741440857351,89.97741440857351,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-21 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.09,5.39,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674054495253,11.669674014166743,0.0,0.0,89.97741440876634,90.52203570725416,90.0,89.97741440876634,89.97741440876634,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-21 08:00:00,321.24,298.28,21.18,1.79,172.24,150.1,22.14,862.68,3.03,5.7,0.0,0.0,173.61959595752984,444780.4745029288,17.759330277793776,0.0,0.0,0.0,-11.669674025793189,11.669674014176007,31.966796018370065,0.0,89.97741440882189,90.52203570725416,90.0,89.97741440882189,89.97741440882189,180.0,0.0,82.20755932447182,0.0,0.0,0.0,0.0
2018-05-21 09:00:00,604.59,573.37,27.0,4.21,406.18,377.96,28.22,1024.91,6.03,6.24,0.0,0.0,406.8174894020524,444780.4745029288,22.661227092240097,0.0,0.0,0.0,-11.669674017525466,11.669674014178675,40.790210703463124,0.0,89.97741440883789,90.52203570725416,90.0,89.97741440883789,89.97741440883789,180.0,0.0,82.2075593220565,0.0,0.0,0.0,0.0
2018-05-21 10:00:00,833.26,797.62,29.37,6.27,604.52,573.82,30.7,1085.57,9.94,4.6,0.0,0.0,604.9177702865054,444780.4745029288,496.61152785794206,0.052941177500199145,0.0,0.0,250.21769664833255,13.016040852158797,893.9007926023031,319.3608495048203,89.76173773721159,90.48427356150117,90.0,90.24583673948561,90.48427356150117,180.0,0.0,109.0627685885993,0.5279409288200648,319.3608495048203,0.0,287.42476455433825
2018-05-21 11:00:00,996.52,958.24,30.52,7.76,747.96,716.06,31.9,1114.46,12.54,0.91,0.0,0.0,748.3695170796732,444780.4745029288,662.4979274281521,0.052941177500199145,0.0,0.0,512.4292442539972,13.072709808908101,1192.4963260112074,589.4520143136637,89.65815835010879,90.99176012910472,90.0,90.55167154203606,90.99176012910472,180.0,0.0,201.299779640663,0.7876483486578318,589.4520143136637,0.0,530.5068128822973
2018-05-21 12:00:00,1083.11,1043.56,31.0,8.55,824.54,792.14,32.4,1126.56,14.06,2.12,0.0,0.0,824.7711288962336,444780.4745029288,751.5616607206175,0.052941177500199145,0.0,0.0,678.149395510764,13.111932292148214,1352.8110535521855,735.5233066758625,89.64841658739964,91.31249638771723,90.0,90.76335005361243,91.31249638771723,180.0,0.0,251.18360097016134,0.8917908022073848,735.5233066758625,0.0,661.9709760082762
2018-05-21 13:00:00,388.76,10.48,374.14,4.14,399.0,7.96,391.04,11.27,15.41,2.78,0.0,1.0,398.9800488478794,444780.4745029288,321.5195888299676,0.052941177500199145,0.0,0.0,172.61343631786087,13.020919021980346,578.7352873823914,82.92725704963382,90.14645936428546,90.33407758399315,90.0,90.27216357148961,90.33407758399315,180.0,0.0,28.319927941432564,0.20784812997316515,82.92725704963382,0.0,74.63453134467045
2018-05-21 14:00:00,1010.21,971.79,30.54,7.88,759.7,727.78,31.92,1117.87,16.63,3.77,0.0,0.0,759.9603200612994,444780.4745029288,675.7268861477015,0.052941177500199145,0.0,0.0,549.9501289175935,13.08051650771746,1216.3084528374116,630.2855063281202,89.63839314318489,91.06437838388888,90.0,90.59380325445656,91.06437838388888,180.0,0.0,215.2445499440418,0.8293663362282921,630.2855063281202,0.0,567.2569556953082
2018-05-21 15:00:00,261.99,8.19,251.02,2.78,268.28,5.92,262.36,10.92,16.18,4.27,0.0,1.0,268.31133221533645,444780.4745029288,215.77550993822575,0.0,0.0,0.0,-62.12412484811185,11.653389565716717,388.3959363366226,0.0,89.87976441475432,90.59380325445656,90.0,89.87976441475432,89.87976441475432,180.0,0.0,107.78019597061044,0.0,0.0,0.0,0.0
2018-05-21 16:00:00,632.57,600.86,27.25,4.45,429.3,400.82,28.48,1037.78,15.36,4.6,0.0,0.0,429.9711448175203,444780.4745029288,22.90230335658766,0.0,0.0,0.0,-26.202322330992434,11.664983522882457,41.22414799989966,0.0,89.94928779169179,90.59380325445656,90.0,89.94928779169179,89.94928779169179,180.0,0.0,97.2860284628826,0.0,0.0,0.0,0.0
2018-05-21 17:00:00,354.3,330.19,22.06,2.05,197.24,174.18,23.06,895.17,14.16,3.64,0.0,0.0,198.3870745983229,444780.4745029288,18.562919869252994,0.0,0.0,0.0,-15.855585536544586,11.668322988465865,33.413257351699876,0.0,89.96931295835458,90.59380325445656,90.0,89.96931295835458,89.96931295835458,180.0,0.0,94.26334080606024,0.0,0.0,0.0,0.0
2018-05-21 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.01,1.29,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-12.875363086883405,11.66928487147297,0.0,0.0,89.97508090746088,90.59380325445656,90.0,89.97508090746088,89.97508090746088,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-21 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.37,1.44,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-12.016954679877749,11.669561927455803,0.0,0.0,89.97674227874697,90.59380325445656,90.0,89.97674227874697,89.97674227874697,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-21 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.2,2.15,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.769703004656849,11.669641729278952,0.0,0.0,89.97722081184415,90.59380325445656,90.0,89.97722081184415,89.97722081184415,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-21 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.51,2.57,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.698485865584924,11.669664714997987,0.0,0.0,89.97735864613021,90.59380325445656,90.0,89.97735864613021,89.97735864613021,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-21 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.8,3.35,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.677972836132128,11.669671335689825,0.0,0.0,89.97739834723035,90.59380325445656,90.0,89.97739834723035,89.97739834723035,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-21 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.03,3.59,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.672064365459253,11.669673242680876,0.0,0.0,89.97740978253718,90.59380325445656,90.0,89.97740978253718,89.97740978253718,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-22 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.42,4.13,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670362519044483,11.669673791961065,0.0,0.0,89.97741307630591,90.59380325445656,90.0,89.97741307630591,89.97741307630591,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-22 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.88,4.5,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669872327686814,11.66967395017299,0.0,0.0,89.97741402502663,90.59380325445656,90.0,89.97741402502663,89.97741402502663,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-22 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.34,4.62,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669731135411604,11.669673995743567,0.0,0.0,89.97741429829142,90.59380325445656,90.0,89.97741429829142,89.97741429829142,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-22 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.85,5.07,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669690467097737,11.669674008869487,0.0,0.0,89.97741437700124,90.59380325445656,90.0,89.97741437700124,89.97741437700124,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-22 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.26,5.25,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669678753197186,11.66967401265021,0.0,0.0,89.97741439967243,90.59380325445656,90.0,89.97741439967243,89.97741439967243,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-22 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.43,5.2,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.6696753791884,11.66967401373919,0.0,0.0,89.97741440620251,90.59380325445656,90.0,89.97741440620251,89.97741440620251,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-22 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6,5.73,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66967440734928,11.669674014052857,0.0,0.0,89.97741440808342,90.59380325445656,90.0,89.97741440808342,89.97741440808342,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-22 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.12,5.81,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674127428893,11.669674014143203,0.0,0.0,89.97741440862518,90.59380325445656,90.0,89.97741440862518,89.97741440862518,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-22 08:00:00,322.53,299.68,21.07,1.78,171.48,149.46,22.02,868.44,3.02,5.87,0.0,0.0,172.81947322829043,444780.4745029288,17.678971012102753,0.0,0.0,0.0,-11.66967404680025,11.669674014169226,31.822149333255872,0.0,89.97741440878123,90.59380325445656,90.0,89.97741440878123,89.97741440878123,180.0,0.0,93.04047187221528,0.0,0.0,0.0,0.0
2018-05-22 09:00:00,607.16,576.05,26.9,4.21,406.22,378.1,28.12,1031.65,6.53,5.6,0.0,0.0,406.93948642324926,444780.4745029288,22.580867826549074,0.0,0.0,0.0,-11.669674023575734,11.669674014176723,40.64556401834894,0.0,89.97741440882618,90.59380325445656,90.0,89.97741440882618,89.97741440882618,180.0,0.0,93.04047186543049,0.0,0.0,0.0,0.0
2018-05-22 10:00:00,836.35,800.79,29.28,6.28,605.02,574.42,30.6,1091.61,10.09,4.06,0.0,0.0,605.4407130172259,444780.4745029288,496.0787003108544,0.052941177500199145,0.0,0.0,250.4546406002436,13.016085992053931,892.9417029719909,319.6487782877354,89.7615448980943,90.48473214493873,90.0,90.24608035348007,90.48473214493873,180.0,0.0,109.16109720424014,0.5279604945870907,319.6487782877354,0.0,287.6839004589619
2018-05-22 11:00:00,999.77,961.55,30.44,7.77,748.68,716.86,31.82,1119.9,12.66,0.98,0.0,0.0,749.0331616514146,444780.4745029288,662.2539372096844,0.052941177500199145,0.0,0.0,513.0680180139511,13.072837595607654,1192.0571435971056,590.1841815286031,89.65773815170736,90.99299641753623,90.0,90.5523611898127,90.99299641753623,180.0,0.0,201.54981712539106,0.7879279740130695,590.1841815286031,0.0,531.1657633757428
2018-05-22 12:00:00,1084.65,1045.14,30.96,8.55,823.98,791.62,32.36,1129.82,13.94,2.01,0.0,0.0,824.2852871580876,444780.4745029288,750.33863597542,0.052941177500199145,0.0,0.0,675.7999578612786,13.111501957264926,1350.609608906267,732.5436069300116,89.65061086664058,91.30794926513845,90.0,90.76102759363415,91.30794926513845,180.0,0.0,250.16602381770636,0.8887015434372528,732.5436069300116,0.0,659.2892462370105
