,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-05-22 13:00:00,1087.54,1047.98,30.98,8.58,826.68,794.3,32.38,1128.84,15.39,2.94,0.0,0.0,826.9048033727865,444780.4745029288,753.6820554438457,0.052941177500199145,0.0,0.0,717.9306031504922,13.124748609170236,1356.6277642352804,746.0039980037153,89.70169752122533,91.38948929174666,90.0,90.83251800747462,91.38948929174666,180.0,0.0,254.7627911392473,0.9021643059284548,746.0039980037153,0.0,671.4035982033438
2018-05-22 14:00:00,1008.34,969.93,30.56,7.85,756.68,724.74,31.94,1117.07,16.38,4.5,0.0,0.0,756.9754112051945,444780.4745029288,672.3050052794893,0.052941177500199145,0.0,0.0,630.1347646350433,13.109811274070946,1210.1490669820744,626.3880192618474,89.80240104585083,91.2195684429323,90.0,90.75190320189542,91.2195684429323,180.0,0.0,213.91354543724202,0.827487934204578,626.3880192618474,0.0,563.7492173356627
2018-05-22 15:00:00,852.49,816.61,29.45,6.43,619.5,588.72,30.78,1090.33,15.74,5.46,0.0,0.0,619.9173775617344,444780.4745029288,513.6314015341965,0.052941177500199145,0.0,0.0,414.1453232714903,13.066646582961479,924.5365666746821,378.50126904928493,89.94520287984497,90.8015405519523,90.0,90.51894912015688,90.8015405519523,180.0,0.0,129.2594141730897,0.610567283237018,378.50126904928493,0.0,340.65114214435647
2018-05-22 16:00:00,629.97,598.3,27.25,4.42,426.1,397.62,28.48,1034.24,14.76,5.31,0.0,0.0,426.77580062483645,444780.4745029288,22.90230335658766,0.0,0.0,0.0,-16.463517854702022,11.66812677500322,41.22414799989966,0.0,89.96813636072456,90.51894912015688,90.0,89.96813636072456,89.96813636072456,180.0,0.0,83.14212596542274,0.0,0.0,0.0,0.0
2018-05-22 17:00:00,351.93,327.87,22.04,2.02,194.74,171.7,23.04,889.47,13.34,3.58,0.0,0.0,195.8816683680955,444780.4745029288,18.482560603561968,0.0,0.0,0.0,-13.050468879023915,11.669228355126036,33.26861066658568,0.0,89.9747420061492,90.51894912015688,90.0,89.9747420061492,89.9747420061492,180.0,0.0,82.14504048660314,0.0,0.0,0.0,0.0
2018-05-22 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.16,0.55,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-12.067391278702708,11.669545648769173,0.0,0.0,89.97664466330382,90.51894912015688,90.0,89.97664466330382,89.97664466330382,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-22 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.72,1.68,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.784230510972106,11.669637040447263,0.0,0.0,89.97719269517887,90.51894912015688,90.0,89.97719269517887,89.97719269517887,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-22 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.12,2.26,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.702670296032435,11.669663364450297,0.0,0.0,89.97735054754621,90.51894912015688,90.0,89.97735054754621,89.97735054754621,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-22 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1,2.64,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.679178098595582,11.66967094668481,0.0,0.0,89.97739601455463,90.51894912015688,90.0,89.97739601455463,89.97739601455463,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-22 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.24,3.13,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.67241152324812,11.669673130633813,0.0,0.0,89.9774091106449,90.51894912015688,90.0,89.9774091106449,89.9774091106449,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-22 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.23,2.72,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670462512638085,11.669673759687587,0.0,0.0,89.97741288277741,90.51894912015688,90.0,89.97741288277741,89.97741288277741,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-23 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.63,3.46,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669901129345524,11.6696739408771,0.0,0.0,89.97741396928365,90.51894912015688,90.0,89.97741396928365,89.97741396928365,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-23 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.77,3.79,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669739431306757,11.66967399306602,0.0,0.0,89.97741428223547,90.51894912015688,90.0,89.97741428223547,89.97741428223547,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-23 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.03,4.19,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669692856601491,11.66967400809826,0.0,0.0,89.97741437237657,90.51894912015688,90.0,89.97741437237657,89.97741437237657,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-23 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.57,4.53,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669679441459323,11.66967401242807,0.0,0.0,89.97741439834036,90.51894912015688,90.0,89.97741439834036,89.97741439834036,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-23 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.19,5.08,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669675577430157,11.669674013675207,0.0,0.0,89.97741440581883,90.51894912015688,90.0,89.97741440581883,89.97741440581883,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-23 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.78,5.15,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674464452365,11.669674014034428,0.0,0.0,89.9774144079729,90.51894912015688,90.0,89.9774144079729,89.9774144079729,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-23 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.95,5.34,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674143876225,11.669674014137895,0.0,0.0,89.97741440859335,90.51894912015688,90.0,89.97741440859335,89.97741440859335,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-23 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.52,5.1,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.6696740515362,11.669674014167697,0.0,0.0,89.97741440877206,90.51894912015688,90.0,89.97741440877206,89.97741440877206,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-23 08:00:00,316.4,293.68,20.99,1.73,167.0,145.06,21.94,853.11,3.82,5.49,0.0,0.0,168.4038775443288,444780.4745029288,17.59861174641173,0.0,0.0,0.0,-11.66967402494145,11.66967401417628,31.677502648141683,0.0,89.97741440882353,90.51894912015688,90.0,89.97741440882353,89.97741440882353,180.0,0.0,81.74165614959377,0.0,0.0,0.0,0.0
2018-05-23 09:00:00,598.6,567.56,26.9,4.14,399.12,371.0,28.12,1018.14,6.89,5.33,0.0,0.0,399.7879416832435,444780.4745029288,22.580867826549074,0.0,0.0,0.0,-11.669674017275819,11.669674014178755,40.64556401834894,0.0,89.97741440883837,90.51894912015688,90.0,89.97741440883837,89.97741440883837,180.0,0.0,81.74165614735433,0.0,0.0,0.0,0.0
2018-05-23 10:00:00,825.8,790.31,29.32,6.18,595.9,565.26,30.64,1079.08,10.06,3.19,0.0,0.0,596.3791693123413,444780.4745029288,487.7048478752403,0.052941177500199145,0.0,0.0,239.8813408358983,13.014071685962673,877.8687678719597,306.80035026860895,89.77015007973066,90.46426848628354,90.0,90.2352094121211,90.46426848628354,180.0,0.0,104.77331725578881,0.5144384077370895,306.80035026860895,0.0,276.1203152417481
2018-05-23 11:00:00,987.57,949.43,30.48,7.66,738.12,706.26,31.86,1107.29,11.89,0.84,0.0,0.0,738.4419378131037,444780.4745029288,652.0248225345148,0.052941177500199145,0.0,0.0,494.8563280397386,13.069096141231022,1173.6447363072577,570.0196893929264,89.66811210528637,90.95774935035072,90.0,90.53216905947949,90.95774935035072,180.0,0.0,194.66357749110298,0.7719221514978416,570.0196893929264,0.0,513.0177204536337
2018-05-23 12:00:00,1073.49,1034.08,30.96,8.44,813.98,781.62,32.36,1119.33,13.08,2.63,0.0,0.0,814.2812453184278,444780.4745029288,740.4337857693062,0.052941177500199145,0.0,0.0,656.6024816151424,13.107339505396752,1332.7808776884428,712.8668789327947,89.6579733819554,91.27079429841115,90.0,90.73856339598075,91.27079429841115,180.0,0.0,243.44635722279236,0.8754553577542186,712.8668789327947,0.0,641.5801910395153
2018-05-23 13:00:00,1077.74,1038.3,30.96,8.48,817.76,785.4,32.36,1119.75,14.43,4.06,0.0,0.0,817.9448181812974,444780.4745029288,744.7500927457263,0.052941177500199145,0.0,0.0,698.727396177101,13.120528223192885,1340.5502306150236,726.731192878728,89.70813509263083,91.35232323371872,90.0,90.80974114715971,91.35232323371872,180.0,0.0,248.18106551865614,0.8884843778271215,726.731192878728,0.0,654.0580735908553
2018-05-23 14:00:00,1000.33,962.06,30.5,7.77,749.18,717.3,31.88,1109.24,15.49,5.3,0.0,0.0,749.4842112124707,444780.4745029288,664.8955701722515,0.052941177500199145,0.0,0.0,613.2665249192353,13.106027897616976,1196.8120831555736,610.0091548044694,89.80681035694451,91.18692150135762,90.0,90.7314848237013,91.18692150135762,180.0,0.0,208.3201099650228,0.8139052773608575,610.0091548044694,0.0,549.0082393240225
2018-05-23 15:00:00,845.69,809.91,29.41,6.36,613.14,582.4,30.74,1082.46,16.28,5.98,0.0,0.0,613.5225283726495,444780.4745029288,507.5572327133853,0.052941177500199145,0.0,0.0,406.146167264677,13.06461184880591,913.6030622779084,372.47339468388,89.94335896613484,90.78605891408131,90.0,90.50796793125897,90.78605891408131,180.0,0.0,127.20087547614234,0.6071063041024014,372.47339468388,0.0,335.226055215492
2018-05-23 16:00:00,624.66,593.1,27.19,4.37,421.22,392.8,28.42,1026.0,15.59,5.74,0.0,0.0,421.80861586627293,444780.4745029288,22.821944090896633,0.0,0.0,0.0,-16.737936196711544,11.668038204990586,41.07950131478546,0.0,89.9676052490182,90.50796793125897,90.0,89.9676052490182,89.9676052490182,180.0,0.0,81.56474486934272,0.0,0.0,0.0,0.0
2018-05-23 17:00:00,348.12,324.22,21.91,1.99,191.56,168.66,22.9,879.97,14.27,3.44,0.0,0.0,192.7210711533314,444780.4745029288,18.402201337870945,0.0,0.0,0.0,-13.129510969271228,11.669202843861443,33.1239639814715,0.0,89.97458902738285,90.50796793125897,90.0,89.97458902738285,89.97458902738285,180.0,0.0,80.51058232396869,0.0,0.0,0.0,0.0
2018-05-23 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1,0.45,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-12.09015816805965,11.669538300631787,0.0,0.0,89.97660060006312,90.50796793125897,90.0,89.97660060006312,89.97660060006312,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-23 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.65,1.68,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.790788172202983,11.66963492392643,0.0,0.0,89.97718000342284,90.50796793125897,90.0,89.97718000342284,89.97718000342284,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-23 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.28,2.25,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.704559132056245,11.669662754818196,0.0,0.0,89.97734689187612,90.50796793125897,90.0,89.97734689187612,89.97734689187612,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-23 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.33,2.86,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.679722149505281,11.66967077108942,0.0,0.0,89.97739496159365,90.50796793125897,90.0,89.97739496159365,89.97739496159365,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-23 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.79,3.06,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.672568228948665,11.669673080056194,0.0,0.0,89.97740880735529,90.50796793125897,90.0,89.97740880735529,89.97740880735529,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-23 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.95,3.41,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670507649369199,11.669673745119463,0.0,0.0,89.97741279541938,90.50796793125897,90.0,89.97741279541938,89.97741279541938,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-24 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44,3.86,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669914130308609,11.669673936680967,0.0,0.0,89.97741394412147,90.50796793125897,90.0,89.97741394412147,89.97741394412147,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-24 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62,3.87,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66974317603402,11.66967399185739,0.0,0.0,89.9774142749879,90.50796793125897,90.0,89.9774142749879,89.9774142749879,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-24 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.81,4.29,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669693935216108,11.669674007750132,0.0,0.0,89.97741437028901,90.50796793125897,90.0,89.97741437028901,89.97741437028901,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-24 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.15,4.54,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669679752137691,11.669674012327798,0.0,0.0,89.97741439773907,90.50796793125897,90.0,89.97741439773907,89.97741439773907,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-24 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.59,4.77,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669675666913928,11.669674013646326,0.0,0.0,89.97741440564565,90.50796793125897,90.0,89.97741440564565,89.97741440564565,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-24 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.71,5.0,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674490224748,11.669674014026109,0.0,0.0,89.97741440792302,90.50796793125897,90.0,89.97741440792302,89.97741440792302,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-24 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.89,5.2,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674151299555,11.669674014135499,0.0,0.0,89.97741440857898,90.50796793125897,90.0,89.97741440857898,89.97741440857898,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-24 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27,5.16,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674053680227,11.669674014167006,0.0,0.0,89.97741440876791,90.50796793125897,90.0,89.97741440876791,89.97741440876791,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-24 08:00:00,312.26,289.77,20.8,1.7,163.58,141.84,21.74,843.56,2.26,5.04,0.0,0.0,164.96173715875446,444780.4745029288,17.43789474775519,0.0,0.0,0.0,-11.669674025558226,11.669674014176083,31.388212036819347,0.0,89.97741440882234,90.50796793125897,90.0,89.97741440882234,89.97741440882234,180.0,0.0,80.08410669224078,0.0,0.0,0.0,0.0
2018-05-24 09:00:00,593.21,562.39,26.73,4.09,394.08,366.14,27.94,1010.67,5.24,6.01,0.0,0.0,394.7445391267457,444780.4745029288,22.420149295167025,0.0,0.0,0.0,-11.669674017459382,11.669674014178696,40.35627064812056,0.0,89.97741440883802,90.50796793125897,90.0,89.97741440883802,89.97741440883802,180.0,0.0,80.08410668987479,0.0,0.0,0.0,0.0
2018-05-24 10:00:00,818.86,783.62,29.12,6.11,589.4,558.96,30.44,1071.61,8.98,4.54,0.0,0.0,589.8304020911344,444780.4745029288,481.4256095973683,0.052941177500199145,0.0,0.0,226.94936489057207,13.011608031426876,866.5661384349439,291.08571380200243,89.78067489264053,90.43923982471333,90.0,90.2219133971293,90.43923982471333,180.0,0.0,99.40671780232094,0.49350747735283224,291.08571380200243,0.0,261.97714242180217
2018-05-24 11:00:00,979.42,941.54,30.31,7.58,730.46,698.78,31.68,1099.74,11.27,3.1,0.0,0.0,730.8447199151157,444780.4745029288,644.5074622168362,0.052941177500199145,0.0,0.0,480.60874345583255,13.066049213353638,1160.1134870927365,555.1108427404961,89.67426762371308,90.93017444808898,90.0,90.51572519604493,90.93017444808898,180.0,0.0,189.5721578794065,0.7595469018438961,555.1108427404961,0.0,499.5997584664465
2018-05-24 12:00:00,1064.2,1025.04,30.81,8.36,805.46,773.26,32.2,1110.94,12.81,2.95,0.0,0.0,805.655735561432,444780.4745029288,731.8424613277933,0.052941177500199145,0.0,0.0,641.9148349032872,13.104129989273677,1317.316492959201,697.99254432963,89.66319911865955,91.24236769598255,90.0,90.72124206546596,91.24236769598255,180.0,0.0,238.36672358814437,0.86636576085842,697.99254432963,0.0,628.193289896667
2018-05-24 13:00:00,1068.0,1028.78,30.83,8.39,808.86,776.64,32.22,1110.81,14.28,3.97,0.0,0.0,809.0422154233528,444780.4745029288,735.9262322896761,0.052941177500199145,0.0,0.0,684.5295029950981,13.117390057016575,1324.6672810397338,712.6106788658917,89.7126032263165,91.32484450463936,90.0,90.79280488279282,91.32484450463936,180.0,0.0,243.35886406684435,0.8808077814493268,712.6106788658917,0.0,641.3496109793026
2018-05-24 14:00:00,990.54,952.49,30.37,7.68,740.42,708.68,31.74,1099.31,15.23,5.19,0.0,0.0,740.6193858191613,444780.4745029288,656.3170418007635,0.052941177500199145,0.0,0.0,598.5294313430182,13.102796642595894,1181.3707313534703,595.1637806204051,89.81187487243933,91.15839919902677,90.0,90.71404617125292,91.15839919902677,180.0,0.0,203.25036640767112,0.8036027573895124,595.1637806204051,0.0,535.6474025583645
2018-05-24 15:00:00,836.43,800.88,29.28,6.28,605.1,574.5,30.6,1071.29,14.55,5.36,0.0,0.0,605.4219787941714,444780.4745029288,500.11620465519417,0.052941177500199145,0.0,0.0,386.3998430901632,13.060413722843919,900.2092111369907,351.6317731560269,89.95229474187477,90.74784170217887,90.0,90.48531120527852,90.74784170217887,180.0,0.0,120.08339395257009,0.5808044396676472,351.6317731560269,0.0,316.4685958404242
2018-05-24 16:00:00,616.84,585.48,27.06,4.3,414.68,386.4,28.28,1013.56,13.83,5.81,0.0,0.0,415.35300882089086,444780.4745029288,22.74158482520561,0.0,0.0,0.0,-15.408079626046328,11.66846742343277,40.93485462967127,0.0,89.97017906528455,90.48531120527852,90.0,89.97017906528455,89.97017906528455,180.0,0.0,77.756334686867,0.0,0.0,0.0,0.0
2018-05-24 17:00:00,342.08,318.36,21.78,1.94,187.26,164.5,22.76,864.45,12.72,4.8,0.0,0.0,188.4973203171769,444780.4745029288,18.321842072179923,0.0,0.0,0.0,-12.746465716893743,11.669326473800295,32.9793172963573,0.0,89.97533037658025,90.48531120527852,90.0,89.97533037658025,89.97533037658025,180.0,0.0,76.9787728651785,0.0,0.0,0.0,0.0
2018-05-24 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.86,2.07,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.979827724456088,11.669573910382624,0.0,0.0,89.97681413458758,90.48531120527852,90.0,89.97681413458758,89.97681413458758,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-24 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.41,1.0,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.75900914163192,11.669645180781414,0.0,0.0,89.97724150884201,90.48531120527852,90.0,89.97724150884201,89.97724150884201,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-24 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2,1.75,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.695405658625075,11.669665709151538,0.0,0.0,89.97736460759023,90.48531120527852,90.0,89.97736460759023,89.97736460759023,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-24 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4,2.63,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.677085628680473,11.669671622040857,0.0,0.0,89.97740006433956,90.48531120527852,90.0,89.97740006433956,89.97740006433956,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-24 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.84,3.1,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.671808818645868,11.66967332516,0.0,0.0,89.97741027712476,90.48531120527852,90.0,89.97741027712476,89.97741027712476,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-24 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.76,3.3,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670288912611765,11.66967381571794,0.0,0.0,89.97741321876445,90.48531120527852,90.0,89.97741321876445,89.97741321876445,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-25 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.05,3.5,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66985112645807,11.669673957015805,0.0,0.0,89.97741406605968,90.48531120527852,90.0,89.97741406605968,89.97741406605968,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-25 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1,3.74,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669725028715188,11.669673997714535,0.0,0.0,89.97741431011038,90.48531120527852,90.0,89.97741431011038,89.97741431011038,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-25 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.31,3.98,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669688708158292,11.669674009437193,0.0,0.0,89.9774143804055,90.48531120527852,90.0,89.9774143804055,89.9774143804055,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-25 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.65,4.47,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669678246560595,11.669674012813731,0.0,0.0,89.97741440065298,90.48531120527852,90.0,89.97741440065298,89.97741440065298,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-25 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.19,4.57,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669675233255033,11.669674013786292,0.0,0.0,89.97741440648495,90.48531120527852,90.0,89.97741440648495,89.97741440648495,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-25 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.61,4.86,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674365320471,11.669674014066423,0.0,0.0,89.97741440816476,90.48531120527852,90.0,89.97741440816476,89.97741440816476,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-25 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,4.99,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674115321014,11.669674014147112,0.0,0.0,89.97741440864861,90.48531120527852,90.0,89.97741440864861,89.97741440864861,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-25 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,5.1,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674043312535,11.669674014170353,0.0,0.0,89.97741440878798,90.48531120527852,90.0,89.97741440878798,89.97741440878798,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-25 08:00:00,301.84,279.6,20.61,1.63,157.18,135.64,21.54,815.87,1.35,5.38,0.0,0.0,158.51580355763267,444780.4745029288,17.277176216373146,0.0,0.0,0.0,-11.669674022569804,11.669674014177046,31.09891866659097,0.0,89.97741440882812,90.48531120527852,90.0,89.97741440882812,89.97741440882812,180.0,0.0,76.66419977531811,0.0,0.0,0.0,0.0
2018-05-25 09:00:00,580.03,549.46,26.58,3.98,384.08,356.3,27.78,989.28,4.58,5.45,0.0,0.0,384.8095020573273,444780.4745029288,22.339790029476003,0.0,0.0,0.0,-11.669674016600302,11.669674014178973,40.21162396300636,0.0,89.97741440883968,90.48531120527852,90.0,89.97741440883968,89.97741440883968,180.0,0.0,76.66419977357418,0.0,0.0,0.0,0.0
2018-05-25 10:00:00,803.51,768.53,28.99,5.99,577.0,546.7,30.3,1052.62,7.94,2.87,0.0,0.0,577.4823138398962,444780.4745029288,470.44754490807725,0.052941177500199145,0.0,0.0,208.08438709049832,13.008014088140825,846.8056210556458,268.1614314388417,89.79602833613181,90.40272837844371,90.0,90.20251736448078,90.40272837844371,180.0,0.0,91.57800083119065,0.4643630203247887,268.1614314388417,0.0,241.34528829495753
2018-05-25 11:00:00,962.62,925.03,30.16,7.43,716.62,685.1,31.52,1081.89,9.35,1.89,0.0,0.0,716.8801283521361,444780.4745029288,631.3892200889948,0.052941177500199145,0.0,0.0,451.9913668463549,13.060112104761917,1136.5006501410724,523.8433024287092,89.68962233588653,90.87478812219305,90.0,90.4836834127119,90.87478812219305,180.0,0.0,178.8941911886019,0.7307264934694828,523.8433024287092,0.0,471.45897218583826
2018-05-25 12:00:00,1047.0,1008.14,30.65,8.21,791.06,759.02,32.04,1094.04,10.32,2.88,0.0,0.0,791.2403221766315,444780.4745029288,718.0032525409911,0.052941177500199145,0.0,0.0,608.230881225657,13.096911283292295,1292.405915959768,662.8551086832418,89.67750335128542,91.17717547164587,90.0,90.68228367192692,91.17717547164587,180.0,0.0,226.36717505662918,0.837741821422582,662.8551086832418,0.0,596.5695978149176
2018-05-25 13:00:00,1051.27,1012.37,30.66,8.25,794.84,762.8,32.04,1094.34,11.6,4.57,0.0,0.0,794.959825352257,444780.4745029288,722.4066465963074,0.052941177500199145,0.0,0.0,649.3148535982451,13.109706701041336,1300.3320256358074,676.863995625476,89.72532332495317,91.25668975815715,90.0,90.75133883519983,91.25668975815715,180.0,0.0,231.15125550084596,0.8514442793704057,676.863995625476,0.0,609.1775960629285
2018-05-25 14:00:00,975.25,937.52,30.18,7.55,727.64,696.1,31.54,1083.16,12.65,5.37,0.0,0.0,727.8947466951553,444780.4745029288,644.3467767780073,0.052941177500199145,0.0,0.0,565.8147760514319,13.095526821124468,1159.8242532891065,562.9085229378414,89.82153432949131,91.09508296343051,90.0,90.67481191423057,91.09508296343051,180.0,0.0,192.23509102293366,0.7733378012323936,562.9085229378414,0.0,506.6176706440573
2018-05-25 15:00:00,824.14,788.86,29.11,6.17,594.92,564.5,30.42,1056.13,12.0,5.53,0.0,0.0,595.2098255538527,444780.4745029288,490.98091781485573,0.052941177500199145,0.0,0.0,357.15598734699336,13.053860953761918,883.7656940433563,323.19054741572967,89.96004258419114,90.69124288298075,90.0,90.44994678438017,90.69124288298075,180.0,0.0,110.37062287840828,0.5429859077258938,323.19054741572967,0.0,290.8714926741567
2018-05-25 16:00:00,607.61,576.48,26.9,4.23,407.36,379.24,28.12,998.58,11.18,5.81,0.0,0.0,407.9310200489103,444780.4745029288,22.580867826549074,0.0,0.0,0.0,-14.255015883979633,11.668839581027829,40.64556401834894,0.0,89.97241071513382,90.44994678438017,90.0,89.97241071513382,89.97241071513382,180.0,0.0,72.08141667457481,0.0,0.0,0.0,0.0
2018-05-25 17:00:00,335.94,312.42,21.62,1.9,183.02,160.42,22.6,848.35,9.99,5.12,0.0,0.0,184.20980682418488,444780.4745029288,18.161125073523383,0.0,0.0,0.0,-12.414342988899561,11.6694336682174,32.690026685034965,0.0,89.97597316986983,90.44994678438017,90.0,89.97597316986983,89.97597316986983,180.0,0.0,71.54368392358886,0.0,0.0,0.0,0.0
2018-05-25 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.74,2.49,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.884164750739124,11.669604786127769,0.0,0.0,89.97699928156003,90.44994678438017,90.0,89.97699928156003,89.97699928156003,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-25 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.42,0.79,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.731454855910874,11.669654074077018,0.0,0.0,89.97729483765232,90.44994678438017,90.0,89.97729483765232,89.97729483765232,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-25 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.22,1.95,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.687469059628508,11.669668270732037,0.0,0.0,89.97737996815471,90.44994678438017,90.0,89.97737996815471,89.97737996815471,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-25 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.34,3.38,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.674799610305108,11.669672359865723,0.0,0.0,89.97740448871991,90.44994678438017,90.0,89.97740448871991,89.97740448871991,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-25 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.64,3.74,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.671150365317166,11.669673537679396,0.0,0.0,89.9774115515012,90.44994678438017,90.0,89.9774115515012,89.9774115515012,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-25 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.46,4.24,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670099254995701,11.669673876930968,0.0,0.0,89.9774135858295,90.44994678438017,90.0,89.9774135858295,89.9774135858295,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-26 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.56,4.47,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669796498426441,11.669673974647297,0.0,0.0,89.97741417178726,90.44994678438017,90.0,89.97741417178726,89.97741417178726,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-26 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,4.65,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66970929393372,11.669674002793023,0.0,0.0,89.97741434056361,90.44994678438017,90.0,89.97741434056361,89.97741434056361,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-26 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,4.87,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669684175985603,11.669674010899977,0.0,0.0,89.97741438917711,90.44994678438017,90.0,89.97741438917711,89.97741438917711,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-26 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,4.97,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669676941141667,11.669674013235062,0.0,0.0,89.9774144031795,90.44994678438017,90.0,89.9774144031795,89.9774144031795,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-26 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,4.79,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674857249916,11.669674013907649,0.0,0.0,89.97741440721268,90.44994678438017,90.0,89.97741440721268,89.97741440721268,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-26 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24,4.85,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674257017723,11.669674014101377,0.0,0.0,89.97741440837437,90.44994678438017,90.0,89.97741440837437,89.97741440837437,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-26 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.95,4.76,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674084129822,11.669674014157177,0.0,0.0,89.97741440870898,90.44994678438017,90.0,89.97741440870898,89.97741440870898,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-26 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49,4.55,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674034332584,11.66967401417325,0.0,0.0,89.97741440880536,90.44994678438017,90.0,89.97741440880536,89.97741440880536,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-26 08:00:00,303.0,280.87,20.51,1.62,156.46,135.02,21.44,821.49,2.81,4.49,0.0,0.0,157.81064462813927,444780.4745029288,17.196816950682123,0.0,0.0,0.0,-11.669674019985225,11.669674014177883,30.95427198147678,0.0,89.97741440883313,90.44994678438017,90.0,89.97741440883313,89.97741440883313,180.0,0.0,71.32613690896258,0.0,0.0,0.0,0.0
2018-05-26 09:00:00,582.18,551.67,26.52,3.98,384.02,356.3,27.72,995.13,5.27,5.0,0.0,0.0,384.7525973126037,444780.4745029288,22.25943229651049,0.0,0.0,0.0,-11.669674015858705,11.669674014179213,40.06698003679823,0.0,89.97741440884111,90.44994678438017,90.0,89.97741440884111,89.97741440884111,180.0,0.0,71.32613690775707,0.0,0.0,0.0,0.0
2018-05-26 10:00:00,805.96,771.03,28.93,5.99,577.32,547.08,30.24,1057.61,8.75,3.7,0.0,0.0,577.6847391489497,444780.4745029288,469.7300957009215,0.052941177500199145,0.0,0.0,210.8173685747809,13.00853474501947,845.5142124214269,271.4824869893661,89.79380407288518,90.40801781518076,90.0,90.20532728022322,90.40801781518076,180.0,0.0,92.71215210094883,0.4699492103414685,271.4824869893661,0.0,244.3342382904295
2018-05-26 11:00:00,965.42,927.86,30.12,7.44,717.16,685.68,31.48,1086.75,9.95,3.22,0.0,0.0,717.5180325824804,444780.4745029288,631.1947198014417,0.052941177500199145,0.0,0.0,454.90322231363575,13.060737136893076,1136.1505496068478,526.8735688213116,89.68840216093297,90.88042375323197,90.0,90.4870566277733,90.88042375323197,180.0,0.0,179.92903701535454,0.7343001080056426,526.8735688213116,0.0,474.1862119391804
2018-05-26 12:00:00,321.46,10.11,307.93,3.42,329.44,7.6,321.84,10.99,10.85,3.47,0.0,1.0,329.41008372499743,444780.4745029288,265.52723583046424,0.0,0.0,0.0,-54.68159016725227,11.655791684270019,477.94904719619615,0.0,89.89416876274719,90.4870566277733,90.0,89.89416876274719,89.89416876274719,180.0,0.0,89.49312940421954,0.0,0.0,0.0,0.0
2018-05-26 13:00:00,323.45,10.13,309.88,3.44,331.5,7.62,323.88,10.97,11.75,4.27,0.0,1.0,331.5465457151086,444780.4745029288,267.25852594127343,0.0,0.0,0.0,-24.058611769987245,11.665675417127133,481.06536954367004,0.0,89.95343674822888,90.4870566277733,90.0,89.95343674822888,89.95343674822888,180.0,0.0,80.54695626234349,0.0,0.0,0.0,0.0
2018-05-26 14:00:00,284.23,9.39,271.82,3.02,291.06,6.96,284.1,10.86,12.56,5.35,0.0,1.0,291.0869399079134,444780.4745029288,234.50412846819438,0.0,0.0,0.0,-15.238121840846262,11.668522278232462,422.10745129177707,0.0,89.97050800309769,90.4870566277733,90.0,89.97050800309769,89.97050800309769,180.0,0.0,77.97014518020141,0.0,0.0,0.0,0.0
2018-05-26 15:00:00,261.18,7.9,250.5,2.77,267.46,5.64,261.82,10.59,12.17,5.5,0.0,1.0,267.451132211204,444780.4745029288,215.04111844541916,0.0,0.0,0.0,-12.697511924316888,11.669342273903142,387.0740315867836,0.0,89.97542512218696,90.4870566277733,90.0,89.97542512218696,89.97542512218696,180.0,0.0,77.22793337100428,0.0,0.0,0.0,0.0
2018-05-26 16:00:00,154.42,5.76,147.02,1.63,157.44,3.78,153.66,9.99,11.74,6.46,0.0,1.0,157.4894184841434,444780.4745029288,123.5117177549207,0.0,0.0,0.0,-11.96572731825682,11.669578461365427,222.3211025185425,0.0,89.97684142463949,90.4870566277733,90.0,89.97684142463949,89.97684142463949,180.0,0.0,77.01415038414243,0.0,0.0,0.0,0.0
2018-05-26 17:00:00,56.59,3.09,52.91,0.59,56.88,1.58,55.3,8.4,10.96,4.92,0.0,1.0,56.89050537551279,444780.4745029288,44.43850379460444,0.0,0.0,0.0,-11.754947730970498,11.669646491623798,79.98931062957621,0.0,89.97724936933243,90.4870566277733,90.0,89.97724936933243,89.97724936933243,180.0,0.0,76.95257339910282,0.0,0.0,0.0,0.0
2018-05-26 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97,2.23,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.694235830163224,11.669666086720039,0.0,0.0,89.97736687168667,90.4870566277733,90.0,89.97736687168667,89.97736687168667,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-26 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94,0.85,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.676748677122434,11.669671730793807,0.0,0.0,89.97740071647861,90.4870566277733,90.0,89.97740071647861,89.97740071647861,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-26 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.9,1.88,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.67171176480741,11.669673356484655,0.0,0.0,89.97741046496363,90.4870566277733,90.0,89.97741046496363,89.97741046496363,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-26 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.04,2.42,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670260957704336,11.66967382474054,0.0,0.0,89.97741327286863,90.4870566277733,90.0,89.97741327286863,89.97741327286863,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-26 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,2.57,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66984307446071,11.669673959614629,0.0,0.0,89.97741408164359,90.4870566277733,90.0,89.97741408164359,89.97741408164359,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-26 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7,3.26,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669722709465042,11.669673998463086,0.0,0.0,89.97741431459907,90.4870566277733,90.0,89.97741431459907,89.97741431459907,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-27 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.89,3.71,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669688040124907,11.669674009652805,0.0,0.0,89.97741438169842,90.4870566277733,90.0,89.97741438169842,89.97741438169842,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-27 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.68,4.04,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669678054141487,11.669674012875834,0.0,0.0,89.97741440102538,90.4870566277733,90.0,89.97741440102538,89.97741440102538,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-27 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.18,4.42,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669675177833396,11.66967401380418,0.0,0.0,89.97741440659222,90.4870566277733,90.0,89.97741440659222,89.97741440659222,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-27 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.97,4.39,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674349357747,11.669674014071575,0.0,0.0,89.97741440819566,90.4870566277733,90.0,89.97741440819566,89.97741440819566,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-27 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.13,4.28,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674110724571,11.669674014148594,0.0,0.0,89.97741440865751,90.4870566277733,90.0,89.97741440865751,89.97741440865751,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-27 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.08,4.84,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66967404198353,11.66967401417078,0.0,0.0,89.97741440879055,90.4870566277733,90.0,89.97741440879055,89.97741440879055,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-27 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.27,5.39,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66967402218799,11.66967401417717,0.0,0.0,89.97741440882886,90.4870566277733,90.0,89.97741440882886,89.97741440882886,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-27 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.27,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674016490164,11.669674014179009,0.0,0.0,89.97741440883989,90.4870566277733,90.0,89.97741440883989,89.97741440883989,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-27 08:00:00,294.01,272.12,20.32,1.57,150.88,129.64,21.24,797.96,1.26,5.35,0.0,0.0,152.2416112966482,444780.4745029288,17.036099952025584,0.0,0.0,0.0,-11.66967401484543,11.66967401417954,30.66498137015444,0.0,89.97741440884307,90.4870566277733,90.0,89.97741440884307,89.97741440884307,180.0,0.0,76.92766160185667,0.0,0.0,0.0,0.0
2018-05-27 09:00:00,569.74,539.47,26.39,3.89,374.7,347.12,27.58,974.82,3.81,6.17,0.0,0.0,375.4001832761818,444780.4745029288,22.179073030819463,0.0,0.0,0.0,-11.669674014375508,11.66967401417969,39.922333351684024,0.0,89.97741440884398,90.4870566277733,90.0,89.97741440884398,89.97741440884398,180.0,0.0,76.92766160171938,0.0,0.0,0.0,0.0
2018-05-27 10:00:00,208.74,7.57,198.95,2.21,213.3,5.36,207.94,10.41,7.08,5.45,0.0,1.0,213.2616563623893,444780.4745029288,171.4202661800138,0.0,0.0,0.0,-11.669674014235998,11.669674014179737,308.5564937796712,0.0,89.97741440884425,90.4870566277733,90.0,89.97741440884425,89.97741440884425,180.0,0.0,76.92766160167864,0.0,0.0,0.0,0.0
2018-05-27 11:00:00,947.75,910.48,29.99,7.29,702.78,671.44,31.34,1067.85,8.71,5.61,0.0,0.0,703.0872890906828,444780.4745029288,617.7370904780951,0.052941177500199145,0.0,0.0,397.69937244298933,13.044137401445226,1111.9268156742583,498.57715259678025,89.64170835794826,90.76971091205603,90.0,90.39747006920047,90.76971091205603,180.0,0.0,170.26571886171118,0.7091255386533872,498.57715259678025,0.0,448.71943733710225
2018-05-27 12:00:00,344.94,9.92,331.35,3.67,353.76,7.44,346.32,10.79,9.6,6.22,0.0,1.0,353.74892562964516,444780.4745029288,285.061791068761,0.0,0.0,0.0,-61.63074181517389,11.653548807774449,513.1112482952452,0.0,89.88071931267619,90.39747006920047,90.0,89.88071931267619,89.88071931267619,180.0,0.0,78.00065585980298,0.0,0.0,0.0,0.0
2018-05-27 13:00:00,1036.5,997.9,30.5,8.1,780.98,749.1,31.88,1081.11,10.39,7.27,0.0,0.0,781.2577941804218,444780.4745029288,708.6438650294175,0.052941177500199145,0.0,0.0,506.2656734798533,13.062401123087888,1275.559017638751,647.9909964552842,89.51378819049022,90.97983109926254,90.0,90.49603693936767,90.97983109926254,180.0,0.0,221.29103239635566,0.8294202007098808,647.9909964552842,0.0,583.1918968097558
2018-05-27 14:00:00,961.64,924.16,30.06,7.42,714.92,683.5,31.42,1069.8,11.18,7.75,0.0,0.0,715.1960879968864,444780.4745029288,631.8280080032952,0.052941177500199145,0.0,0.0,506.15312571272233,13.077773637283649,1137.2904684243274,536.5785490230589,89.76563471327201,90.97961327331035,90.0,90.5790003484977,90.97961327331035,180.0,0.0,183.24331931245416,0.7502537528216946,536.5785490230589,0.0,482.92069412075307
2018-05-27 15:00:00,198.24,7.75,188.39,2.1,202.42,5.52,196.9,10.39,10.74,8.01,0.0,1.0,202.4279138757758,444780.4745029288,162.78028969052173,0.0,0.0,0.0,-43.1875441899577,11.659501450133195,293.0045353599071,0.0,89.91641444183401,90.5790003484977,90.0,89.91641444183401,89.91641444183401,180.0,0.0,100.01366157806973,0.0,0.0,0.0,0.0
2018-05-27 16:00:00,103.11,5.66,96.37,1.08,104.42,3.7,100.72,9.81,10.16,7.79,0.0,1.0,104.40055295121248,444780.4745029288,80.92146940758224,0.0,0.0,0.0,-20.747924106862836,11.66674395957951,145.65865185206243,0.0,89.95984428265636,90.5790003484977,90.0,89.95984428265636,89.95984428265636,180.0,0.0,93.45816838282862,0.0,0.0,0.0,0.0
2018-05-27 17:00:00,327.12,303.87,21.41,1.83,176.6,154.22,22.38,825.29,9.34,6.18,0.0,0.0,177.80198998518705,444780.4745029288,18.000406542141338,0.0,0.0,0.0,-14.284527882344847,11.668830055869819,32.40073331480659,0.0,89.972353597349,90.5790003484977,90.0,89.972353597349,89.972353597349,180.0,0.0,91.56995682616795,0.0,0.0,0.0,0.0
2018-05-27 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9,3.96,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-12.422843477681438,11.669430924638403,0.0,0.0,89.97595671794804,90.5790003484977,90.0,89.97595671794804,89.97595671794804,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-27 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.99,2.57,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.886613189125084,11.66960399588096,0.0,0.0,89.97699454283054,90.5790003484977,90.0,89.97699454283054,89.97699454283054,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-27 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.38,3.46,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.732160091893466,11.669653846458267,0.0,0.0,89.97729347273231,90.5790003484977,90.0,89.97729347273231,89.97729347273231,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-27 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.82,4.12,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.687672192287343,11.669668205169867,0.0,0.0,89.97737957500995,90.5790003484977,90.0,89.97737957500995,89.97737957500995,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-27 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2,5.0,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.674858119613575,11.669672340981526,0.0,0.0,89.97740437548048,90.5790003484977,90.0,89.97740437548048,89.97740437548048,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-27 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.55,5.58,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.67116721804734,11.669673532240083,0.0,0.0,89.97741151888428,90.5790003484977,90.0,89.97741151888428,89.97741151888428,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-28 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.14,6.1,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670104109176327,11.669673875364255,0.0,0.0,89.97741357643467,90.5790003484977,90.0,89.97741357643467,89.97741357643467,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-28 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.52,5.92,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.66979789659658,11.66967397419603,0.0,0.0,89.97741416908123,90.5790003484977,90.0,89.97741416908123,89.97741416908123,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-28 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.97,6.34,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669709696651067,11.669674002663044,0.0,0.0,89.97741433978419,90.5790003484977,90.0,89.97741433978419,89.97741433978419,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-28 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1,6.26,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669684291983353,11.669674010862536,0.0,0.0,89.97741438895261,90.5790003484977,90.0,89.97741438895261,89.97741438895261,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-28 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.54,5.99,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669676974550311,11.669674013224279,0.0,0.0,89.97741440311484,90.5790003484977,90.0,89.97741440311484,89.97741440311484,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-28 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.14,6.33,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674866868668,11.669674013904544,0.0,0.0,89.97741440719406,90.5790003484977,90.0,89.97741440719406,89.97741440719406,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-28 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42,6.31,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674259785866,11.669674014100483,0.0,0.0,89.97741440836901,90.5790003484977,90.0,89.97741440836901,89.97741440836901,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-28 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,6.05,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674084922818,11.669674014156922,0.0,0.0,89.97741440870745,90.5790003484977,90.0,89.97741440870745,89.97741440870745,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-28 08:00:00,50.61,2.63,47.46,0.53,50.84,1.24,49.6,7.72,1.82,5.47,0.0,1.0,50.85038863352325,444780.4745029288,39.85804251019671,0.0,0.0,0.0,-11.669674034560202,11.669674014173177,71.74447992603385,0.0,89.97741440880492,90.5790003484977,90.0,89.97741440880492,89.97741440880492,180.0,0.0,90.80605545251608,0.0,0.0,0.0,0.0
2018-05-28 09:00:00,140.05,5.27,133.3,1.48,142.7,3.38,139.32,9.55,5.39,6.2,0.0,1.0,142.67060437069844,444780.4745029288,111.94003254262961,0.0,0.0,0.0,-11.669674020051305,11.66967401417786,201.49206814709254,0.0,89.977414408833,90.5790003484977,90.0,89.977414408833,89.977414408833,180.0,0.0,90.80605544827746,0.0,0.0,0.0,0.0
2018-05-28 10:00:00,212.76,7.42,203.08,2.26,217.5,5.24,212.26,10.22,7.96,6.91,0.0,1.0,217.5373476717564,444780.4745029288,174.84688628650778,0.0,0.0,0.0,-11.669674015873388,11.669674014179208,314.7244102643206,0.0,89.97741440884108,90.5790003484977,90.0,89.97741440884108,89.97741440884108,180.0,0.0,90.80605544705692,0.0,0.0,0.0,0.0
2018-05-28 11:00:00,251.52,8.97,239.88,2.67,257.32,6.6,250.72,10.53,9.43,8.24,0.0,1.0,257.28385528894046,444780.4745029288,207.2605381236316,0.0,0.0,0.0,-11.66967401466921,11.669674014179597,373.06898634236205,0.0,89.97741440884342,90.5790003484977,90.0,89.97741440884342,89.97741440884342,180.0,0.0,90.80605544670514,0.0,0.0,0.0,0.0
2018-05-28 12:00:00,320.93,9.78,307.74,3.41,328.96,7.32,321.64,10.65,8.91,9.22,0.0,1.0,328.88933361718756,444780.4745029288,265.06161044825126,0.0,0.0,0.0,-11.66967401432411,11.669674014179709,477.11092146840394,0.0,89.97741440884408,90.5790003484977,90.0,89.97741440884408,89.97741440884408,180.0,0.0,90.80605544660433,0.0,0.0,0.0,0.0
2018-05-28 13:00:00,307.62,9.82,294.53,3.27,315.2,7.36,307.84,10.65,8.67,9.48,0.0,1.0,315.1960553837091,444780.4745029288,254.08014757889237,0.0,0.0,0.0,-11.669674014221314,11.66967401417974,457.34428736469323,0.0,89.97741440884428,90.5790003484977,90.0,89.97741440884428,89.97741440884428,180.0,0.0,90.8060554465743,0.0,0.0,0.0,0.0
2018-05-28 14:00:00,135.76,9.08,125.26,1.43,137.62,6.7,130.92,10.52,8.62,9.65,0.0,1.0,137.59311736294657,444780.4745029288,111.121620765699,0.0,0.0,0.0,-11.669674014199286,11.669674014179748,200.01892687864702,0.0,89.97741440884433,90.5790003484977,90.0,89.97741440884433,89.97741440884433,180.0,0.0,90.80605544656787,0.0,0.0,0.0,0.0
2018-05-28 15:00:00,193.39,7.63,183.72,2.05,197.44,5.42,192.02,10.23,8.21,10.15,0.0,1.0,197.40619272108077,444780.4745029288,158.73663284932672,0.0,0.0,0.0,-11.6696740141846,11.669674014179753,285.725952700042,0.0,89.97741440884435,90.5790003484977,90.0,89.97741440884435,89.97741440884435,180.0,0.0,90.80605544656356,0.0,0.0,0.0,0.0
2018-05-28 16:00:00,100.66,5.55,94.05,1.06,101.92,3.62,98.3,9.63,7.79,9.6,0.0,1.0,101.91304242526438,444780.4745029288,78.99285929280175,0.0,0.0,0.0,-11.6696740141846,11.669674014179753,142.18715348057023,0.0,89.97741440884435,90.5790003484977,90.0,89.97741440884435,89.97741440884435,180.0,0.0,90.80605544656356,0.0,0.0,0.0,0.0
2018-05-28 17:00:00,320.56,297.53,21.24,1.79,172.42,150.22,22.2,807.59,6.92,8.57,0.0,0.0,173.48987547447504,444780.4745029288,17.8396895434848,0.0,0.0,0.0,-11.6696740141846,11.669674014179753,32.11144270348425,0.0,89.97741440884435,90.5790003484977,90.0,89.97741440884435,89.97741440884435,180.0,0.0,90.80605544656356,0.0,0.0,0.0,0.0
2018-05-28 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.66,5.89,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.6696740141846,11.669674014179753,0.0,0.0,89.97741440884435,90.5790003484977,90.0,89.97741440884435,89.97741440884435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-28 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.05,4.3,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.6696740141846,11.669674014179753,0.0,0.0,89.97741440884435,90.5790003484977,90.0,89.97741440884435,89.97741440884435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-28 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.24,4.5,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.6696740141846,11.669674014179753,0.0,0.0,89.97741440884435,90.5790003484977,90.0,89.97741440884435,89.97741440884435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-28 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.61,5.12,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.6696740141846,11.669674014179753,0.0,0.0,89.97741440884435,90.5790003484977,90.0,89.97741440884435,89.97741440884435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-28 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.38,5.5,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.6696740141846,11.669674014179753,0.0,0.0,89.97741440884435,90.5790003484977,90.0,89.97741440884435,89.97741440884435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-28 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.92,5.88,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.6696740141846,11.669674014179753,0.0,0.0,89.97741440884435,90.5790003484977,90.0,89.97741440884435,89.97741440884435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-29 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.63,6.39,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.6696740141846,11.669674014179753,0.0,0.0,89.97741440884435,90.5790003484977,90.0,89.97741440884435,89.97741440884435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-29 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.22,6.01,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.6696740141846,11.669674014179753,0.0,0.0,89.97741440884435,90.5790003484977,90.0,89.97741440884435,89.97741440884435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
