,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-05-29 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94,6.05,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.6696740141846,11.669674014179753,0.0,0.0,89.97741440884435,90.5790003484977,90.0,89.97741440884435,89.97741440884435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-29 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46,5.96,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.6696740141846,11.669674014179753,0.0,0.0,89.97741440884435,90.5790003484977,90.0,89.97741440884435,89.97741440884435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-29 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.08,5.68,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.6696740141846,11.669674014179753,0.0,0.0,89.97741440884435,90.5790003484977,90.0,89.97741440884435,89.97741440884435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-29 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.61,5.85,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.6696740141846,11.669674014179753,0.0,0.0,89.97741440884435,90.5790003484977,90.0,89.97741440884435,89.97741440884435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-29 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,5.87,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.6696740141846,11.669674014179753,0.0,0.0,89.97741440884435,90.5790003484977,90.0,89.97741440884435,89.97741440884435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-29 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,5.86,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.6696740141846,11.669674014179753,0.0,0.0,89.97741440884435,90.5790003484977,90.0,89.97741440884435,89.97741440884435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-29 08:00:00,298.95,277.22,20.17,1.57,150.86,129.78,21.08,817.01,0.68,6.1,0.0,0.0,152.31177456810906,444780.4745029288,16.95574068633456,0.0,0.0,0.0,-11.6696740141846,11.669674014179753,30.52033468504025,0.0,89.97741440884435,90.5790003484977,90.0,89.97741440884435,89.97741440884435,180.0,0.0,90.80605544656356,0.0,0.0,0.0,0.0
2018-05-29 09:00:00,579.68,549.42,26.33,3.93,378.38,350.86,27.52,996.75,3.8,5.8,0.0,0.0,379.19098471110095,444780.4745029288,22.09871376512844,0.0,0.0,0.0,-11.6696740141846,11.669674014179753,39.77768666656984,0.0,89.97741440884435,90.5790003484977,90.0,89.97741440884435,89.97741440884435,180.0,0.0,90.80605544656356,0.0,0.0,0.0,0.0
2018-05-29 10:00:00,804.55,769.81,28.8,5.94,572.22,542.12,30.1,1060.91,6.92,5.88,0.0,0.0,572.6841817559567,444780.4745029288,463.10905823133777,0.052941177500199145,0.0,0.0,194.26980527675715,13.005382289466917,833.5963444101079,251.37427284290476,89.80727146631233,90.3759915136048,90.0,90.18831389799828,90.3759915136048,180.0,0.0,85.8451315829805,0.4389404856131075,251.37427284290476,0.0,226.23684555861428
2018-05-29 11:00:00,965.2,927.82,29.99,7.4,712.94,681.6,31.34,1091.09,8.02,6.79,0.0,0.0,713.234579876617,444780.4745029288,625.2538540304555,0.052941177500199145,0.0,0.0,436.166433209636,13.056741975560987,1125.4569907111559,507.181803834485,89.6966903145879,90.8441604045079,90.0,90.4654952748343,90.8441604045079,180.0,0.0,173.20423523959198,0.7111009731499878,507.181803834485,0.0,456.4636234510365
2018-05-29 12:00:00,1049.66,1011.0,30.48,8.17,787.52,755.66,31.86,1102.45,8.73,7.58,0.0,0.0,787.8114413991882,444780.4745029288,712.2482318823645,0.052941177500199145,0.0,0.0,590.9476063656912,13.093163639217094,1282.0468782822124,645.1420663556552,89.68412790148533,91.14372526735195,90.0,90.66205813661597,91.14372526735195,180.0,0.0,220.3181135033127,0.8189041596169944,645.1420663556552,0.0,580.6278597200896
2018-05-29 13:00:00,1053.85,1015.12,30.52,8.21,791.32,759.42,31.9,1102.02,9.45,8.09,0.0,0.0,791.5883752647059,444780.4745029288,716.8605574162465,0.052941177500199145,0.0,0.0,629.7199021102545,13.10546769094038,1290.3490646375326,656.7103060020262,89.73299566179091,91.21876551430213,90.0,90.72846146297343,91.21876551430213,180.0,0.0,224.26870495961109,0.8296108514509493,656.7103060020262,0.0,591.0392754018236
2018-05-29 14:00:00,977.57,940.0,30.06,7.51,724.14,692.72,31.42,1089.97,10.14,8.07,0.0,0.0,724.3961193981715,444780.4745029288,638.82805541768,0.052941177500199145,0.0,0.0,543.5806758789148,13.090718686720342,1149.8905543686922,540.0273664660368,89.83026957361228,91.05205088767589,90.0,90.6488630540349,91.05205088767589,180.0,0.0,184.4211016839342,0.7454862774730098,540.0273664660368,0.0,486.02462981943313
2018-05-29 15:00:00,827.51,792.37,28.99,6.15,592.34,562.04,30.3,1063.89,10.51,8.16,0.0,0.0,592.6600067909504,444780.4745029288,486.40076669527366,0.052941177500199145,0.0,0.0,340.64849547585305,13.050066946148574,875.5214216365267,307.82368827593524,89.96286048519835,90.65929413600173,90.0,90.42947103123662,90.65929413600173,180.0,0.0,105.12279051293322,0.5193933870157603,307.82368827593524,0.0,277.0413194483417
2018-05-29 16:00:00,611.54,580.58,26.75,4.21,405.34,377.38,27.96,1007.4,9.92,7.82,0.0,0.0,405.9573675849031,444780.4745029288,22.500508560858048,0.0,0.0,0.0,-13.835645000139259,11.668974935261833,40.50091733323474,0.0,89.9732223692823,90.42947103123662,90.0,89.9732223692823,89.9732223692823,180.0,0.0,68.86820080721587,0.0,0.0,0.0,0.0
2018-05-29 17:00:00,339.14,315.83,21.43,1.88,181.0,158.6,22.4,857.39,8.95,6.18,0.0,0.0,182.24027528041697,444780.4745029288,18.000406542141338,0.0,0.0,0.0,-12.293549491635103,11.669472654975719,32.40073331480659,0.0,89.97620695468166,90.42947103123662,90.0,89.97620695468166,89.97620695468166,180.0,0.0,68.41769422221238,0.0,0.0,0.0,0.0
2018-05-29 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.96,3.78,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.84937199438469,11.669616015679143,0.0,0.0,89.97706661977095,90.42947103123662,90.0,89.97706661977095,89.97706661977095,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-29 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.22,2.8,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.721433323938053,11.669657308580977,0.0,0.0,89.97731423341467,90.42947103123662,90.0,89.97731423341467,89.97731423341467,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-29 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.04,4.02,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.684582507559313,11.66966920238242,0.0,0.0,89.97738555481332,90.42947103123662,90.0,89.97738555481332,89.97738555481332,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-29 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,5.19,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.673968182242435,11.669672628213654,0.0,0.0,89.9774060978732,90.42947103123662,90.0,89.9774060978732,89.9774060978732,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-29 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.48,5.67,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670910884926625,11.669673614972993,0.0,0.0,89.97741201499369,90.42947103123662,90.0,89.97741201499369,89.97741201499369,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-29 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71,6.12,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670030276262368,11.66967389919423,0.0,0.0,89.97741371933155,90.42947103123662,90.0,89.97741371933155,89.97741371933155,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-30 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.09,6.56,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669776630136539,11.669673981059896,0.0,0.0,89.97741421024052,90.42947103123662,90.0,89.97741421024052,89.97741421024052,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-30 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.61,6.41,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669703571172384,11.669674004640074,0.0,0.0,89.9774143516395,90.42947103123662,90.0,89.9774143516395,89.9774143516395,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-30 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.14,6.76,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669682527632443,11.669674011431992,0.0,0.0,89.97741439236735,90.42947103123662,90.0,89.97741439236735,89.97741439236735,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-30 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42,6.92,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669676466357096,11.669674013388303,0.0,0.0,89.9774144040984,90.42947103123662,90.0,89.9774144040984,89.9774144040984,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-30 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,6.65,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674720494749,11.669674013951788,0.0,0.0,89.97741440747735,90.42947103123662,90.0,89.97741440747735,89.97741440747735,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-30 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,6.54,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674217624891,11.669674014114092,0.0,0.0,89.97741440845061,90.42947103123662,90.0,89.97741440845061,89.97741440845061,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-30 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,6.2,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674072778225,11.669674014160842,0.0,0.0,89.97741440873095,90.42947103123662,90.0,89.97741440873095,89.97741440873095,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-30 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.47,5.75,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674031057802,11.669674014174307,0.0,0.0,89.9774144088117,90.42947103123662,90.0,89.9774144088117,89.9774144088117,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-30 08:00:00,292.47,270.86,20.09,1.52,146.74,125.74,21.0,800.26,1.2,5.26,0.0,0.0,148.11530855693096,444780.4745029288,16.87538142064354,0.0,0.0,0.0,-11.669674019038032,11.669674014178188,30.37568799992606,0.0,89.97741440883496,90.42947103123662,90.0,89.97741440883496,89.97741440883496,180.0,0.0,68.23543572585,0.0,0.0,0.0,0.0
2018-05-30 09:00:00,571.18,540.99,26.33,3.86,371.82,344.3,27.52,983.13,5.12,5.57,0.0,0.0,372.5116420617452,444780.4745029288,22.09871376512844,0.0,0.0,0.0,-11.66967401558703,11.6696740141793,39.77768666656984,0.0,89.97741440884164,90.42947103123662,90.0,89.97741440884164,89.97741440884164,180.0,0.0,68.23543572484182,0.0,0.0,0.0,0.0
2018-05-30 10:00:00,794.16,759.53,28.78,5.85,563.7,533.62,30.08,1048.28,8.92,5.89,0.0,0.0,564.1624524603436,444780.4745029288,455.40297820594367,0.052941177500199145,0.0,0.0,193.63685740539617,13.005261707360853,819.7253997055641,250.60512930780297,89.80778659701949,90.37476650065003,90.0,90.18766313245195,90.37476650065003,180.0,0.0,85.58246656467638,0.4442073878098412,250.60512930780297,0.0,225.54461637702266
2018-05-30 11:00:00,953.3,916.02,29.99,7.29,702.98,671.64,31.34,1078.68,11.19,7.29,0.0,0.0,703.3478341021043,444780.4745029288,615.8697639913432,0.052941177500199145,0.0,0.0,438.77385830054527,13.057222432060318,1108.5656278384572,510.4679723539547,89.6943019783086,90.84920683828152,90.0,90.46808823449045,90.84920683828152,180.0,0.0,174.32647247480074,0.7257688836216001,510.4679723539547,0.0,459.42117511855923
2018-05-30 12:00:00,1037.29,998.74,30.48,8.06,777.12,745.26,31.86,1090.31,10.91,8.84,0.0,0.0,777.4336560815625,444780.4745029288,702.2148846235336,0.052941177500199145,0.0,0.0,588.6825871926861,13.092797003660362,1263.9868523585117,641.9207499789243,89.68703220893379,91.13934152904538,90.0,90.66007945340856,91.13934152904538,180.0,0.0,219.21802348573362,0.8256919995133049,641.9207499789243,0.0,577.7286749810319
2018-05-30 13:00:00,1041.71,1003.12,30.48,8.1,781.1,749.24,31.86,1090.06,10.53,9.29,0.0,0.0,781.4529266856173,444780.4745029288,707.0780240094115,0.052941177500199145,0.0,0.0,621.6088372325854,13.103872959631522,1272.7405036688679,647.2117589187216,89.7387873590004,91.2030672870045,90.0,90.71985491076315,91.2030672870045,180.0,0.0,221.02492024373046,0.828215925511657,647.2117589187216,0.0,582.4905830268494
2018-05-30 14:00:00,966.35,928.91,30.02,7.42,714.74,683.36,31.38,1077.99,10.17,9.44,0.0,0.0,715.0624428404542,444780.4745029288,630.0276435563654,0.052941177500199145,0.0,0.0,531.6164631518246,13.088224081670809,1134.0498122659308,527.0451652332526,89.83648542421173,91.02889524366863,90.0,90.63540000324785,91.02889524366863,180.0,0.0,179.98763774802183,0.737061735671171,527.0451652332526,0.0,474.3406487099274
2018-05-30 15:00:00,816.54,781.55,28.93,6.05,583.44,553.2,30.24,1050.1,9.57,9.84,0.0,0.0,583.8510114275786,444780.4745029288,478.6296224760048,0.052941177500199145,0.0,0.0,324.7106315292757,13.046693826382436,861.5333613774457,290.89106064444,89.97032331165327,90.62844785198779,90.0,90.4112667536774,90.62844785198779,180.0,0.0,99.3402431160483,0.498228237942382,290.89106064444,0.0,261.80195457999605
2018-05-30 16:00:00,601.52,570.69,26.69,4.13,397.86,369.96,27.9,990.59,8.75,9.29,0.0,0.0,398.47800294877146,444780.4745029288,22.420149295167025,0.0,0.0,0.0,-12.72499841659192,11.669333402488244,40.35627064812056,0.0,89.97537192458469,90.4112667536774,90.0,89.97537192458469,89.97537192458469,180.0,0.0,65.79590281360414,0.0,0.0,0.0,0.0
2018-05-30 17:00:00,330.97,307.83,21.32,1.83,176.16,153.88,22.28,834.97,7.72,7.88,0.0,0.0,177.2861176971606,444780.4745029288,17.920047276450315,0.0,0.0,0.0,-11.973644390370463,11.669575906087337,32.2560866296924,0.0,89.97682610186752,90.4112667536774,90.0,89.97682610186752,89.97682610186752,180.0,0.0,65.57640283152456,0.0,0.0,0.0,0.0
2018-05-30 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.18,4.78,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.757228124930766,11.669645755614242,0.0,0.0,89.97724495583762,90.4112667536774,90.0,89.97724495583762,89.97724495583762,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-30 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.18,3.94,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.694892663459017,11.669665874723517,0.0,0.0,89.97736560044565,90.4112667536774,90.0,89.97736560044565,89.97736560044565,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-30 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.31,4.5,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.676937868111514,11.669671669731384,0.0,0.0,89.97740035031669,90.4112667536774,90.0,89.97740035031669,89.97740035031669,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-30 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.37,5.39,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.671766258426151,11.669673338896544,0.0,0.0,89.97741035949619,90.4112667536774,90.0,89.97741035949619,89.97741035949619,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-30 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.81,5.93,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.670276653775831,11.669673819674546,0.0,0.0,89.97741324249031,90.4112667536774,90.0,89.97741324249031,89.97741324249031,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-30 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.26,6.28,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669847595487393,11.669673958155443,0.0,0.0,89.97741407289355,90.4112667536774,90.0,89.97741407289355,89.97741407289355,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-31 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.86,6.82,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669724011675275,11.669673998042791,0.0,0.0,89.97741431207876,90.4112667536774,90.0,89.97741431207876,89.97741431207876,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-31 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.52,6.16,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669688415204863,11.669674009531747,0.0,0.0,89.97741438097249,90.4112667536774,90.0,89.97741438097249,89.97741438097249,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-31 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43,5.84,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669678162187246,11.669674012840963,0.0,0.0,89.97741440081627,90.4112667536774,90.0,89.97741440081627,89.97741440081627,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-31 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.29,5.69,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669675208951162,11.669674013794134,0.0,0.0,89.97741440653199,90.4112667536774,90.0,89.97741440653199,89.97741440653199,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-31 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.97,5.86,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674358323011,11.669674014068681,0.0,0.0,89.9774144081783,90.4112667536774,90.0,89.9774144081783,89.9774144081783,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-31 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.59,5.61,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674113309151,11.66967401414776,0.0,0.0,89.9774144086525,90.4112667536774,90.0,89.9774144086525,89.9774144086525,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-31 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13,6.01,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674042732472,11.669674014170539,0.0,0.0,89.9774144087891,90.4112667536774,90.0,89.9774144087891,89.9774144087891,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-31 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,6.0,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.669674022408268,11.6696740141771,0.0,0.0,89.97741440882844,90.4112667536774,90.0,89.97741440882844,89.97741440882844,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-31 08:00:00,294.28,272.75,20.02,1.52,146.38,125.46,20.92,808.23,0.44,6.27,0.0,0.0,147.87337731054288,444780.4745029288,16.795022154952512,0.0,0.0,0.0,-11.669674016548905,11.66967401417899,30.231041314811865,0.0,89.97741440883978,90.4112667536774,90.0,89.97741440883978,89.97741440883978,180.0,0.0,65.48760116243376,0.0,0.0,0.0,0.0
2018-05-31 09:00:00,574.49,544.29,26.33,3.87,372.66,345.14,27.52,991.08,3.32,5.28,0.0,0.0,373.4725861919379,444780.4745029288,22.09871376512844,0.0,0.0,0.0,-11.669674014867459,11.669674014179533,39.77768666656984,0.0,89.97741440884303,90.4112667536774,90.0,89.97741440884303,89.97741440884303,180.0,0.0,65.48760116194255,0.0,0.0,0.0,0.0
2018-05-31 10:00:00,798.58,763.87,28.84,5.87,565.6,535.46,30.14,1055.95,6.91,4.95,0.0,0.0,566.0538233347417,444780.4745029288,456.1326330035354,0.052941177500199145,0.0,0.0,185.46097615084855,13.003704130466069,821.0387784036112,240.6699885175109,89.81444061655606,90.35894282715856,90.0,90.17925709765973,90.35894282715856,180.0,0.0,82.18958367816657,0.4251715624844181,240.6699885175109,0.0,216.6029896657598
2018-05-31 11:00:00,299.83,9.21,287.43,3.19,307.16,6.74,300.42,10.86,9.16,4.57,0.0,1.0,307.1700179274715,444780.4745029288,247.34233727079712,0.0,0.0,0.0,-35.92406163861343,11.661845778637709,445.21622823406994,0.0,89.93047225073865,90.17925709765973,90.0,89.93047225073865,89.93047225073865,180.0,0.0,37.55269050469905,0.0,0.0,0.0,0.0
2018-05-31 12:00:00,1044.96,1006.25,30.6,8.11,781.68,749.7,31.98,1099.68,10.21,4.84,0.0,0.0,781.9430832950462,444780.4745029288,705.7065756040186,0.052941177500199145,0.0,0.0,508.8250969244065,13.06413342972569,1270.271896421908,642.1036941932334,89.53206140919244,90.98478463022172,90.0,90.50538596728207,90.98478463022172,180.0,0.0,219.28049952980976,0.8211642354932782,642.1036941932334,0.0,577.8933247739101
2018-05-31 13:00:00,1051.25,1012.44,30.64,8.17,787.08,755.06,32.02,1101.17,11.21,5.85,0.0,0.0,787.3197873507218,444780.4745029288,711.8586204823828,0.052941177500199145,0.0,0.0,608.5125094904073,13.097507888304042,1281.3455777289355,659.2725889055469,89.6861536651214,91.17772053750099,90.0,90.68550346961572,91.17772053750099,180.0,0.0,225.14373290307526,0.8373631648760599,659.2725889055469,0.0,593.3453300149922
2018-05-31 14:00:00,977.14,939.46,30.2,7.49,721.58,690.02,31.56,1091.05,12.15,6.28,0.0,0.0,721.933331426322,444780.4745029288,635.5734323389138,0.052941177500199145,0.0,0.0,542.3884458281653,13.08941683763774,1144.0322325486575,546.3472344121078,89.81366377784965,91.04974343500352,90.0,90.64183714814274,91.04974343500352,180.0,0.0,186.5793571381696,0.7567835015079452,546.3472344121078,0.0,491.71251097089703
2018-05-31 15:00:00,827.31,792.08,29.11,6.12,590.04,559.62,30.42,1064.69,12.76,6.63,0.0,0.0,590.3979231295798,444780.4745029288,483.48663974857027,0.052941177500199145,0.0,0.0,346.46065700920406,13.050998440341896,870.2759928833161,316.1570753983198,89.95525557833862,90.67054304526546,90.0,90.4344981811796,90.67054304526546,180.0,0.0,107.96866931334557,0.5354982851606849,316.1570753983198,0.0,284.54136785848783
2018-05-31 16:00:00,611.54,580.47,26.89,4.19,403.46,375.36,28.1,1007.67,12.24,6.5,0.0,0.0,404.0531063978553,444780.4745029288,22.580867826549074,0.0,0.0,0.0,-14.967436536883593,11.668609643386757,40.64556401834894,0.0,89.97103188984892,90.4344981811796,90.0,89.97103188984892,89.97103188984892,180.0,0.0,69.95766186363801,0.0,0.0,0.0,0.0
2018-05-31 17:00:00,339.25,315.9,21.49,1.86,179.6,157.14,22.46,856.64,10.52,4.87,0.0,0.0,180.8491931589621,444780.4745029288,18.08076580783236,0.0,0.0,0.0,-12.619545079721156,11.66936743812635,32.545379999920776,0.0,89.97557601991329,90.4344981811796,90.0,89.97557601991329,89.97557601991329,180.0,0.0,69.2717506755877,0.0,0.0,0.0,0.0
2018-05-31 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43,2.59,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.943270137294126,11.669585709542742,0.0,0.0,89.9768848884678,90.4344981811796,90.0,89.9768848884678,89.9768848884678,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-31 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16,2.0,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.748479276599658,11.669648579352632,0.0,0.0,89.9772618884367,90.4344981811796,90.0,89.9772618884367,89.9772618884367,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-31 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3,3.93,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.692372688830876,11.669666688059037,0.0,0.0,89.97737047762702,90.4344981811796,90.0,89.97737047762702,89.97737047762702,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-31 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.35,4.89,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.676212027189418,11.66967190400049,0.0,0.0,89.97740175511568,90.4344981811796,90.0,89.97740175511568,89.97740175511568,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-31 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.82,5.27,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.67155719083539,11.669673406374246,0.0,0.0,89.97741076412747,90.4344981811796,90.0,89.97741076412747,89.97741076412747,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-05-31 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.93,5.68,1.0,0.0,0.0,444780.4745029288,0.0,0.0,0.0,0.0,-11.6702164349874,11.669673839110487,0.0,0.0,89.9774133590383,90.4344981811796,90.0,89.9774133590383,89.9774133590383,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-01 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,5.12,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.744915113946398,11.669733798430634,0.0,0.0,89.97777290620203,90.4344981811796,90.0,89.97777290620203,89.97777290620203,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-01 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,5.22,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.691061636338647,11.6697507944566,0.0,0.0,89.97787482318368,90.4344981811796,90.0,89.97787482318368,89.97787482318368,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-01 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,5.37,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.675796368125763,11.669755612137955,0.0,0.0,89.97790371249835,90.4344981811796,90.0,89.97790371249835,89.97790371249835,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-01 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,5.3,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.67146928612855,11.669756977754462,0.0,0.0,89.9779119014428,90.4344981811796,90.0,89.9779119014428,89.9779119014428,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-01 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,5.52,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670242734556437,11.669757364851142,0.0,0.0,89.97791422267514,90.4344981811796,90.0,89.97791422267514,89.97791422267514,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-01 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,5.31,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669895057129594,11.669757474577288,0.0,0.0,89.97791488064999,90.4344981811796,90.0,89.97791488064999,89.97791488064999,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-01 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.66,5.81,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669796504733302,11.669757505680185,0.0,0.0,89.97791506715907,90.4344981811796,90.0,89.97791506715907,89.97791506715907,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-01 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.99,5.62,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669768569148081,11.669757514496586,0.0,0.0,89.9779151200268,90.4344981811796,90.0,89.9779151200268,89.9779151200268,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-01 08:00:00,290.07,268.78,19.81,1.49,143.52,122.82,20.7,798.32,2.69,5.97,0.0,0.0,145.1190616129732,454868.27907928376,16.634305156295977,0.0,0.0,0.0,-11.66976065054071,11.669757516995679,29.941750703489536,0.0,89.97791513501265,90.4344981811796,90.0,89.97791513501265,89.97791513501265,180.0,0.0,68.91867424642314,0.0,0.0,0.0,0.0
2018-06-01 09:00:00,569.35,539.35,26.18,3.82,368.44,341.08,27.36,983.59,5.14,6.75,0.0,0.0,369.4349813914789,454868.27907928376,22.018354499437418,0.0,0.0,0.0,-11.669758405945588,11.669757517704069,39.633039981455646,0.0,89.97791513926052,90.4344981811796,90.0,89.97791513926052,89.97791513926052,180.0,0.0,68.91867360523135,0.0,0.0,0.0,0.0
2018-06-01 10:00:00,792.31,757.83,28.66,5.81,560.24,530.28,29.96,1048.85,7.93,5.04,0.0,0.0,560.8982679767984,454868.27907928376,451.4056028893565,0.052941177500199145,0.0,0.0,185.29787304609653,13.002411027868787,812.5301237939498,238.9416428594328,89.81008180463152,90.35067373112544,90.0,90.17227839538245,90.35067373112544,180.0,0.0,81.59934801577627,0.4259981827387576,238.9416428594328,0.0,215.0474785734895
2018-06-01 11:00:00,951.36,914.21,29.89,7.26,699.48,668.24,31.24,1078.91,9.92,2.66,0.0,0.0,699.8196057643,454868.27907928376,611.635515762707,0.052941177500199145,0.0,0.0,427.95033236891254,13.051831938221476,1100.9439806649032,496.7729138673122,89.68596967871413,90.80989024494008,90.0,90.43899645808551,90.80989024494008,180.0,0.0,169.64956546866114,0.7098585260765412,496.7729138673122,0.0,447.09562248058097
2018-06-01 12:00:00,1035.02,996.59,30.41,8.02,773.38,741.6,31.78,1090.05,11.43,0.43,0.0,0.0,773.681576865803,454868.27907928376,697.81204051233,0.052941177500199145,0.0,0.0,584.8451964817874,13.087315319007773,1256.0617325819221,637.9749701298425,89.66342944708336,91.10681166388801,90.0,90.63049553234248,91.10681166388801,180.0,0.0,217.87052683656862,0.8245963057751612,637.9749701298425,0.0,574.1774731168583
2018-06-01 13:00:00,1039.24,1000.74,30.44,8.06,777.28,745.46,31.82,1089.19,12.3,1.71,0.0,0.0,777.5502409163036,454868.27907928376,702.6144471524696,0.052941177500199145,0.0,0.0,623.8535472112862,13.099269339976821,1264.7060649447571,650.442748342158,89.70904458421626,91.1806344426954,90.0,90.69500978939729,91.1806344426954,180.0,0.0,222.12831363821377,0.8365282577440194,650.442748342158,0.0,585.3984735079422
2018-06-01 14:00:00,963.81,926.45,29.99,7.38,710.98,679.64,31.34,1076.48,13.53,3.03,0.0,0.0,711.2192738882669,454868.27907928376,625.7554819991283,0.052941177500199145,0.0,0.0,541.1300297931098,13.085692805004605,1126.359921097654,538.8948083044123,89.80486233381568,91.02408129921903,90.0,90.62173904063593,91.02408129921903,180.0,0.0,184.03432938894005,0.7577055742011192,538.8948083044123,0.0,485.0053274739711
2018-06-01 15:00:00,815.08,780.15,28.91,6.02,580.66,550.44,30.22,1049.0,13.96,4.46,0.0,0.0,580.9668624565218,454868.27907928376,475.3886388226069,0.052941177500199145,0.0,0.0,340.92265181614687,13.047095579048822,855.6995905242401,310.41336190704055,89.94289889001331,90.64519153065403,90.0,90.4134349592426,90.64519153065403,180.0,0.0,106.00717247893547,0.5343047632605228,310.41336190704055,0.0,279.3720257163365
2018-06-01 16:00:00,601.15,570.39,26.66,4.11,395.96,368.1,27.86,990.34,13.53,4.71,0.0,0.0,396.62291033830445,454868.27907928376,22.420149295167025,0.0,0.0,0.0,-16.914540610233896,11.668102277253652,40.35627064812056,0.0,89.96798945951966,90.4134349592426,90.0,89.96798945951966,89.96798945951966,180.0,0.0,67.23752348595654,0.0,0.0,0.0,0.0
2018-06-01 17:00:00,331.08,308.0,21.26,1.81,174.94,152.72,22.22,834.89,12.02,4.01,0.0,0.0,176.07032995258527,454868.27907928376,17.8396895434848,0.0,0.0,0.0,-13.15643997879226,11.669288324631713,32.11144270348425,0.0,89.97510161439067,90.4134349592426,90.0,89.97510161439067,89.97510161439067,180.0,0.0,66.16398322014915,0.0,0.0,0.0,0.0
2018-06-01 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.9,2.69,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.091171464076119,11.669624520772455,0.0,0.0,89.9771176207191,90.4134349592426,90.0,89.9771176207191,89.9771176207191,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-01 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27,0.72,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.789211213475125,11.669719818689842,0.0,0.0,89.97768907642978,90.4134349592426,90.0,89.97768907642978,89.97768907642978,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-01 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.76,2.01,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.703617777000911,11.669746831769283,0.0,0.0,89.97785106085645,90.4134349592426,90.0,89.97785106085645,89.97785106085645,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-01 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.33,3.12,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.679355522767882,11.669754488877446,0.0,0.0,89.97789697684608,90.4134349592426,90.0,89.97789697684608,89.97789697684608,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-01 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.24,4.4,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.672478161556525,11.669756659355842,0.0,0.0,89.97790999215962,90.4134349592426,90.0,89.97790999215962,89.97790999215962,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-01 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.82,5.1,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670528709665339,11.669757274598098,0.0,0.0,89.9779136814711,90.4134349592426,90.0,89.9779136814711,89.9779136814711,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-02 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.45,5.48,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669976119432437,11.669757448994224,0.0,0.0,89.97791472724067,90.4134349592426,90.0,89.97791472724067,89.97791472724067,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-02 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.12,5.72,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669819482598513,11.669757498428426,0.0,0.0,89.97791502367377,90.4134349592426,90.0,89.97791502367377,89.97791502367377,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-02 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5,5.78,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669775082428968,11.669757512441011,0.0,0.0,89.9779151077005,90.4134349592426,90.0,89.9779151077005,89.9779151077005,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-02 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.82,5.95,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66976249679354,11.669757516413007,0.0,0.0,89.97791513151864,90.4134349592426,90.0,89.97791513151864,89.97791513151864,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-02 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.31,6.41,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758929276705,11.669757517538907,0.0,0.0,89.97791513827012,90.4134349592426,90.0,89.97791513827012,89.97791513827012,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-02 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.82,6.98,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757918027347,11.669757517858056,0.0,0.0,89.9779151401839,90.4134349592426,90.0,89.9779151401839,89.9779151401839,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-02 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,6.85,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757631382794,11.669757517948518,0.0,0.0,89.97791514072637,90.4134349592426,90.0,89.97791514072637,89.97791514072637,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-02 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,6.65,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757550126914,11.669757517974164,0.0,0.0,89.97791514088014,90.4134349592426,90.0,89.97791514088014,89.97791514088014,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-02 08:00:00,289.28,268.04,19.77,1.48,142.18,121.52,20.66,797.92,1.92,6.56,0.0,0.0,143.7277895778331,454868.27907928376,16.634305156295977,0.0,0.0,0.0,-11.669757527096532,11.669757517981433,29.941750703489536,0.0,89.97791514092373,90.4134349592426,90.0,89.97791514092373,89.97791514092373,180.0,0.0,65.73929702068664,0.0,0.0,0.0,0.0
2018-06-02 09:00:00,570.56,540.54,26.2,3.82,368.1,340.72,27.38,987.68,5.3,6.26,0.0,0.0,369.0956014641534,454868.27907928376,22.018354499437418,0.0,0.0,0.0,-11.66975752057113,11.669757517983491,39.633039981455646,0.0,89.97791514093608,90.4134349592426,90.0,89.97791514093608,89.97791514093608,180.0,0.0,65.7392970188226,0.0,0.0,0.0,0.0
2018-06-02 10:00:00,795.86,761.31,28.72,5.83,561.6,531.58,30.02,1055.2,9.04,4.19,0.0,0.0,562.1576543206553,454868.27907928376,451.6568811354003,0.052941177500199145,0.0,0.0,190.65284003503413,13.003394362231878,812.9824246583119,245.40727078257115,89.80558789081617,90.36080793408846,90.0,90.1775853198086,90.36080793408846,180.0,0.0,83.80738097615554,0.43654528030777395,245.40727078257115,0.0,220.86654370431404
2018-06-02 11:00:00,957.86,920.6,29.97,7.29,703.04,671.72,31.32,1087.9,11.23,2.59,0.0,0.0,703.5393708014007,454868.27907928376,614.2595933552136,0.052941177500199145,0.0,0.0,438.05161248362685,13.053819607668391,1105.6673205557615,508.0095585972914,89.67966394345774,90.82900678162093,90.0,90.44972364502708,90.82900678162093,180.0,0.0,173.48691618274418,0.7220769436380206,508.0095585972914,0.0,457.2086027375623
2018-06-02 12:00:00,1042.9,1004.36,30.46,8.07,778.06,746.22,31.84,1099.74,12.52,1.42,0.0,0.0,778.4085214529919,454868.27907928376,701.5443837677609,0.052941177500199145,0.0,0.0,596.259396680528,13.089679683986159,1262.7799507607958,649.8166299011611,89.65823958317186,91.12841288415949,90.0,90.64325569483357,91.12841288415949,180.0,0.0,221.9144921546321,0.8348015367151959,649.8166299011611,0.0,584.8349669110451
2018-06-02 13:00:00,1047.91,1009.29,30.5,8.12,782.66,750.78,31.88,1099.41,13.52,1.44,0.0,0.0,782.9274493844636,454868.27907928376,706.9874414590803,0.052941177500199145,0.0,0.0,636.8390441748708,13.101973103469883,1272.5774550705273,663.8139551577173,89.7033678647764,91.2052093209489,90.0,90.70960164041198,91.2052093209489,180.0,0.0,226.69462424559342,0.8478613895573681,663.8139551577173,0.0,597.4325596419455
2018-06-02 14:00:00,972.86,935.37,30.06,7.43,716.58,685.16,31.42,1087.56,14.27,2.0,0.0,0.0,716.8608424778133,454868.27907928376,630.2657279807584,0.052941177500199145,0.0,0.0,552.7353755260737,13.088188955882869,1134.4783642501934,550.2683624937717,89.80109327260772,91.04604425984172,90.0,90.6352104340545,91.04604425984172,180.0,0.0,187.91843512859964,0.7676083416577498,550.2683624937717,0.0,495.2415262443946
2018-06-02 15:00:00,822.95,787.91,28.97,6.07,585.2,554.92,30.28,1059.94,15.16,3.6,0.0,0.0,585.6069590938383,454868.27907928376,478.73710944964034,0.052941177500199145,0.0,0.0,352.7062256592517,13.0495964265153,861.7268379391792,322.2047366263496,89.93852182783358,90.66749178557669,90.0,90.42693169952146,90.66749178557669,180.0,0.0,110.03396528822292,0.550206468046291,322.2047366263496,0.0,289.9842629637146
2018-06-02 16:00:00,607.47,576.62,26.71,4.14,399.22,371.3,27.92,1001.13,15.83,4.1,0.0,0.0,399.77787788774856,454868.27907928376,22.420149295167025,0.0,0.0,0.0,-17.5701431120879,11.667895370705738,40.35627064812056,0.0,89.96674874060756,90.42693169952146,90.0,89.96674874060756,89.96674874060756,180.0,0.0,69.4620610760599,0.0,0.0,0.0,0.0
2018-06-02 17:00:00,335.54,312.43,21.28,1.83,176.58,154.34,22.24,846.13,14.24,3.29,0.0,0.0,177.6151047325782,454868.27907928376,17.8396895434848,0.0,0.0,0.0,-13.342276594657696,11.669229675049754,32.11144270348425,0.0,89.974749921096,90.42693169952146,90.0,89.974749921096,89.974749921096,180.0,0.0,68.2543273323312,0.0,0.0,0.0,0.0
2018-06-02 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.88,2.26,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.143848578176435,11.669607896003937,0.0,0.0,89.97701792998956,90.42693169952146,90.0,89.97701792998956,89.97701792998956,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-02 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.23,2.96,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.804143030527973,11.669715106244858,0.0,0.0,89.97766081816695,90.42693169952146,90.0,89.97766081816695,89.97766081816695,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-02 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52,3.82,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.70785033917172,11.669745495983003,0.0,0.0,89.9778430507895,90.42693169952146,90.0,89.9778430507895,89.9778430507895,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-02 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.17,4.97,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.68055528181122,11.669754110236422,0.0,0.0,89.97789470631824,90.42693169952146,90.0,89.97789470631824,89.97789470631824,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-02 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1,5.85,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.672818244393298,11.66975655202653,0.0,0.0,89.97790934855743,90.42693169952146,90.0,89.97790934855743,89.97790934855743,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-02 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.33,6.19,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670625109302701,11.669757244174606,0.0,0.0,89.97791349903608,90.42693169952146,90.0,89.97791349903608,89.97791349903608,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-03 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62,6.38,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670003444798843,11.669757440370406,0.0,0.0,89.97791467552778,90.42693169952146,90.0,89.97791467552778,89.97791467552778,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-03 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,6.19,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669827228226453,11.669757495983925,0.0,0.0,89.97791500901528,90.42693169952146,90.0,89.97791500901528,89.97791500901528,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-03 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.19,6.0,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669777278004737,11.669757511748093,0.0,0.0,89.9779151035454,90.42693169952146,90.0,89.9779151035454,89.9779151035454,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-03 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,5.93,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66976311914705,11.669757516216594,0.0,0.0,89.97791513034085,90.42693169952146,90.0,89.97791513034085,89.97791513034085,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-03 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.13,6.01,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669759105687794,11.669757517483232,0.0,0.0,89.97791513793626,90.42693169952146,90.0,89.97791513793626,89.97791513793626,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-03 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.62,6.29,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757968037896,11.669757517842271,0.0,0.0,89.97791514008925,90.42693169952146,90.0,89.97791514008925,89.97791514008925,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-03 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.11,6.49,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66975764555996,11.669757517944044,0.0,0.0,89.97791514069954,90.42693169952146,90.0,89.97791514069954,89.97791514069954,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-03 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45,6.42,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757554151788,11.669757517972894,0.0,0.0,89.97791514087253,90.42693169952146,90.0,89.97791514087253,89.97791514087253,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-03 08:00:00,289.78,268.58,19.73,1.47,141.38,120.76,20.62,802.02,3.16,6.54,0.0,0.0,142.94104165951828,454868.27907928376,16.553945890604954,0.0,0.0,0.0,-11.669757528237913,11.669757517981072,29.79710401837535,0.0,89.97791514092157,90.42693169952146,90.0,89.97791514092157,89.97791514092157,180.0,0.0,67.7765549842173,0.0,0.0,0.0,0.0
2018-06-03 09:00:00,570.85,540.81,26.23,3.81,367.26,339.84,27.42,989.83,6.83,6.05,0.0,0.0,368.0948679819454,454868.27907928376,22.018354499437418,0.0,0.0,0.0,-11.669757520894022,11.669757517983388,39.633039981455646,0.0,89.97791514093547,90.42693169952146,90.0,89.97791514093547,89.97791514093547,180.0,0.0,67.77655498211944,0.0,0.0,0.0,0.0
2018-06-03 10:00:00,795.33,760.75,28.76,5.81,560.14,530.08,30.06,1056.01,11.57,4.07,0.0,0.0,560.7874223011871,454868.27907928376,449.81295174757486,0.052941177500199145,0.0,0.0,200.21205069558857,13.005149723179047,809.6633516025785,256.9491350732485,89.79756575445285,90.37889861162212,90.0,90.18705876875626,90.37889861162212,180.0,0.0,87.74896516271735,0.45819347020812196,256.9491350732485,0.0,231.25422156592364
2018-06-03 11:00:00,955.67,918.42,29.99,7.27,700.44,669.1,31.34,1086.56,14.65,1.63,0.0,0.0,700.8501085081878,454868.27907928376,611.2924883648429,0.052941177500199145,0.0,0.0,451.75922130711433,13.056573746121606,1100.3265313194206,522.8470268626031,89.67203647755588,90.85494824685159,90.0,90.464587362984,90.85494824685159,180.0,0.0,178.5539598431364,0.7460183290483073,522.8470268626031,0.0,470.5623241763428
2018-06-03 12:00:00,1042.44,1003.86,30.52,8.06,776.76,744.86,31.9,1100.23,16.58,1.62,0.0,0.0,777.0513283979664,454868.27907928376,699.7761109038248,0.052941177500199145,0.0,0.0,615.0427123542124,13.093500729347872,1259.5970594545317,669.8077549233985,89.64855796781626,91.16396005629869,90.0,90.66387736709949,91.16396005629869,180.0,0.0,228.74152635593154,0.8619865000479826,669.8077549233985,0.0,602.8269794310587
2018-06-03 13:00:00,1049.46,1010.79,30.54,8.12,782.76,750.84,31.92,1101.97,18.44,3.33,0.0,0.0,783.07865272727,454868.27907928376,706.6488903459624,0.052941177500199145,0.0,0.0,661.9733253114996,13.107104430606315,1271.9680630379708,690.432000778785,89.69071233377547,91.2527756097597,90.0,90.7372947286849,91.2527756097597,180.0,0.0,235.78477338050843,0.8816892126661613,690.432000778785,0.0,621.3888007009065
2018-06-03 14:00:00,976.0,938.45,30.1,7.45,717.94,686.48,31.46,1091.77,18.04,4.54,0.0,0.0,718.2220357504657,454868.27907928376,631.0195040586726,0.052941177500199145,0.0,0.0,574.8370868261214,13.092940323225106,1135.8351612548836,571.94604628247,89.79387593268397,91.08787145104708,90.0,90.66085292998726,91.08787145104708,180.0,0.0,195.32143463291968,0.796335976638265,571.94604628247,0.0,514.751441654223
2018-06-03 15:00:00,827.54,792.43,29.01,6.1,587.5,557.18,30.32,1066.38,17.51,5.44,0.0,0.0,587.9114584046612,454868.27907928376,480.20250861012426,0.052941177500199145,0.0,0.0,368.97122179469767,13.053224694446602,864.3645565533352,337.20596033775985,89.93536369558701,90.69827307187963,90.0,90.44651297770307,90.69827307187963,180.0,0.0,115.1569319659459,0.5735658924777411,337.20596033775985,0.0,303.4853643039839
2018-06-03 16:00:00,612.72,581.78,26.77,4.17,401.78,373.8,27.98,1010.08,16.43,5.7,0.0,0.0,402.43485421104333,454868.27907928376,22.500508560858048,0.0,0.0,0.0,-18.043172581861736,11.667746083760711,40.50091733323474,0.0,89.96585353870172,90.44651297770307,90.0,89.96585353870172,89.96585353870172,180.0,0.0,72.55287198703606,0.0,0.0,0.0,0.0
2018-06-03 17:00:00,340.65,317.46,21.34,1.85,178.54,156.24,22.3,858.97,14.58,4.46,0.0,0.0,179.63211777602345,454868.27907928376,17.920047276450315,0.0,0.0,0.0,-13.476361189529715,11.669187358279189,32.2560866296924,0.0,89.97449616780463,90.44651297770307,90.0,89.97449616780463,89.97449616780463,180.0,0.0,71.24831513855816,0.0,0.0,0.0,0.0
2018-06-03 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.13,2.58,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.181856101449092,11.669595900922447,0.0,0.0,89.97694600126324,90.44651297770307,90.0,89.97694600126324,89.97694600126324,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-03 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.52,1.47,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.814916615864835,11.669711706127647,0.0,0.0,89.97764042930169,90.44651297770307,90.0,89.97764042930169,89.97764042930169,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-03 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.1,2.29,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.710904211961571,11.669744532188211,0.0,0.0,89.97783727137634,90.44651297770307,90.0,89.97783727137634,89.97783727137634,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-03 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.81,3.32,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.681420930411296,11.669753837039838,0.0,0.0,89.97789306808991,90.44651297770307,90.0,89.97789306808991,89.97789306808991,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-03 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.85,3.66,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.673063620524909,11.669756474586421,0.0,0.0,89.9779088841864,90.44651297770307,90.0,89.9779088841864,89.9779088841864,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-03 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.97,3.89,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670694663449664,11.669757222223486,0.0,0.0,89.97791336740579,90.44651297770307,90.0,89.97791336740579,89.97791336740579,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-04 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.11,4.35,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.6700231605645,11.669757434148156,0.0,0.0,89.97791463821596,90.44651297770307,90.0,89.97791463821596,89.97791463821596,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-04 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.47,4.43,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669832816845314,11.669757494220171,0.0,0.0,89.97791499843889,90.44651297770307,90.0,89.97791499843889,89.97791499843889,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-04 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9,4.88,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669778862152729,11.66975751124814,0.0,0.0,89.97791510054742,90.44651297770307,90.0,89.97791510054742,89.97791510054742,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-04 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.12,5.27,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669763568190723,11.669757516074876,0.0,0.0,89.97791512949104,90.44651297770307,90.0,89.97791512949104,89.97791512949104,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-04 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.29,5.47,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669759232974405,11.66975751744306,0.0,0.0,89.97791513769538,90.44651297770307,90.0,89.97791513769538,89.97791513769538,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-04 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.33,5.52,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66975800411908,11.669757517830883,0.0,0.0,89.97791514002097,90.44651297770307,90.0,89.97791514002097,89.97791514002097,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-04 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,5.52,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757655787343,11.669757517940818,0.0,0.0,89.97791514068018,90.44651297770307,90.0,89.97791514068018,89.97791514068018,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-04 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,5.82,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757557050298,11.669757517971979,0.0,0.0,89.97791514086704,90.44651297770307,90.0,89.97791514086704,89.97791514086704,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-04 08:00:00,299.05,277.84,19.71,1.5,144.54,123.94,20.6,831.71,2.51,5.62,0.0,0.0,146.14507845868474,454868.27907928376,16.553945890604954,0.0,0.0,0.0,-11.669757529056405,11.669757517980813,29.79710401837535,0.0,89.97791514092002,90.44651297770307,90.0,89.97791514092002,89.97791514092002,180.0,0.0,70.73224014108551,0.0,0.0,0.0,0.0
2018-06-04 09:00:00,585.02,554.91,26.22,3.89,374.98,347.58,27.4,1017.72,6.1,5.47,0.0,0.0,375.9764774927778,454868.27907928376,22.018354499437418,0.0,0.0,0.0,-11.669757521126803,11.669757517983314,39.633039981455646,0.0,89.97791514093502,90.44651297770307,90.0,89.97791514093502,89.97791514093502,180.0,0.0,70.73224013882034,0.0,0.0,0.0,0.0
2018-06-04 10:00:00,813.01,778.3,28.78,5.93,571.36,541.28,30.08,1081.91,10.44,3.82,0.0,0.0,571.952691177131,454868.27907928376,458.03126947198194,0.052941177500199145,0.0,0.0,205.16229671721175,13.006058738457998,824.4563242091397,262.9261000985188,89.79341148376793,90.38826688560096,90.0,90.19196460299605,90.38826688560096,180.0,0.0,89.79011815446344,0.4596990348229551,262.9261000985188,0.0,236.63349008866695
2018-06-04 11:00:00,975.8,938.39,30.0,7.41,713.96,682.6,31.36,1111.46,13.59,2.35,0.0,0.0,714.4444645822558,454868.27907928376,622.5860695448479,0.052941177500199145,0.0,0.0,461.82904832411384,13.058545605391396,1120.6549784089789,534.118229100966,89.66559303333094,90.8740052589683,90.0,90.47522922450797,90.8740052589683,180.0,0.0,182.403112058706,0.747599366471782,534.118229100966,0.0,480.7064061908694
