,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-06-04 12:00:00,1063.17,1024.42,30.54,8.21,791.02,759.1,31.92,1123.82,15.75,2.19,0.0,0.0,791.2896439025748,454868.27907928376,712.1420699502046,0.052941177500199145,0.0,0.0,628.7182600009147,13.096278211627094,1281.8557867952482,684.3952134288886,89.64143545948271,91.18984084618374,90.0,90.6788670685724,91.18984084618374,180.0,0.0,233.72319087037283,0.8649111216134566,684.3952134288886,0.0,615.9556920859998
2018-06-04 13:00:00,1069.77,1030.95,30.56,8.27,796.76,764.82,31.94,1124.81,17.6,3.75,0.0,0.0,797.0584964833304,454868.27907928376,718.8646930613237,0.052941177500199145,0.0,0.0,676.112379349407,13.110075800544003,1293.9565089700159,704.7928254755375,89.68497975119898,91.27953357925254,90.0,90.75333081599487,91.27953357925254,180.0,0.0,240.68904171230724,0.8842422840796823,704.7928254755375,0.0,634.3135429279838
2018-06-04 14:00:00,995.01,957.35,30.08,7.58,730.78,699.34,31.44,1114.39,16.95,4.43,0.0,0.0,731.0219827928039,454868.27907928376,641.8990865554553,0.052941177500199145,0.0,0.0,586.0550960658903,13.095401479138571,1155.4184106792466,582.5907478717235,89.79102283007988,91.10910138256891,90.0,90.67413546024753,91.10910138256891,180.0,0.0,198.95663483959368,0.7969538010963607,582.5907478717235,0.0,524.3316730845511
2018-06-04 15:00:00,844.44,809.24,28.99,6.21,598.46,568.16,30.3,1089.25,16.51,5.17,0.0,0.0,598.8587771681586,454868.27907928376,488.7592862078867,0.052941177500199145,0.0,0.0,377.269639127411,13.055080836535383,879.7667569608727,344.8234848656868,89.93383412114424,90.71397771500726,90.0,90.45653032903246,90.71397771500726,180.0,0.0,117.75834136254531,0.5758010035291858,344.8234848656868,0.0,310.3411363791181
2018-06-04 16:00:00,626.63,595.64,26.73,4.25,409.92,381.98,27.94,1033.99,15.58,4.93,0.0,0.0,410.47835774144966,454868.27907928376,22.420149295167025,0.0,0.0,0.0,-18.27227438355281,11.667673779791803,40.35627064812056,0.0,89.96541996662512,90.45653032903246,90.0,89.96541996662512,89.96541996662512,180.0,0.0,74.13038081448579,0.0,0.0,0.0,0.0
2018-06-04 17:00:00,350.74,327.52,21.32,1.9,182.9,160.62,22.28,885.56,13.83,4.27,0.0,0.0,184.1113492237017,454868.27907928376,17.920047276450315,0.0,0.0,0.0,-13.541302222242475,11.669166863047918,32.2560866296924,0.0,89.97437326777415,90.45653032903246,90.0,89.97437326777415,89.97437326777415,180.0,0.0,72.77892974660095,0.0,0.0,0.0,0.0
2018-06-04 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.44,1.88,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.200264240092299,11.669590091358863,0.0,0.0,89.97691116410859,90.45653032903246,90.0,89.97691116410859,89.97691116410859,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-04 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.53,1.6,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.820134573668204,11.669710059352912,0.0,0.0,89.97763055438676,90.45653032903246,90.0,89.97763055438676,89.97763055438676,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-04 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89,3.36,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.712383290543146,11.669744065394624,0.0,0.0,89.97783447224003,90.45653032903246,90.0,89.97783447224003,89.97783447224003,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-04 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.75,4.19,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.681840188966751,11.669753704722863,0.0,0.0,89.97789227464874,90.45653032903246,90.0,89.97789227464874,89.97789227464874,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-04 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.79,4.6,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.673182463252509,11.669756437079947,0.0,0.0,89.97790865927814,90.45653032903246,90.0,89.97790865927814,89.97790865927814,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-04 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.86,4.73,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670728350518434,11.669757211591932,0.0,0.0,89.97791330365347,90.45653032903246,90.0,89.97791330365347,89.97791330365347,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-05 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.95,5.31,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.67003270947825,11.669757431134544,0.0,0.0,89.97791462014477,90.45653032903246,90.0,89.97791462014477,89.97791462014477,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-05 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.21,5.37,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669835523572457,11.669757493365935,0.0,0.0,89.97791499331645,90.45653032903246,90.0,89.97791499331645,89.97791499331645,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-05 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.47,5.64,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66977962939416,11.669757511006,0.0,0.0,89.97791509909543,90.45653032903246,90.0,89.97791509909543,89.97791509909543,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-05 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.83,5.74,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669763785676542,11.66975751600624,0.0,0.0,89.97791512907945,90.45653032903246,90.0,89.97791512907945,89.97791512907945,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-05 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.23,5.78,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669759294624047,11.669757517423603,0.0,0.0,89.9779151375787,90.45653032903246,90.0,89.9779151375787,89.9779151375787,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-05 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.86,5.93,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758021592738,11.669757517825369,0.0,0.0,89.9779151399879,90.45653032903246,90.0,89.9779151399879,89.9779151399879,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-05 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,6.12,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757660743343,11.669757517939253,0.0,0.0,89.9779151406708,90.45653032903246,90.0,89.9779151406708,89.9779151406708,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-05 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,6.2,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757558454497,11.669757517971535,0.0,0.0,89.97791514086438,90.45653032903246,90.0,89.97791514086438,89.97791514086438,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-05 08:00:00,296.13,275.02,19.63,1.48,142.18,121.66,20.52,825.98,1.73,5.9,0.0,0.0,143.89924747927245,454868.27907928376,16.473586624913928,0.0,0.0,0.0,-11.669757529461895,11.669757517980685,29.652457333261154,0.0,89.97791514091925,90.45653032903246,90.0,89.97791514091925,89.97791514091925,180.0,0.0,72.24430367242174,0.0,0.0,0.0,0.0
2018-06-05 09:00:00,580.94,550.89,26.2,3.85,371.44,344.06,27.38,1012.28,5.06,5.4,0.0,0.0,372.46469698840843,454868.27907928376,22.018354499437418,0.0,0.0,0.0,-11.66975752123944,11.66975751798328,39.633039981455646,0.0,89.97791514093481,90.45653032903246,90.0,89.97791514093481,89.97791514093481,180.0,0.0,72.24430367007291,0.0,0.0,0.0,0.0
2018-06-05 10:00:00,808.07,773.45,28.74,5.88,566.92,536.88,30.04,1076.69,8.97,4.08,0.0,0.0,567.4710233338105,454868.27907928376,24.10768774377648,0.0,0.0,0.0,-11.669757518911622,11.669757517984015,43.393839999894375,0.0,89.97791514093922,90.45653032903246,90.0,89.97791514093922,89.97791514093922,180.0,0.0,72.24430366940794,0.0,0.0,0.0,0.0
2018-06-05 11:00:00,970.19,932.85,29.99,7.35,708.9,677.56,31.34,1106.23,11.66,2.1,0.0,0.0,709.3248367159458,454868.27907928376,617.5421670638093,0.052941177500199145,0.0,0.0,413.81695791548333,13.044374061419498,1111.575953511879,514.8573388433571,89.61830747106825,90.78314302398442,90.0,90.39874729152208,90.78314302398442,180.0,0.0,175.82545540406906,0.7258414088911077,514.8573388433571,0.0,463.3716049590214
2018-06-05 12:00:00,1056.67,1018.0,30.52,8.15,785.24,753.34,31.9,1117.86,13.45,1.23,0.0,0.0,785.6534881337394,454868.27907928376,706.5586879112011,0.052941177500199145,0.0,0.0,599.8551048169181,13.089064643664456,1271.8056986476884,663.3768153243535,89.63436526134738,91.13521771341898,90.0,90.63993640423536,91.13521771341898,180.0,0.0,226.54533957102953,0.8443631007101554,663.3768153243535,0.0,597.0391337919182
2018-06-05 13:00:00,1062.59,1023.81,30.58,8.2,790.58,758.62,31.96,1117.8,14.87,2.29,0.0,0.0,790.9382877206274,454868.27907928376,712.8808013563313,0.052941177500199145,0.0,0.0,650.3493568185295,13.104370964868982,1283.1855033894344,680.7266796673844,89.69067186885819,91.23077740581431,90.0,90.72254257861879,91.23077740581431,180.0,0.0,232.47037466165423,0.8606571337305502,680.7266796673844,0.0,612.6540117006459
2018-06-05 14:00:00,987.61,949.97,30.12,7.52,724.56,693.08,31.48,1106.33,15.95,3.07,0.0,0.0,724.8254973852843,454868.27907928376,636.0436579969214,0.052941177500199145,0.0,0.0,569.3988192944945,13.09157262456695,1144.8786387732732,568.0476585360219,89.79240396592529,91.07757960292803,90.0,90.65347164271712,91.07757960292803,180.0,0.0,193.9901225409132,0.7837026437193249,568.0476585360219,0.0,511.2428926824197
2018-06-05 15:00:00,837.25,802.07,29.03,6.15,592.64,562.3,30.34,1079.87,17.02,4.14,0.0,0.0,593.0241659829575,454868.27907928376,483.6377576790837,0.052941177500199145,0.0,0.0,369.94892752162536,13.053219566550728,870.5480051711601,339.721301425388,89.93152317384788,90.70012336681053,90.0,90.44648530313286,90.70012336681053,180.0,0.0,116.01592912664022,0.5728624918046781,339.721301425388,0.0,305.7491712828492
2018-06-05 16:00:00,620.16,589.17,26.79,4.2,405.14,377.14,28.0,1022.69,15.97,4.27,0.0,0.0,405.7705386160385,454868.27907928376,22.500508560858048,0.0,0.0,0.0,-18.61841130529084,11.667564539824932,40.50091733323474,0.0,89.96476490715881,90.44648530313286,90.0,89.96476490715881,89.96476490715881,180.0,0.0,72.71301754786091,0.0,0.0,0.0,0.0
2018-06-05 17:00:00,345.8,322.57,21.36,1.87,180.06,157.74,22.32,871.33,13.84,3.32,0.0,0.0,181.17520347779956,454868.27907928376,17.920047276450315,0.0,0.0,0.0,-13.639417946284167,11.669135897965113,32.2560866296924,0.0,89.97418758508678,90.44648530313286,90.0,89.97418758508678,89.97418758508678,180.0,0.0,71.29071666284422,0.0,0.0,0.0,0.0
2018-06-05 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.41,1.75,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.228076052994222,11.669581314018657,0.0,0.0,89.97685853062694,90.44648530313286,90.0,89.97685853062694,89.97685853062694,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-05 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.52,2.59,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.828018090244248,11.669707571334339,0.0,0.0,89.97761563493773,90.44648530313286,90.0,89.97761563493773,89.97761563493773,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-05 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89,4.04,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.714617946502203,11.669743360142663,0.0,0.0,89.9778302431837,90.44648530313286,90.0,89.9778302431837,89.9778302431837,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-05 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.75,5.22,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.682473622942876,11.669753504812649,0.0,0.0,89.97789107588346,90.44648530313286,90.0,89.97789107588346,89.97789107588346,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-05 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.85,6.12,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.673362015994131,11.66975638041354,0.0,0.0,89.977908319477,90.44648530313286,90.0,89.977908319477,89.977908319477,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-05 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.83,6.44,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.67077924641261,11.66975719552931,0.0,0.0,89.97791320733367,90.44648530313286,90.0,89.97791320733367,89.97791320733367,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-06 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8,6.79,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.67004713639549,11.669757426581445,0.0,0.0,89.97791459284203,90.44648530313286,90.0,89.97791459284203,89.97791459284203,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-06 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.98,6.51,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.6698396130087,11.669757492075318,0.0,0.0,89.97791498557724,90.44648530313286,90.0,89.97791498557724,89.97791498557724,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-06 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.61,6.6,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66978078858764,11.669757510640162,0.0,0.0,89.97791509690167,90.44648530313286,90.0,89.97791509690167,89.97791509690167,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-06 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.72,6.51,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669764114259369,11.669757515902537,0.0,0.0,89.97791512845761,90.44648530313286,90.0,89.97791512845761,89.97791512845761,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-06 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,6.64,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66975938775931,11.669757517394212,0.0,0.0,89.97791513740245,90.44648530313286,90.0,89.97791513740245,89.97791513740245,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-06 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.16,6.9,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758047994701,11.669757517817038,0.0,0.0,89.97791513993793,90.44648530313286,90.0,89.97791513993793,89.97791513993793,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-06 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.96,7.33,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757668222399,11.669757517936892,0.0,0.0,89.97791514065665,90.44648530313286,90.0,89.97791514065665,89.97791514065665,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-06 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.02,7.68,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66975756057206,11.669757517970867,0.0,0.0,89.97791514086038,90.44648530313286,90.0,89.97791514086038,89.97791514086038,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-06 08:00:00,293.31,272.32,19.54,1.45,140.04,119.62,20.42,819.82,5.31,8.26,0.0,0.0,141.60538742624152,454868.27907928376,16.393227359222905,0.0,0.0,0.0,-11.669757530062622,11.669757517980495,29.50781064814696,0.0,89.97791514091811,90.44648530313286,90.0,89.97791514091811,89.97791514091811,180.0,0.0,70.72806281874809,0.0,0.0,0.0,0.0
2018-06-06 09:00:00,578.0,548.02,26.16,3.82,368.68,341.34,27.34,1008.66,8.19,7.01,0.0,0.0,369.5209408541385,454868.27907928376,21.937995233746395,0.0,0.0,0.0,-11.669757521412148,11.669757517983225,39.488393296341464,0.0,89.97791514093448,90.44648530313286,90.0,89.97791514093448,89.97791514093448,180.0,0.0,70.72806281627699,0.0,0.0,0.0,0.0
2018-06-06 10:00:00,804.98,770.41,28.72,5.85,563.8,533.78,30.02,1074.06,12.44,5.96,0.0,0.0,564.4577153070846,454868.27907928376,24.10768774377648,0.0,0.0,0.0,-11.669757518956676,11.669757517984,43.393839999894375,0.0,89.97791514093913,90.44648530313286,90.0,89.97791514093913,89.97791514093913,180.0,0.0,70.72806281557556,0.0,0.0,0.0,0.0
2018-06-06 11:00:00,966.92,929.63,29.97,7.32,705.6,674.28,31.32,1103.61,15.59,3.1,0.0,0.0,706.043797062264,454868.27907928376,614.1249145945491,0.052941177500199145,0.0,0.0,427.32803995122043,13.046855105786221,1105.4248987750511,531.1707229514067,89.60696890490912,90.80871256491399,90.0,90.41213715711238,90.80871256491399,180.0,0.0,181.39652912406774,0.7523197925702677,531.1707229514067,0.0,478.05365065626603
2018-06-06 12:00:00,1052.28,1013.69,30.48,8.1,781.1,749.24,31.86,1114.12,16.97,0.61,0.0,0.0,781.5290806729391,454868.27907928376,702.369408722899,0.052941177500199145,0.0,0.0,612.6113715079645,13.091742067378245,1264.2649957505805,676.3573705609219,89.62913855376138,91.15935877646652,90.0,90.65438610297382,91.15935877646652,180.0,0.0,230.97824139388135,0.8654282832041789,676.3573705609219,0.0,608.7216335048298
2018-06-06 13:00:00,1057.27,1018.61,30.5,8.15,785.84,753.96,31.88,1112.83,18.1,1.38,0.0,0.0,786.0788729023546,454868.27907928376,708.0891447671938,0.052941177500199145,0.0,0.0,661.0975388092,13.10670615814026,1274.5605211193224,691.0909949751615,89.68756398258057,91.25111819558984,90.0,90.73514530529678,91.25111819558984,180.0,0.0,236.00982204145464,0.8791624082498495,691.0909949751615,0.0,621.9818954776454
2018-06-06 14:00:00,981.93,944.44,30.02,7.47,719.58,688.2,31.38,1100.45,17.54,2.62,0.0,0.0,719.97698027199,454868.27907928376,631.4250884217996,0.052941177500199145,0.0,0.0,572.7560422498017,13.092504406274333,1136.5652131431877,569.8220845577923,89.79474292686885,91.0839331021917,90.0,90.65850034433515,91.0839331021917,180.0,0.0,194.5960947973426,0.7914448658379706,569.8220845577923,0.0,512.8398761020131
2018-06-06 15:00:00,830.21,795.18,28.93,6.09,587.0,556.76,30.24,1070.76,16.95,4.16,0.0,0.0,587.3538787493532,454868.27907928376,478.69304856244514,0.052941177500199145,0.0,0.0,363.9499761524041,13.05224378472914,861.6475283384608,331.56871769465664,89.93861499780719,90.68877043207414,90.0,90.44121913876604,90.68877043207414,180.0,0.0,113.23179527240477,0.5645126893529037,331.56871769465664,0.0,298.41184592519096
2018-06-06 16:00:00,613.08,582.25,26.67,4.15,399.96,372.08,27.88,1010.3,15.93,4.58,0.0,0.0,400.5548023585174,454868.27907928376,22.420149295167025,0.0,0.0,0.0,-17.55618798298988,11.667899774910389,40.35627064812056,0.0,89.96677515050158,90.44121913876604,90.0,89.96677515050158,89.96677515050158,180.0,0.0,71.61468422858671,0.0,0.0,0.0,0.0
2018-06-06 17:00:00,339.8,316.73,21.24,1.83,176.64,154.44,22.2,854.72,13.97,3.39,0.0,0.0,177.79494297325328,454868.27907928376,17.8396895434848,0.0,0.0,0.0,-13.338320883749185,11.669230923462452,32.11144270348425,0.0,89.97475740722567,90.44121913876604,90.0,89.97475740722567,89.97475740722567,180.0,0.0,70.40980692195586,0.0,0.0,0.0,0.0
2018-06-06 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.5,1.81,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.142727295192175,11.66960824987811,0.0,0.0,89.97702005200252,90.44121913876604,90.0,89.97702005200252,89.97702005200252,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-06 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.74,2.71,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.803825192458822,11.669715206553777,0.0,0.0,89.97766141967122,90.44121913876604,90.0,89.97766141967122,89.97766141967122,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-06 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.31,4.12,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.707760245016155,11.669745524416498,0.0,0.0,89.97784322129148,90.44121913876604,90.0,89.97784322129148,89.97784322129148,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-06 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28,4.9,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.680529743788822,11.66975411829616,0.0,0.0,89.9778947546486,90.44121913876604,90.0,89.9778947546486,89.9778947546486,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-06 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.34,5.33,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.672811005403767,11.669756554311137,0.0,0.0,89.97790936225712,90.44121913876604,90.0,89.97790936225712,89.97790936225712,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-06 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.47,5.02,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670623057345816,11.669757244822199,0.0,0.0,89.97791350291938,90.44121913876604,90.0,89.97791350291938,89.97791350291938,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-07 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.38,5.33,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.67000286315963,11.669757440553969,0.0,0.0,89.97791467662853,90.44121913876604,90.0,89.97791467662853,89.97791467662853,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-07 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.15,4.95,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66982706335684,11.669757496035956,0.0,0.0,89.97791500932729,90.44121913876604,90.0,89.97791500932729,89.97791500932729,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-07 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.98,5.05,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669777231268153,11.669757511762842,0.0,0.0,89.97791510363385,90.44121913876604,90.0,89.97791510363385,89.97791510363385,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-07 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26,4.71,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66976310590101,11.669757516220773,0.0,0.0,89.97791513036591,90.44121913876604,90.0,89.97791513036591,89.97791513036591,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-07 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.12,4.75,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669759101933249,11.669757517484417,0.0,0.0,89.97791513794337,90.44121913876604,90.0,89.97791513794337,89.97791513794337,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-07 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.28,4.57,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757966971604,11.669757517842609,0.0,0.0,89.97791514009127,90.44121913876604,90.0,89.97791514009127,89.97791514009127,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-07 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.35,4.65,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757645259596,11.66975751794414,0.0,0.0,89.9779151407001,90.44121913876604,90.0,89.9779151407001,89.9779151407001,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-07 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.13,4.62,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757554061679,11.66975751797292,0.0,0.0,89.9779151408727,90.44121913876604,90.0,89.9779151408727,89.9779151408727,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-07 08:00:00,270.02,249.41,19.27,1.34,128.86,108.72,20.14,753.14,6.7,4.44,0.0,0.0,130.3216512847987,454868.27907928376,16.152151094875343,0.0,0.0,0.0,-11.669757528215385,11.669757517981079,29.073873351710436,0.0,89.97791514092161,90.44121913876604,90.0,89.97791514092161,89.97791514092161,180.0,0.0,69.93316456351825,0.0,0.0,0.0,0.0
2018-06-07 09:00:00,545.4,515.81,25.99,3.61,347.52,320.36,27.16,951.28,8.57,4.27,0.0,0.0,348.47899304126054,454868.27907928376,21.85763750078088,0.0,0.0,0.0,-11.669757520886513,11.66975751798339,39.34374937013331,0.0,89.97791514093548,90.44121913876604,90.0,89.97791514093548,89.97791514093548,180.0,0.0,69.93316456142468,0.0,0.0,0.0,0.0
2018-06-07 10:00:00,764.6,730.46,28.59,5.55,535.14,505.26,29.88,1019.78,12.16,2.93,0.0,0.0,535.7796508133414,454868.27907928376,24.027328478085458,0.0,0.0,0.0,-11.669757518806495,11.669757517984047,43.24919331478018,0.0,89.97791514093942,90.44121913876604,90.0,89.97791514093942,89.97791514093942,180.0,0.0,69.9331645608305,0.0,0.0,0.0,0.0
2018-06-07 11:00:00,920.91,884.11,29.83,6.97,671.64,640.46,31.18,1050.64,14.49,0.7,0.0,0.0,672.013886575197,454868.27907928376,583.9286625028816,0.052941177500199145,0.0,0.0,383.91956297743377,13.038883993111531,1051.0716424284085,478.7589948199783,89.64339751119927,90.72656260640322,90.0,90.36911812498592,90.72656260640322,180.0,0.0,163.49775353717436,0.7124242584627097,478.7589948199783,0.0,430.8830953379805
2018-06-07 12:00:00,1005.49,967.38,30.37,7.74,745.96,714.22,31.74,1064.09,15.87,2.02,0.0,0.0,746.2821797193252,454868.27907928376,670.1524092511786,0.052941177500199145,0.0,0.0,560.0249127425553,13.081009353045765,1206.2743939470781,620.6437533953211,89.65566828984855,91.05983961092622,90.0,90.59646307497059,91.05983961092622,180.0,0.0,211.9518599648904,0.8316475594107628,620.6437533953211,0.0,558.579378055789
2018-06-07 13:00:00,1012.05,973.84,30.41,7.8,751.82,720.04,31.78,1064.58,17.07,3.8,0.0,0.0,752.0993819700356,454868.27907928376,676.9934115315996,0.052941177500199145,0.0,0.0,608.2067822733923,13.095544698814882,1218.58819863671,637.7052447427363,89.70825117221283,91.1510231506141,90.0,90.67490839774167,91.1510231506141,180.0,0.0,217.7784147397914,0.8479002376951071,637.7052447427363,0.0,573.9347202684627
2018-06-07 14:00:00,940.4,903.34,29.91,7.15,688.78,657.52,31.26,1053.0,16.65,3.47,0.0,0.0,689.1837836288614,454868.27907928376,604.0128936922063,0.052941177500199145,0.0,0.0,525.142011705439,13.082254025440648,1087.2232602863028,523.2259419252047,89.81005514699184,90.99382419014412,90.0,90.60318040590387,90.99382419014412,180.0,0.0,178.68336056915274,0.7591965370545802,523.2259419252047,0.0,470.9033477326842
2018-06-07 15:00:00,795.45,760.8,28.82,5.83,562.12,532.0,30.12,1024.61,16.05,3.36,0.0,0.0,562.5107463353629,454868.27907928376,458.16094557011354,0.052941177500199145,0.0,0.0,325.8400943260918,13.043861666047569,824.6897411968633,295.5587593202121,89.94796304949827,90.61664799357503,90.0,90.3959819620297,90.61664799357503,180.0,0.0,100.93427739203076,0.5254277562619277,295.5587593202121,0.0,266.0028833881909
2018-06-07 16:00:00,586.16,555.64,26.56,3.97,382.26,354.5,27.76,963.84,14.9,3.44,0.0,0.0,382.87277240683323,454868.27907928376,22.339790029476003,0.0,0.0,0.0,-16.156023711942797,11.66834166333366,40.21162396300636,0.0,89.96942494254206,90.3959819620297,90.0,89.96942494254206,89.96942494254206,180.0,0.0,64.38641233043865,0.0,0.0,0.0,0.0
2018-06-07 17:00:00,321.42,298.6,21.09,1.74,167.3,145.26,22.04,804.68,13.18,1.9,0.0,0.0,168.31844609267227,454868.27907928376,17.678971012102753,0.0,0.0,0.0,-12.941431321800163,11.669356180838584,31.822149333255872,0.0,89.97550851538058,90.3959819620297,90.0,89.97550851538058,89.97550851538058,180.0,0.0,63.468130808090926,0.0,0.0,0.0,0.0
2018-06-07 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.21,0.1,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.030225264075693,11.66964375524428,0.0,0.0,89.97723296058243,90.3959819620297,90.0,89.97723296058243,89.97723296058243,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-07 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58,2.12,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.771935447250094,11.669725270879457,0.0,0.0,89.97772177058488,90.3959819620297,90.0,89.97772177058488,89.97772177058488,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-07 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.31,3.58,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.698720800670035,11.66974837724305,0.0,0.0,89.97786032831826,90.3959819620297,90.0,89.97786032831826,89.97786032831826,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-07 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.61,4.5,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.67796742935566,11.669754926956335,0.0,0.0,89.97789960379419,90.3959819620297,90.0,89.97789960379419,89.97789960379419,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-07 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.23,5.7,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.672084693591762,11.669756783533371,0.0,0.0,89.97791073679245,90.3959819620297,90.0,89.97791073679245,89.97791073679245,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-07 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.05,6.21,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670417177518948,11.66975730979737,0.0,0.0,89.97791389254418,90.3959819620297,90.0,89.97791389254418,89.97791389254418,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-08 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57,5.92,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66994450461012,11.669757458971786,0.0,0.0,89.9779147870713,90.3959819620297,90.0,89.9779147870713,89.9779147870713,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-08 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.09,5.19,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669810521083452,11.669757501256658,0.0,0.0,89.97791504063332,90.3959819620297,90.0,89.97791504063332,89.97791504063332,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-08 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.02,4.69,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669772542208422,11.669757513242699,0.0,0.0,89.97791511250783,90.3959819620297,90.0,89.97791511250783,89.97791511250783,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-08 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.54,4.16,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669761776739243,11.669757516640255,0.0,0.0,89.97791513288134,90.3959819620297,90.0,89.97791513288134,89.97791513288134,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-08 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.16,3.69,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758725172088,11.669757517603323,0.0,0.0,89.97791513865639,90.3959819620297,90.0,89.97791513865639,89.97791513865639,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-08 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7,3.26,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757860177306,11.669757517876313,0.0,0.0,89.97791514029338,90.3959819620297,90.0,89.97791514029338,89.97791514029338,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-08 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.78,3.83,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66975761498294,11.669757517953695,0.0,0.0,89.9779151407574,90.3959819620297,90.0,89.9779151407574,89.9779151407574,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-08 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.05,4.28,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757545486295,11.669757517975627,0.0,0.0,89.97791514088892,90.3959819620297,90.0,89.97791514088892,89.97791514088892,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-08 08:00:00,266.17,245.72,19.14,1.31,126.36,106.36,20.0,743.91,4.56,4.13,0.0,0.0,127.81600746214858,454868.27907928376,16.07179182918432,0.0,0.0,0.0,-11.669757525782439,11.669757517981846,28.929226666596247,0.0,89.97791514092621,90.3959819620297,90.0,89.97791514092621,89.97791514092621,180.0,0.0,63.10486405211972,0.0,0.0,0.0,0.0
2018-06-08 09:00:00,541.99,512.52,25.89,3.57,344.54,317.48,27.06,946.89,7.77,4.51,0.0,0.0,345.4860687190666,454868.27907928376,21.777278235089856,0.0,0.0,0.0,-11.669757520195676,11.669757517983609,39.19910268501912,0.0,89.97791514093679,90.3959819620297,90.0,89.97791514093679,89.97791514093679,180.0,0.0,63.10486405052381,0.0,0.0,0.0,0.0
2018-06-08 10:00:00,761.94,727.92,28.49,5.52,532.52,502.74,29.78,1017.5,11.05,2.84,0.0,0.0,533.0498459770624,454868.27907928376,23.946969212394436,0.0,0.0,0.0,-11.669757518611258,11.66975751798411,43.104546629666,0.0,89.97791514093979,90.3959819620297,90.0,89.97791514093979,89.97791514093979,180.0,0.0,63.1048640500712,0.0,0.0,0.0,0.0
2018-06-08 11:00:00,919.65,882.92,29.77,6.95,669.94,638.82,31.12,1050.33,13.62,0.53,0.0,0.0,670.2823136925701,454868.27907928376,581.950401583396,0.052941177500199145,0.0,0.0,377.28555280593497,13.037665787676826,1047.5107726042024,470.7490400422064,89.64896480499797,90.71400783142971,90.0,90.36254363270724,90.71400783142971,180.0,0.0,160.76232793416844,0.7023145776424572,470.7490400422064,0.0,423.67413603798576
2018-06-08 12:00:00,1004.12,966.08,30.31,7.72,744.24,712.56,31.68,1063.46,15.0,2.16,0.0,0.0,744.5608253606914,454868.27907928376,668.2067791346635,0.052941177500199145,0.0,0.0,552.4221709564649,13.07944877911355,1202.7722595710084,612.6530933661267,89.65935861882794,91.04545152440863,90.0,90.58804086556701,91.04545152440863,180.0,0.0,209.22302358126402,0.8228382054204046,612.6530933661267,0.0,551.387784029514
2018-06-08 13:00:00,1010.81,972.7,30.33,7.78,750.12,718.42,31.7,1064.0,16.08,4.23,0.0,0.0,750.4711067718863,454868.27907928376,675.1991168442213,0.052941177500199145,0.0,0.0,600.0704125898393,13.093839908614864,1215.3584680460253,629.404424392868,89.71163333772665,91.13562518048177,90.0,90.66570787237258,91.13562518048177,180.0,0.0,214.94365759809145,0.8386790893259295,629.404424392868,0.0,566.4639819535812
2018-06-08 14:00:00,939.13,902.15,29.85,7.13,687.2,656.0,31.2,1051.94,17.11,5.34,0.0,0.0,687.514179259346,454868.27907928376,602.2690040005554,0.052941177500199145,0.0,0.0,523.3635363383155,13.08169726559967,1084.0842586922365,522.7424446879365,89.80778329139332,90.99045844944537,90.0,90.6001756472882,90.99045844944537,180.0,0.0,178.51824469041213,0.7603369653424213,522.7424446879365,0.0,470.4682002191429
2018-06-08 15:00:00,792.9,758.33,28.76,5.81,559.76,529.7,30.06,1021.36,16.58,6.14,0.0,0.0,560.2304726155119,454868.27907928376,456.0646073434082,0.052941177500199145,0.0,0.0,325.02539252692134,13.043636889338652,820.9163322095665,295.118470685737,89.94741736539204,90.61510618138381,90.0,90.39476887210652,90.61510618138381,180.0,0.0,100.78391739164611,0.5267804682382528,295.118470685737,0.0,265.60662361716334
2018-06-08 16:00:00,582.97,552.57,26.46,3.94,379.74,352.08,27.66,958.11,15.88,5.88,0.0,0.0,380.31810570076084,454868.27907928376,22.25943229651049,0.0,0.0,0.0,-16.237757041422448,11.668315868494554,40.06698003679823,0.0,89.96927026331593,90.39476887210652,90.0,89.96927026331593,89.96927026331593,180.0,0.0,64.22665111577969,0.0,0.0,0.0,0.0
2018-06-08 17:00:00,318.49,295.74,21.03,1.72,165.54,143.56,21.98,796.02,14.58,4.01,0.0,0.0,166.61406169366535,454868.27907928376,17.678971012102753,0.0,0.0,0.0,-12.964599392864752,11.669348869051955,31.822149333255872,0.0,89.97546467011787,90.39476887210652,90.0,89.97546467011787,89.97546467011787,180.0,0.0,63.29163982239819,0.0,0.0,0.0,0.0
2018-06-08 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.37,1.73,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.036792468913433,11.669641682650477,0.0,0.0,89.97722053223565,90.39476887210652,90.0,89.97722053223565,89.97722053223565,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-08 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.98,0.74,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.773796982434538,11.669724683383501,0.0,0.0,89.9777182476546,90.39476887210652,90.0,89.9777182476546,89.9777182476546,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-08 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.94,1.98,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.699248470105339,11.669748210711864,0.0,0.0,89.97785932971095,90.39476887210652,90.0,89.97785932971095,89.97785932971095,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-08 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.48,2.26,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.678117002169396,11.66975487975152,0.0,0.0,89.97789932072965,90.39476887210652,90.0,89.97789932072965,89.97789932072965,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-08 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.13,3.36,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.672127091386955,11.66975677015273,0.0,0.0,89.9779106565552,90.39476887210652,90.0,89.9779106565552,89.9779106565552,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-08 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69,4.63,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670429195564672,11.669757306004504,0.0,0.0,89.97791386980019,90.39476887210652,90.0,89.97791386980019,89.97791386980019,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-09 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.02,5.14,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669947911229649,11.669757457896663,0.0,0.0,89.97791478062432,90.39476887210652,90.0,89.97791478062432,89.97791478062432,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-09 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28,4.76,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669811486722589,11.669757500951905,0.0,0.0,89.97791503880586,90.39476887210652,90.0,89.97791503880586,89.97791503880586,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-09 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.47,4.9,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669772815922318,11.669757513156314,0.0,0.0,89.97791511198983,90.39476887210652,90.0,89.97791511198983,89.97791511198983,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-09 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.06,5.24,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669761854330686,11.669757516615768,0.0,0.0,89.9779151327345,90.39476887210652,90.0,89.9779151327345,89.9779151327345,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-09 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.88,4.78,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758747166217,11.66975751759638,0.0,0.0,89.97791513861476,90.39476887210652,90.0,89.97791513861476,89.97791513861476,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-09 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.76,4.54,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757866409851,11.669757517874345,0.0,0.0,89.97791514028158,90.39476887210652,90.0,89.97791514028158,89.97791514028158,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-09 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.31,4.33,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757616755083,11.669757517953135,0.0,0.0,89.97791514075405,90.39476887210652,90.0,89.97791514075405,89.97791514075405,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-09 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5,4.35,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757545989405,11.66975751797547,0.0,0.0,89.97791514088797,90.39476887210652,90.0,89.97791514088797,89.97791514088797,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-09 08:00:00,256.17,235.93,18.98,1.26,121.2,101.36,19.84,716.73,5.69,3.79,0.0,0.0,122.66977369160477,454868.27907928376,15.911073297802274,0.0,0.0,0.0,-11.669757525925114,11.6697575179818,28.639933296367865,0.0,89.97791514092594,90.39476887210652,90.0,89.97791514092594,89.97791514092594,180.0,0.0,62.92175486764654,0.0,0.0,0.0,0.0
2018-06-09 09:00:00,529.04,499.76,25.79,3.48,335.82,308.86,26.96,924.81,7.77,4.13,0.0,0.0,336.63035652789245,454868.27907928376,21.696918969398833,0.0,0.0,0.0,-11.66975752024073,11.669757517983594,39.05445599990494,0.0,89.9779151409367,90.39476887210652,90.0,89.9779151409367,89.9779151409367,180.0,0.0,62.92175486602273,0.0,0.0,0.0,0.0
2018-06-09 10:00:00,747.95,714.12,28.42,5.42,522.08,492.38,29.7,999.6,10.03,2.81,0.0,0.0,522.699558592764,454868.27907928376,23.86661147942892,0.0,0.0,0.0,-11.669757518626277,11.669757517984104,42.95990270345784,0.0,89.97791514093976,90.39476887210652,90.0,89.97791514093976,89.97791514093976,180.0,0.0,62.921754865561546,0.0,0.0,0.0,0.0
2018-06-09 11:00:00,905.65,869.12,29.7,6.84,659.1,628.06,31.04,1035.0,11.69,2.1,0.0,0.0,659.5216284446514,454868.27907928376,572.1372302574174,0.052941177500199145,0.0,0.0,356.1172204916271,13.033778639963375,1029.8470633784598,445.1902332008281,89.66672937306053,90.67394704739408,90.0,90.341565214864,90.67394704739408,180.0,0.0,152.03391228690248,0.675019914435133,445.1902332008281,0.0,400.6712098807453
2018-06-09 12:00:00,991.15,953.3,30.23,7.62,734.04,702.44,31.6,1050.19,13.05,2.49,0.0,0.0,734.3298056159606,454868.27907928376,658.6292064081285,0.052941177500199145,0.0,0.0,527.8720277771854,13.074415792393687,1185.532627844407,586.8048552187461,89.67137797726684,90.99899070882118,90.0,90.56087850740825,90.99899070882118,180.0,0.0,200.39576620184107,0.7991025976761632,586.8048552187461,0.0,528.1243696968714
2018-06-09 13:00:00,999.63,961.67,30.27,7.69,741.3,709.66,31.64,1052.44,14.08,3.19,0.0,0.0,741.5150773587767,454868.27907928376,666.8115178659274,0.052941177500199145,0.0,0.0,576.1325504082588,13.088764646045538,1200.260789167995,605.4137792922548,89.72060873071283,91.0903230984428,90.0,90.6383173570919,91.0903230984428,180.0,0.0,206.75077428457368,0.816455117067471,605.4137792922548,0.0,544.8724013630293
2018-06-09 14:00:00,930.32,893.45,29.81,7.06,680.26,649.1,31.16,1042.02,14.93,4.62,0.0,0.0,680.5556930906528,454868.27907928376,595.8988254897025,0.052941177500199145,0.0,0.0,501.0535602882538,13.076915224275188,1072.6179368280802,500.75858233470296,89.81529920473193,90.9482371200033,90.0,90.57436760796375,90.9482371200033,180.0,0.0,171.01068421068402,0.7358083804435971,500.75858233470296,0.0,450.6827241012327
2018-06-09 15:00:00,787.11,752.63,28.72,5.76,555.24,525.22,30.02,1013.59,15.82,5.28,0.0,0.0,555.5569362001218,454868.27907928376,452.0560146122535,0.052941177500199145,0.0,0.0,312.36918451757015,13.040667162790635,813.7008649507717,284.5044627534852,89.9474792535194,90.59115447804486,90.0,90.37874165395145,90.59115447804486,180.0,0.0,97.15919916864746,0.5121067602889248,284.5044627534852,0.0,256.0540164781367
2018-06-09 16:00:00,580.04,549.67,26.45,3.92,377.42,349.78,27.64,952.69,15.39,5.78,0.0,0.0,377.95774880866634,454868.27907928376,22.179073030819463,0.0,0.0,0.0,-16.228487351050838,11.66831879398619,39.922333351684024,0.0,89.96928780608022,90.37874165395145,90.0,89.96928780608022,89.96928780608022,180.0,0.0,61.804783592563446,0.0,0.0,0.0,0.0
2018-06-09 17:00:00,317.73,295.01,21.01,1.71,164.88,142.92,21.96,793.23,14.35,4.95,0.0,0.0,166.04820902259146,454868.27907928376,17.678971012102753,0.0,0.0,0.0,-12.961971813064723,11.669349698309723,31.822149333255872,0.0,89.97546964277728,90.37874165395145,90.0,89.97546964277728,89.97546964277728,180.0,0.0,60.871669686678395,0.0,0.0,0.0,0.0
2018-06-09 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.96,3.41,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.036047657027655,11.66964191771129,0.0,0.0,89.97722194178212,90.37874165395145,90.0,89.97722194178212,89.97722194178212,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-09 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.81,1.02,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.773585858588527,11.66972475001367,0.0,0.0,89.97771864720363,90.37874165395145,90.0,89.97771864720363,89.97771864720363,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-09 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.89,1.5,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.699188625086101,11.669748229598808,0.0,0.0,89.97785944296685,90.37874165395145,90.0,89.97785944296685,89.97785944296685,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-09 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.06,3.15,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.678100038538355,11.6697548851052,0.0,0.0,89.97789935283309,90.37874165395145,90.0,89.97789935283309,89.97789935283309,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-09 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.2,3.95,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.672122282895122,11.66975677167028,0.0,0.0,89.9779106656552,90.37874165395145,90.0,89.9779106656552,89.9779106656552,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72,4.56,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670427832559428,11.669757306434663,0.0,0.0,89.97791387237966,90.37874165395145,90.0,89.97791387237966,89.97791387237966,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-10 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3,4.61,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66994752487938,11.669757458018594,0.0,0.0,89.97791478135548,90.37874165395145,90.0,89.97791478135548,89.97791478135548,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-10 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.85,4.33,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669811377209998,11.669757500986467,0.0,0.0,89.97791503901311,90.37874165395145,90.0,89.97791503901311,89.97791503901311,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-10 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.68,4.17,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669772784879735,11.669757513166111,0.0,0.0,89.97791511204858,90.37874165395145,90.0,89.97791511204858,89.97791511204858,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-10 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2,4.41,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66976184553754,11.66975751661854,0.0,0.0,89.97791513275114,90.37874165395145,90.0,89.97791513275114,89.97791513275114,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-10 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.84,4.59,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.6697587446732,11.669757517597168,0.0,0.0,89.97791513861948,90.37874165395145,90.0,89.97791513861948,89.97791513861948,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-10 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.18,4.68,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757865703996,11.669757517874569,0.0,0.0,89.97791514028292,90.37874165395145,90.0,89.97791514028292,89.97791514028292,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-10 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.71,4.54,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757616544828,11.669757517953201,0.0,0.0,89.97791514075445,90.37874165395145,90.0,89.97791514075445,89.97791514075445,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-10 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.29,4.9,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757545929333,11.669757517975487,0.0,0.0,89.97791514088809,90.37874165395145,90.0,89.97791514088809,89.97791514088809,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-10 08:00:00,258.79,238.59,18.94,1.26,121.66,101.86,19.8,726.48,4.49,4.54,0.0,0.0,123.10362734528864,454868.27907928376,15.911073297802274,0.0,0.0,0.0,-11.669757525910095,11.669757517981804,28.639933296367865,0.0,89.97791514092597,90.37874165395145,90.0,89.97791514092597,89.97791514092597,180.0,0.0,60.50253532723472,0.0,0.0,0.0,0.0
2018-06-10 09:00:00,533.5,504.24,25.76,3.5,337.78,310.86,26.92,934.94,6.98,4.98,0.0,0.0,338.6281640156392,454868.27907928376,21.61655970370781,0.0,0.0,0.0,-11.66975752023322,11.669757517983596,38.90980931479074,0.0,89.97791514093672,90.37874165395145,90.0,89.97791514093672,89.97791514093672,180.0,0.0,60.50253532561306,0.0,0.0,0.0,0.0
2018-06-10 10:00:00,753.06,719.22,28.4,5.45,524.92,495.24,29.68,1007.9,9.62,4.52,0.0,0.0,525.4509995472615,454868.27907928376,23.86661147942892,0.0,0.0,0.0,-11.669757518626277,11.669757517984104,42.95990270345784,0.0,89.97791514093976,90.37874165395145,90.0,89.97791514093976,89.97791514093976,180.0,0.0,60.50253532515402,0.0,0.0,0.0,0.0
2018-06-10 11:00:00,911.07,874.51,29.68,6.87,662.3,631.28,31.02,1042.45,11.61,4.31,0.0,0.0,662.7935632447845,454868.27907928376,574.5635520049766,0.052941177500199145,0.0,0.0,358.74276089236696,13.034260768796852,1034.2144427315056,448.36033082402355,89.66452600670851,90.67891584726972,90.0,90.34416719988452,90.67891584726972,180.0,0.0,153.11651093360007,0.6764705568790113,448.36033082402355,0.0,403.5242977416212
2018-06-10 12:00:00,997.35,959.46,30.23,7.66,737.88,706.28,31.6,1057.78,13.21,4.92,0.0,0.0,738.2750484177864,454868.27907928376,661.8434782281772,0.052941177500199145,0.0,0.0,533.2720410701166,13.07547249478615,1191.3183173953003,592.8543227816749,89.66791085220738,91.0092101613083,90.0,90.566581389305,91.0092101613083,180.0,0.0,202.46167904595532,0.8030263572529427,592.8543227816749,0.0,533.5688905035074
2018-06-10 13:00:00,1006.24,968.21,30.29,7.73,745.54,713.88,31.66,1060.11,14.64,5.6,0.0,0.0,745.8704026221004,454868.27907928376,670.4582767452025,0.052941177500199145,0.0,0.0,583.9257497111525,13.09033838789087,1206.8249554624715,613.7920235363929,89.71640195269848,91.10507162324788,90.0,90.64681063196657,91.10507162324788,180.0,0.0,209.61197193792955,0.8229204716779387,613.7920235363929,0.0,552.4128211827536
2018-06-10 14:00:00,937.03,900.07,29.85,7.1,684.56,653.36,31.2,1050.01,15.93,6.68,0.0,0.0,684.8409971293161,454868.27907928376,599.4411903250278,0.052941177500199145,0.0,0.0,511.4243528003043,13.07903210017124,1078.9941938345219,511.74441028089177,89.81007097682047,90.9678637052692,90.0,90.58579210488112,90.9678637052692,180.0,0.0,174.76238017751047,0.7472455831733171,511.74441028089177,0.0,460.5699692528026
2018-06-10 15:00:00,173.99,7.6,164.55,1.84,177.28,5.3,171.98,10.24,15.54,7.25,0.0,1.0,177.28432276714403,454868.27907928376,142.5185970750551,0.0,0.0,0.0,-36.80969142836414,11.661823416260274,256.53348691978545,0.0,89.93033815433192,90.58579210488112,90.0,89.93033815433192,89.93033815433192,180.0,0.0,98.93713242456559,0.0,0.0,0.0,0.0
2018-06-10 16:00:00,586.94,556.46,26.52,3.96,381.46,353.74,27.72,963.9,15.14,7.23,0.0,0.0,381.976678281215,454868.27907928376,22.25943229651049,0.0,0.0,0.0,-18.795905187603037,11.667508523189301,40.06698003679823,0.0,89.96442900237513,90.58579210488112,90.0,89.96442900237513,89.96442900237513,180.0,0.0,93.79130830604386,0.0,0.0,0.0,0.0
2018-06-10 17:00:00,323.67,300.81,21.13,1.74,167.6,145.52,22.08,807.66,14.35,6.05,0.0,0.0,168.77981003252887,454868.27907928376,17.759330277793776,0.0,0.0,0.0,-13.689730235111778,11.669120019529672,31.966796018370065,0.0,89.97409236975724,90.58579210488112,90.0,89.97409236975724,89.97409236975724,180.0,0.0,92.33267668508758,0.0,0.0,0.0,0.0
2018-06-10 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.33,3.54,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.242337538369934,11.669576813128714,0.0,0.0,89.97683154095779,90.58579210488112,90.0,89.97683154095779,89.97683154095779,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-10 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.0,0.42,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.83206064068032,11.669706295515299,0.0,0.0,89.97760798446544,90.58579210488112,90.0,89.97760798446544,89.97760798446544,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-10 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.04,2.11,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.7157638449644,11.669742998499908,0.0,0.0,89.97782807458628,90.58579210488112,90.0,89.97782807458628,89.97782807458628,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-10 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.54,3.42,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.682798438497445,11.669753402301653,0.0,0.0,89.9778904611744,90.58579210488112,90.0,89.9778904611744,89.9778904611744,180.0,0.0,0.0,0.0,0.0,0.0,0.0
