,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-06-10 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.96,4.16,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.67345408797683,11.669756351355847,0.0,0.0,89.977908145232,90.58579210488112,90.0,89.977908145232,89.977908145232,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-10 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48,4.5,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670805345071292,11.669757187292639,0.0,0.0,89.97791315794231,90.58579210488112,90.0,89.97791315794231,89.97791315794231,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.83,4.97,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670054534307434,11.669757424246681,0.0,0.0,89.97791457884158,90.58579210488112,90.0,89.97791457884158,89.97791457884158,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-11 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.95,5.47,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669841710020133,11.669757491413506,0.0,0.0,89.97791498160868,90.58579210488112,90.0,89.97791498160868,89.97791498160868,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.43,5.28,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669781383007328,11.669757510452563,0.0,0.0,89.97791509577674,90.58579210488112,90.0,89.97791509577674,89.97791509577674,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-11 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.04,5.27,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669764282748366,11.669757515849364,0.0,0.0,89.97791512813875,90.58579210488112,90.0,89.97791512813875,89.97791512813875,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-11 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.77,5.27,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66975943552464,11.669757517379136,0.0,0.0,89.97791513731205,90.58579210488112,90.0,89.97791513731205,89.97791513731205,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-11 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.71,5.24,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758061526087,11.669757517812766,0.0,0.0,89.97791513991233,90.58579210488112,90.0,89.97791513991233,89.97791513991233,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-11 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.15,5.36,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757672059545,11.66975751793568,0.0,0.0,89.97791514064939,90.58579210488112,90.0,89.97791514064939,89.97791514064939,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-11 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.23,5.69,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757561660878,11.669757517970524,0.0,0.0,89.97791514085831,90.58579210488112,90.0,89.97791514085831,89.97791514085831,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-11 08:00:00,263.98,243.73,18.96,1.28,123.18,103.36,19.82,744.52,5.13,6.02,0.0,0.0,124.69252848028995,454868.27907928376,15.911073297802274,0.0,0.0,0.0,-11.669757530370495,11.669757517980399,28.639933296367865,0.0,89.97791514091753,90.58579210488112,90.0,89.97791514091753,89.97791514091753,180.0,0.0,91.75565061605978,0.0,0.0,0.0,0.0
2018-06-11 09:00:00,541.36,511.94,25.87,3.55,341.94,314.9,27.04,950.86,8.07,6.2,0.0,0.0,342.8081354347063,454868.27907928376,21.696918969398833,0.0,0.0,0.0,-11.669757521494748,11.6697575179832,39.05445599990494,0.0,89.97791514093433,90.58579210488112,90.0,89.97791514093433,89.97791514093433,180.0,0.0,91.75565061352434,0.0,0.0,0.0,0.0
2018-06-11 10:00:00,232.28,7.27,222.55,2.46,237.6,5.0,232.6,10.2,11.29,4.84,0.0,1.0,237.6041137691165,454868.27907928376,186.9149438781353,0.0,0.0,0.0,-11.669757518986712,11.66975751798399,336.44691496101376,0.0,89.97791514093907,90.58579210488112,90.0,89.97791514093907,89.97791514093907,180.0,0.0,91.7556506128079,0.0,0.0,0.0,0.0
2018-06-11 11:00:00,373.59,9.73,359.88,3.98,383.16,7.02,376.14,11.61,13.19,4.3,0.0,1.0,383.11663235351216,454868.27907928376,308.33000166257517,0.052941177500199145,0.0,0.0,27.74276148627351,12.973479131786513,554.994029353436,48.708392083452225,89.94230282591428,90.05250280276933,90.0,90.01613681040716,90.05250280276933,180.0,0.0,16.63407428417507,0.12713724221324765,48.708392083452225,0.0,43.837552875107
2018-06-11 12:00:00,378.31,9.98,364.3,4.03,388.1,7.34,380.76,11.01,14.47,4.68,0.0,1.0,388.1377006442831,454868.27907928376,312.6121620288889,0.052941177500199145,0.0,0.0,45.023450414706446,12.977608616233523,562.7019183789057,62.661119747408186,89.94343904150054,90.08520627401448,90.0,90.03842308728488,90.08520627401448,180.0,0.0,21.398976152243367,0.1614404363281249,62.661119747408186,0.0,56.39500777266737
2018-06-11 13:00:00,374.38,9.75,360.65,3.99,384.12,7.18,376.94,10.67,15.45,4.92,0.0,1.0,384.0998337967985,454868.27907928376,309.3727200243496,0.052941177500199145,0.0,0.0,48.35968658070582,12.978778806231192,556.8709224937776,62.659007093514546,89.94975760330757,90.09152005606181,90.0,90.04473844665291,90.09152005606181,180.0,0.0,21.39825467406993,0.16313208593228193,62.659007093514546,0.0,56.39310638416309
2018-06-11 14:00:00,261.32,9.02,249.53,2.77,267.34,6.54,260.8,10.52,14.96,5.94,0.0,1.0,267.3303236806638,454868.27907928376,215.31255869652384,0.0,0.0,0.0,-15.887232929729615,11.668426493047859,387.5626240619789,0.0,89.9699336254802,90.04473844665291,90.0,89.9699336254802,89.9699336254802,180.0,0.0,11.291372173682156,0.0,0.0,0.0,0.0
2018-06-11 15:00:00,165.21,7.61,155.86,1.75,168.2,5.3,162.9,10.25,14.66,6.15,0.0,1.0,168.1807503198893,454868.27907928376,135.2016472755571,0.0,0.0,0.0,-12.865240079084664,11.669380226608645,243.36297665512336,0.0,89.97565270628209,90.04473844665291,90.0,89.97565270628209,89.97565270628209,180.0,0.0,10.428108699307096,0.0,0.0,0.0,0.0
2018-06-11 16:00:00,586.27,555.82,26.5,3.95,380.68,352.98,27.7,962.25,14.1,5.95,0.0,0.0,381.2665374686105,454868.27907928376,22.25943229651049,0.0,0.0,0.0,-12.00862814896225,11.669650571241048,40.06698003679823,0.0,89.97727383283214,90.04473844665291,90.0,89.97727383283214,89.97727383283214,180.0,0.0,10.183408652835848,0.0,0.0,0.0,0.0
2018-06-11 17:00:00,322.21,299.42,21.07,1.73,166.76,144.74,22.02,802.56,12.97,4.72,0.0,0.0,167.81524832746612,454868.27907928376,17.678971012102753,0.0,0.0,0.0,-11.7658135444647,11.66972720293702,31.822149333255872,0.0,89.97773335620352,90.04473844665291,90.0,89.97773335620352,89.97773335620352,180.0,0.0,10.114046152834291,0.0,0.0,0.0,0.0
2018-06-11 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.55,2.38,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.69698549049121,11.669748924902702,0.0,0.0,89.97786361236942,90.04473844665291,90.0,89.97786361236942,89.97786361236942,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-11 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.43,0.3,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.677475539585215,11.669755082195545,0.0,0.0,89.97790053468896,90.04473844665291,90.0,89.97790053468896,89.97790053468896,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.52,2.32,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.671945262864954,11.669756827537366,0.0,0.0,89.97791100066323,90.04473844665291,90.0,89.97791100066323,89.97791100066323,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.93,3.31,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670377654586968,11.66975732227071,0.0,0.0,89.9779139673408,90.04473844665291,90.0,89.9779139673408,89.9779139673408,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.22,3.95,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669933301458519,11.669757462507471,0.0,0.0,89.97791480827311,90.04473844665291,90.0,89.97791480827311,89.97791480827311,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72,4.47,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669807345443578,11.669757502258884,0.0,0.0,89.97791504664318,90.04473844665291,90.0,89.97791504664318,89.97791504664318,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.19,4.76,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669771642041054,11.669757513526788,0.0,0.0,89.97791511421138,90.04473844665291,90.0,89.97791511421138,89.97791511421138,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.63,4.75,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66976152158031,11.66975751672078,0.0,0.0,89.97791513336422,90.04473844665291,90.0,89.97791513336422,89.97791513336422,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15,4.78,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758652844518,11.669757517626149,0.0,0.0,89.97791513879326,90.04473844665291,90.0,89.97791513879326,89.97791513879326,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.76,4.9,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757839669977,11.669757517882784,0.0,0.0,89.97791514033219,90.04473844665291,90.0,89.97791514033219,89.97791514033219,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-12 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.39,4.77,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757609170903,11.66975751795553,0.0,0.0,89.9779151407684,90.04473844665291,90.0,89.9779151407684,89.9779151407684,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-12 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.55,4.44,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757543834297,11.66975751797615,0.0,0.0,89.97791514089205,90.04473844665291,90.0,89.97791514089205,89.97791514089205,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-12 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.99,4.53,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757525316877,11.669757517981992,0.0,0.0,89.9779151409271,90.04473844665291,90.0,89.9779151409271,89.9779151409271,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-12 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.08,4.03,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757520068021,11.66975751798365,0.0,0.0,89.97791514093703,90.04473844665291,90.0,89.97791514093703,89.97791514093703,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-12 08:00:00,250.38,230.36,18.81,1.21,116.76,97.1,19.66,705.58,4.28,3.69,0.0,0.0,118.23376994680575,454868.27907928376,15.83071556483676,0.0,0.0,0.0,-11.669757518573713,11.66975751798412,28.49528937015972,0.0,89.97791514093986,90.04473844665291,90.0,89.97791514093986,89.97791514093986,180.0,0.0,10.086606756798785,0.0,0.0,0.0,0.0
2018-06-12 09:00:00,522.39,493.22,25.76,3.42,329.72,302.8,26.92,917.52,6.41,3.87,0.0,0.0,330.4670769276936,454868.27907928376,21.61655970370781,0.0,0.0,0.0,-11.669757518153203,11.669757517984253,38.90980931479074,0.0,89.97791514094065,90.04473844665291,90.0,89.97791514094065,89.97791514094065,180.0,0.0,10.086606756678663,0.0,0.0,0.0,0.0
2018-06-12 10:00:00,739.41,705.65,28.42,5.34,514.32,484.62,29.7,991.5,9.14,2.2,0.0,0.0,514.9485408946259,454868.27907928376,23.86661147942892,0.0,0.0,0.0,-11.669757518033059,11.66975751798429,42.95990270345784,0.0,89.97791514094088,90.04473844665291,90.0,89.97791514094088,89.97791514094088,180.0,0.0,10.086606756644342,0.0,0.0,0.0,0.0
2018-06-12 11:00:00,895.18,858.76,29.68,6.74,649.76,618.74,31.02,1025.51,10.9,0.74,0.0,0.0,650.2052243869429,454868.27907928376,562.8575453887144,0.052941177500199145,0.0,0.0,340.66248197882595,13.030940681328783,1013.1436298214238,426.5300633503106,89.67969906524664,90.64469916273809,90.0,90.32624913056591,90.64469916273809,180.0,0.0,145.66140360468236,0.6559929809122524,426.5300633503106,0.0,383.87705701527955
2018-06-12 12:00:00,191.74,9.41,180.29,2.03,195.36,6.92,188.44,10.39,11.78,2.36,0.0,1.0,195.3280092294298,454868.27907928376,157.6298925916758,0.0,0.0,0.0,-56.33697888521469,11.655660652045006,283.7338201416491,0.0,89.89338302560495,90.32624913056591,90.0,89.89338302560495,89.89338302560495,180.0,0.0,65.33873373216343,0.0,0.0,0.0,0.0
2018-06-12 13:00:00,194.14,9.48,182.61,2.05,197.84,6.98,190.86,10.39,12.27,3.17,0.0,1.0,197.89058218548846,454868.27907928376,159.71395411778073,0.0,0.0,0.0,-24.331096111365667,11.665761630456503,287.4851310668157,0.0,89.95395372804079,90.32624913056591,90.0,89.95395372804079,89.95395372804079,180.0,0.0,56.195922703375885,0.0,0.0,0.0,0.0
2018-06-12 14:00:00,172.43,8.8,161.81,1.82,175.5,6.38,169.12,10.27,13.26,2.88,0.0,1.0,175.5008954432777,454868.27907928376,141.50807197842232,0.0,0.0,0.0,-15.25873149194825,11.668624846566162,254.71454165945116,0.0,89.97112305599325,90.32624913056591,90.0,89.97112305599325,89.97112305599325,180.0,0.0,53.604308034107504,0.0,0.0,0.0,0.0
2018-06-12 15:00:00,199.35,7.41,189.82,2.11,203.56,5.16,198.4,9.98,14.6,4.72,0.0,1.0,203.57453668545233,454868.27907928376,163.6416213731674,0.0,0.0,0.0,-12.687085511447055,11.669436451754951,294.55493246230924,0.0,89.97598986140386,90.32624913056591,90.0,89.97598986140386,89.97598986140386,180.0,0.0,52.86969079518308,0.0,0.0,0.0,0.0
2018-06-12 16:00:00,119.23,5.42,112.55,1.26,121.08,3.44,117.64,9.38,15.61,4.68,0.0,1.0,121.0532167161328,454868.27907928376,94.5021347294234,0.0,0.0,0.0,-11.95812858275299,11.669666508780772,170.1038505924611,0.0,89.9773694025816,90.32624913056591,90.0,89.9773694025816,89.9773694025816,180.0,0.0,52.66145671852075,0.0,0.0,0.0,0.0
2018-06-12 17:00:00,43.98,2.9,40.62,0.46,43.86,1.4,42.46,7.76,14.17,3.25,0.0,1.0,43.918133672837925,454868.27907928376,34.152557637016685,0.0,0.0,0.0,-11.751498973573751,11.669731720580621,61.47460666651703,0.0,89.97776044633629,90.32624913056591,90.0,89.97776044633629,89.97776044633629,180.0,0.0,52.60243083621572,0.0,0.0,0.0,0.0
2018-06-12 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.68,1.74,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.692927892473936,11.669750205470724,0.0,0.0,89.97787129131906,90.32624913056591,90.0,89.97787129131906,89.97787129131906,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-12 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.42,0.82,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.676325375748764,11.669755445184443,0.0,0.0,89.97790271135854,90.32624913056591,90.0,89.97790271135854,89.97790271135854,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-12 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.12,2.17,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.671619238249026,11.66975693042994,0.0,0.0,89.97791161766042,90.32624913056591,90.0,89.97791161766042,89.97791161766042,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.37,3.41,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.67028523988182,11.669757351436566,0.0,0.0,89.97791414223438,90.32624913056591,90.0,89.97791414223438,89.97791414223438,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46,3.76,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66990710565472,11.669757470774803,0.0,0.0,89.97791485784832,90.32624913056591,90.0,89.97791485784832,89.97791485784832,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8,4.1,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669799920003305,11.669757504602334,0.0,0.0,89.97791506069572,90.32624913056591,90.0,89.97791506069572,89.97791506069572,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.97,4.83,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669769537227673,11.669757514191064,0.0,0.0,89.97791511819472,90.32624913056591,90.0,89.97791511819472,89.97791511819472,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.43,4.59,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66976092495295,11.669757516909076,0.0,0.0,89.97791513449333,90.32624913056591,90.0,89.97791513449333,89.97791513449333,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.48,4.74,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758483724758,11.669757517679521,0.0,0.0,89.97791513911332,90.32624913056591,90.0,89.97791513911332,89.97791513911332,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.88,4.68,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757791731936,11.669757517897914,0.0,0.0,89.97791514042291,90.32624913056591,90.0,89.97791514042291,89.97791514042291,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-13 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.26,4.39,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757595586956,11.669757517959814,0.0,0.0,89.97791514079411,90.32624913056591,90.0,89.97791514079411,89.97791514079411,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-13 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.76,3.84,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66975753998213,11.669757517977365,0.0,0.0,89.97791514089934,90.32624913056591,90.0,89.97791514089934,89.97791514089934,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-13 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79,4.09,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757524228059,11.669757517982335,0.0,0.0,89.97791514092916,90.32624913056591,90.0,89.97791514092916,89.97791514092916,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-13 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.88,4.08,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66975751975264,11.669757517983749,0.0,0.0,89.97791514093763,90.32624913056591,90.0,89.97791514093763,89.97791514093763,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-13 08:00:00,250.99,231.1,18.68,1.21,116.34,96.82,19.52,709.79,3.99,3.64,0.0,0.0,117.77057293711904,454868.27907928376,15.669997033454713,0.0,0.0,0.0,-11.669757518491112,11.669757517984147,28.20599599993134,0.0,89.97791514094001,90.32624913056591,90.0,89.97791514094001,89.97791514094001,180.0,0.0,52.5790805451983,0.0,0.0,0.0,0.0
2018-06-13 09:00:00,92.06,4.96,86.13,0.97,93.06,3.04,90.02,9.25,7.16,2.41,0.0,1.0,93.03292996287269,454868.27907928376,72.32306323132944,0.0,0.0,0.0,-11.669757518130677,11.66975751798426,130.1815199996831,0.0,89.9779151409407,90.32624913056591,90.0,89.9779151409407,89.9779151409407,180.0,0.0,52.57908054509534,0.0,0.0,0.0,0.0
2018-06-13 10:00:00,163.64,7.08,154.82,1.73,166.68,4.86,161.82,9.96,10.7,1.69,0.0,1.0,166.68283629547358,454868.27907928376,130.02079835046197,0.0,0.0,0.0,-11.669757518033059,11.66975751798429,234.03744814701332,0.0,89.97791514094088,90.32624913056591,90.0,89.97791514094088,89.97791514094088,180.0,0.0,52.57908054506745,0.0,0.0,0.0,0.0
2018-06-13 11:00:00,225.57,8.61,214.57,2.39,230.46,6.2,224.26,10.29,12.87,0.67,0.0,1.0,230.50893486425952,454868.27907928376,185.6358659413257,0.0,0.0,0.0,-11.66975751800302,11.6697575179843,334.1445745654012,0.0,89.97791514094094,90.32624913056591,90.0,89.97791514094094,89.97791514094094,180.0,0.0,52.57908054505887,0.0,0.0,0.0,0.0
2018-06-13 12:00:00,230.01,9.45,218.13,2.44,234.92,6.94,227.98,10.44,14.33,2.51,0.0,1.0,234.91938616195705,454868.27907928376,189.44169031297062,0.0,0.0,0.0,-11.669757517995512,11.669757517984303,340.99505875974256,0.0,89.97791514094095,90.32624913056591,90.0,89.97791514094095,89.97791514094095,180.0,0.0,52.579080545056726,0.0,0.0,0.0,0.0
2018-06-13 13:00:00,233.39,9.54,221.38,2.47,238.4,7.02,231.38,10.46,13.9,3.16,0.0,1.0,238.45121174350675,454868.27907928376,192.31208796508963,0.0,0.0,0.0,-11.669757517988003,11.669757517984305,346.1617747789626,0.0,89.97791514094096,90.32624913056591,90.0,89.97791514094096,89.97791514094096,180.0,0.0,52.57908054505458,0.0,0.0,0.0,0.0
2018-06-13 14:00:00,207.08,8.86,196.02,2.19,211.3,6.42,204.88,10.34,13.7,4.36,0.0,1.0,211.2966926873153,454868.27907928376,170.27154088448916,0.0,0.0,0.0,-11.669757517988003,11.669757517984305,306.48878814951604,0.0,89.97791514094096,90.32624913056591,90.0,89.97791514094096,89.97791514094096,180.0,0.0,52.57908054505458,0.0,0.0,0.0,0.0
2018-06-13 15:00:00,782.37,748.17,28.49,5.71,550.22,520.44,29.78,1006.98,13.22,5.6,0.0,0.0,550.6933738729115,454868.27907928376,447.619017326705,0.052941177500199145,0.0,0.0,204.74861580865874,13.005982774099035,805.7142694574414,262.426618594668,89.7937586468131,90.38748400004856,90.0,90.19155463348086,90.38748400004856,180.0,0.0,89.61954359670746,0.4765385440341808,262.426618594668,0.0,236.1839567352012
2018-06-13 16:00:00,577.07,546.95,26.23,3.88,374.28,346.86,27.42,945.57,12.77,5.93,0.0,0.0,374.81026972162385,454868.27907928376,22.018354499437418,0.0,0.0,0.0,-39.25297505671192,11.661052321916227,39.633039981455646,0.0,89.92571427294534,90.19155463348086,90.0,89.92571427294534,89.92571427294534,180.0,0.0,40.12712553194494,0.0,0.0,0.0,0.0
2018-06-13 17:00:00,316.71,294.17,20.84,1.7,163.8,142.02,21.78,785.98,11.54,5.05,0.0,0.0,164.8791907332417,454868.27907928376,17.518252480720708,0.0,0.0,0.0,-19.48847661585929,11.66728994933853,31.532855963027494,0.0,89.96311832026731,90.19155463348086,90.0,89.96311832026731,89.96311832026731,180.0,0.0,34.48119238895635,0.0,0.0,0.0,0.0
2018-06-13 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.38,2.93,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-13.886046036379907,11.669058062742401,0.0,0.0,89.97372084474523,90.19155463348086,90.0,89.97372084474523,89.97372084474523,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-13 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.21,0.3,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.297985074863398,11.669559250902145,0.0,0.0,89.97672622874384,90.19155463348086,90.0,89.97672622874384,89.97672622874384,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.22,2.3,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.847834451538446,11.669701317339129,0.0,0.0,89.97757813274066,90.19155463348086,90.0,89.97757813274066,89.97757813274066,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5,3.67,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.720235078098607,11.669741587389654,0.0,0.0,89.97781961283775,90.19155463348086,90.0,89.97781961283775,89.97781961283775,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89,4.9,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.684065851046562,11.669753002309347,0.0,0.0,89.9778880626132,90.19155463348086,90.0,89.9778880626132,89.9778880626132,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.46,5.03,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.67381334783949,11.669756237974314,0.0,0.0,89.97790746533755,90.19155463348086,90.0,89.97790746533755,89.97790746533755,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.06,5.54,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670907180615123,11.66975715515359,0.0,0.0,89.97791296521991,90.19155463348086,90.0,89.97791296521991,89.97791296521991,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.91,6.07,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670083400531919,11.669757415136571,0.0,0.0,89.97791452421264,90.19155463348086,90.0,89.97791452421264,89.97791452421264,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.95,6.21,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669849892421892,11.66975748883116,0.0,0.0,89.97791496612359,90.19155463348086,90.0,89.97791496612359,89.97791496612359,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.67,5.35,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669783702377982,11.669757509720576,0.0,0.0,89.97791509138736,90.19155463348086,90.0,89.97791509138736,89.97791509138736,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-14 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.15,5.68,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669764940199368,11.669757515641875,0.0,0.0,89.97791512689453,90.19155463348086,90.0,89.97791512689453,89.97791512689453,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-14 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.82,4.62,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669759621877764,11.669757517320324,0.0,0.0,89.97791513695938,90.19155463348086,90.0,89.97791513695938,89.97791513695938,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-14 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4,4.44,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758114352545,11.669757517796095,0.0,0.0,89.97791513981235,90.19155463348086,90.0,89.97791513981235,89.97791513981235,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-14 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.66,4.39,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757687032673,11.669757517930956,0.0,0.0,89.97791514062105,90.19155463348086,90.0,89.97791514062105,89.97791514062105,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-14 08:00:00,41.2,2.35,38.42,0.43,41.14,0.98,40.16,7.25,4.14,4.51,0.0,1.0,41.188565835138064,454868.27907928376,32.304302189750686,0.0,0.0,0.0,-11.669757565903515,11.669757517969185,58.14774670342087,0.0,89.97791514085029,90.19155463348086,90.0,89.97791514085029,89.97791514085029,180.0,0.0,32.24769452651542,0.0,0.0,0.0,0.0
2018-06-14 09:00:00,528.63,499.56,25.62,3.45,332.28,305.5,26.78,932.69,6.5,5.12,0.0,0.0,333.22628163972655,454868.27907928376,21.536200438016788,0.0,0.0,0.0,-11.66975753157195,11.669757517980019,38.76516262967656,0.0,89.97791514091526,90.19155463348086,90.0,89.97791514091526,89.97791514091526,180.0,0.0,32.24769451670825,0.0,0.0,0.0,0.0
2018-06-14 10:00:00,42.64,7.15,35.06,0.43,41.54,4.9,36.64,10.07,8.69,5.39,0.0,1.0,41.521087469750356,454868.27907928376,29.4113778212269,0.0,0.0,0.0,-11.669757521840166,11.66975751798309,52.94048259274629,0.0,89.97791514093367,90.19155463348086,90.0,89.97791514093367,89.97791514093367,180.0,0.0,32.24769451392826,0.0,0.0,0.0,0.0
2018-06-14 11:00:00,53.51,8.7,44.26,0.54,52.52,6.26,46.26,10.41,10.71,4.91,0.0,1.0,52.55969824440285,454868.27907928376,42.63783634423716,0.0,0.0,0.0,-11.66975751908433,11.66975751798396,76.74810906496629,0.0,89.97791514093889,90.19155463348086,90.0,89.97791514093889,89.97791514093889,180.0,0.0,32.247694513141035,0.0,0.0,0.0,0.0
2018-06-14 12:00:00,378.35,10.0,364.32,4.03,388.12,7.34,380.78,11.05,11.83,6.27,0.0,1.0,388.1104231185307,454868.27907928376,312.57942899790476,0.052941177500199145,0.0,0.0,26.7338494103945,12.973293864935508,562.6429989203358,47.49022390261461,89.94314950986528,90.05059345024299,90.0,90.01513694991834,90.05059345024299,180.0,0.0,16.218065889234893,0.1223626604022198,47.49022390261461,0.0,42.74120151235315
2018-06-14 13:00:00,119.32,9.63,108.44,1.25,120.42,7.08,113.34,10.56,13.21,6.71,0.0,1.0,120.41266821891261,454868.27907928376,97.46190127858874,0.0,0.0,0.0,-16.8770024178888,11.66811412421545,175.43143063400518,0.0,89.9680605000435,90.01513694991834,90.0,89.9680605000435,89.9680605000435,180.0,0.0,7.105928572773948,0.0,0.0,0.0,0.0
2018-06-14 14:00:00,102.62,8.95,92.6,1.07,103.26,6.48,96.78,10.44,12.74,7.39,0.0,1.0,103.25548709455336,454868.27907928376,83.45405582150596,0.0,0.0,0.0,-13.145799429665109,11.669291682763022,150.21730761364964,0.0,89.9751217514867,90.01513694991834,90.0,89.9751217514867,89.9751217514867,180.0,0.0,6.040071896599097,0.0,0.0,0.0,0.0
2018-06-14 15:00:00,223.04,7.56,213.11,2.37,228.0,5.26,222.74,10.18,12.27,7.91,0.0,1.0,227.97515905159145,454868.27907928376,183.24959411309553,0.0,0.0,0.0,-12.088155301636183,11.669625472665953,329.84928507057157,0.0,89.97712332876593,90.01513694991834,90.0,89.97712332876593,89.97712332876593,180.0,0.0,5.737944926173018,0.0,0.0,0.0,0.0
2018-06-14 16:00:00,584.1,553.78,26.39,3.93,378.56,350.98,27.58,956.8,12.03,7.18,0.0,0.0,379.22548677130254,454868.27907928376,22.179073030819463,0.0,0.0,0.0,-11.788356254224567,11.669720088512893,39.922333351684024,0.0,89.97769069442866,90.01513694991834,90.0,89.97769069442866,89.97769069442866,180.0,0.0,5.652304231415037,0.0,0.0,0.0,0.0
2018-06-14 17:00:00,322.27,299.47,21.07,1.73,166.52,144.5,22.02,798.95,11.49,5.7,0.0,0.0,167.64833908470771,454868.27907928376,17.678971012102753,0.0,0.0,0.0,-11.703375430862833,11.669746908253133,31.822149333255872,0.0,89.97785151949326,90.01513694991834,90.0,89.97785151949326,89.97785151949326,180.0,0.0,5.628028581386665,0.0,0.0,0.0,0.0
2018-06-14 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1,4.02,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.679286827503304,11.669754510557503,0.0,0.0,89.97789710685095,90.01513694991834,90.0,89.97789710685095,89.97789710685095,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-14 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.09,2.85,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.672458689243124,11.669756665501257,0.0,0.0,89.97791002901072,90.01513694991834,90.0,89.97791002901072,89.97791002901072,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55,2.89,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670523190055029,11.669757276340071,0.0,0.0,89.97791369191688,90.01513694991834,90.0,89.97791369191688,89.97791369191688,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.15,3.84,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66997455484563,11.669757449488005,0.0,0.0,89.97791473020163,90.01513694991834,90.0,89.97791473020163,89.97791473020163,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.69,4.32,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669819039104057,11.669757498568393,0.0,0.0,89.97791502451308,90.01513694991834,90.0,89.97791502451308,89.97791502451308,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6,4.47,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669774956719266,11.669757512480686,0.0,0.0,89.9779151079384,90.01513694991834,90.0,89.9779151079384,89.9779151079384,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.23,4.51,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669762461162902,11.669757516424252,0.0,0.0,89.97791513158607,90.01513694991834,90.0,89.97791513158607,89.97791513158607,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.79,5.29,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758919176978,11.669757517542093,0.0,0.0,89.97791513828923,90.01513694991834,90.0,89.97791513828923,89.97791513828923,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8,4.55,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757915166382,11.669757517858958,0.0,0.0,89.97791514018931,90.01513694991834,90.0,89.97791514018931,89.97791514018931,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.92,4.79,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757630571812,11.669757517948776,0.0,0.0,89.9779151407279,90.01513694991834,90.0,89.9779151407279,89.9779151407279,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.21,3.83,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757549901641,11.669757517974235,0.0,0.0,89.97791514088057,90.01513694991834,90.0,89.97791514088057,89.97791514088057,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-15 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.32,4.42,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757527036458,11.66975751798145,0.0,0.0,89.97791514092384,90.01513694991834,90.0,89.97791514092384,89.97791514092384,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-15 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.12,4.06,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66975752055611,11.669757517983495,0.0,0.0,89.9779151409361,90.01513694991834,90.0,89.9779151409361,89.9779151409361,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-15 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.25,4.64,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757518716386,11.669757517984076,0.0,0.0,89.97791514093959,90.01513694991834,90.0,89.97791514093959,89.97791514093959,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-15 08:00:00,267.38,247.47,18.64,1.27,122.02,102.54,19.48,764.32,2.15,4.38,0.0,0.0,123.61420772385586,454868.27907928376,15.669997033454713,0.0,0.0,0.0,-11.669757518198256,11.669757517984241,28.20599599993134,0.0,89.97791514094057,90.01513694991834,90.0,89.97791514094057,89.97791514094057,180.0,0.0,5.618425277367641,0.0,0.0,0.0,0.0
2018-06-15 09:00:00,549.35,520.09,25.68,3.57,344.42,317.58,26.84,972.51,3.97,4.03,0.0,0.0,345.27159036715534,454868.27907928376,21.536200438016788,0.0,0.0,0.0,-11.669757518048076,11.669757517984287,38.76516262967656,0.0,89.97791514094085,90.01513694991834,90.0,89.97791514094085,89.97791514094085,180.0,0.0,5.618425277324739,0.0,0.0,0.0,0.0
2018-06-15 10:00:00,773.25,739.35,28.34,5.56,535.86,506.24,29.62,1042.24,6.49,3.76,0.0,0.0,536.3841868562595,454868.27907928376,23.786252213737896,0.0,0.0,0.0,-11.66975751800302,11.6697575179843,42.81525601834365,0.0,89.97791514094094,90.01513694991834,90.0,89.97791514094094,89.97791514094094,180.0,0.0,5.61842527731187,0.0,0.0,0.0,0.0
2018-06-15 11:00:00,933.73,897.09,29.62,7.01,675.94,644.98,30.96,1073.72,8.37,3.22,0.0,0.0,676.3585682603525,454868.27907928376,584.6015677367269,0.052941177500199145,0.0,0.0,356.84972205084085,13.03391314946178,1052.2828719068605,446.07466120301876,89.66611465416813,90.67533329673738,90.0,90.34229114468953,90.67533329673738,180.0,0.0,152.33594732559206,0.6595239302584099,446.07466120301876,0.0,401.4671950827169
2018-06-15 12:00:00,1021.92,983.9,30.2,7.82,753.44,721.88,31.56,1087.72,10.04,3.3,0.0,0.0,753.7559396800111,454868.27907928376,674.440567231125,0.052941177500199145,0.0,0.0,534.3427649232747,13.075622177190487,1213.9930786775994,594.4863938056524,89.66624471448574,91.01123649179132,90.0,90.56738920528048,91.01123649179132,180.0,0.0,203.01903660773675,0.7886987849913689,594.4863938056524,0.0,535.0377544250872
2018-06-15 13:00:00,1031.53,993.37,30.25,7.9,761.84,730.22,31.62,1089.4,11.18,2.75,0.0,0.0,762.1038581359189,454868.27907928376,684.118054749589,0.052941177500199145,0.0,0.0,585.8482267764508,13.090711622836713,1231.4125570382155,615.967149497222,89.715119115448,91.10870988522255,90.0,90.64882493119696,91.10870988522255,180.0,0.0,210.35478452652478,0.8082456779629189,615.967149497222,0.0,554.3704345474998
2018-06-15 14:00:00,961.9,924.82,29.81,7.27,700.48,669.32,31.16,1079.22,12.05,3.41,0.0,0.0,700.8290334964499,454868.27907928376,612.7868436918388,0.052941177500199145,0.0,0.0,510.83766938803916,13.078974760845314,1103.0163710357738,510.67177297849656,89.81138746746983,90.96675341480667,90.0,90.58548265218552,90.96675341480667,180.0,0.0,174.3960710507896,0.7286681181439429,510.67177297849656,0.0,459.6045956806469
2018-06-15 15:00:00,817.53,782.81,28.76,5.96,574.18,544.12,30.06,1052.8,12.89,3.66,0.0,0.0,574.5589267823689,454868.27907928376,466.9787474099469,0.052941177500199145,0.0,0.0,319.73960375439026,13.042298670337402,840.561785262445,291.39348922136907,89.94584164074647,90.60510289726439,90.0,90.38754668261348,90.60510289726439,180.0,0.0,99.51182410884417,0.5071603200967112,291.39348922136907,0.0,262.2541402992322
2018-06-15 16:00:00,607.53,576.89,26.56,4.08,393.24,365.48,27.76,995.89,13.48,3.88,0.0,0.0,393.9692810193268,454868.27907928376,22.339790029476003,0.0,0.0,0.0,-16.473771285096063,11.668241382975845,40.21162396300636,0.0,89.9688236095359,90.38754668261348,90.0,89.9688236095359,89.9688236095359,180.0,0.0,63.20392164176467,0.0,0.0,0.0,0.0
2018-06-15 17:00:00,339.98,316.96,21.2,1.82,175.12,152.96,22.16,844.12,12.85,3.68,0.0,0.0,176.37247253331748,454868.27907928376,17.8396895434848,0.0,0.0,0.0,-13.031499821420736,11.669327755440145,32.11144270348425,0.0,89.97533806195713,90.38754668261348,90.0,89.97533806195713,89.97533806195713,180.0,0.0,62.22060124018256,0.0,0.0,0.0,0.0
2018-06-15 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.12,2.37,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.055756016499766,11.669635697801187,0.0,0.0,89.97718464397704,90.38754668261348,90.0,89.97718464397704,89.97718464397704,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-15 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.91,0.81,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.779172376054191,11.669722986922405,0.0,0.0,89.9777080747945,90.38754668261348,90.0,89.9777080747945,89.9777080747945,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.37,3.0,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.70077217533066,11.669747729834219,0.0,0.0,89.97785644611932,90.38754668261348,90.0,89.97785644611932,89.97785644611932,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.02,4.74,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.678548910555502,11.66975474344229,0.0,0.0,89.97789850334884,90.38754668261348,90.0,89.97789850334884,89.97789850334884,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.82,5.67,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.672249519833427,11.669756731514612,0.0,0.0,89.97791042486101,90.38754668261348,90.0,89.97791042486101,89.97791042486101,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.85,5.94,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670463899049057,11.669757295052168,0.0,0.0,89.97791380412431,90.38754668261348,90.0,89.97791380412431,89.97791380412431,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.21,6.61,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669957748259732,11.669757454792121,0.0,0.0,89.97791476200787,90.38754668261348,90.0,89.97791476200787,89.97791476200787,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.59,6.76,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669814275118611,11.669757500071894,0.0,0.0,89.97791503352886,90.38754668261348,90.0,89.97791503352886,89.97791503352886,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.68,6.92,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669773606321787,11.669757512906868,0.0,0.0,89.97791511049401,90.38754668261348,90.0,89.97791511049401,89.97791511049401,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.83,6.63,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66976207837945,11.669757516545058,0.0,0.0,89.97791513231049,90.38754668261348,90.0,89.97791513231049,89.97791513231049,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,6.73,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758810670606,11.66975751757634,0.0,0.0,89.97791513849458,90.38754668261348,90.0,89.97791513849458,89.97791513849458,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-16 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,6.6,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757884409142,11.669757517868664,0.0,0.0,89.97791514024752,90.38754668261348,90.0,89.97791514024752,89.97791514024752,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-16 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.85,6.59,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757621853757,11.669757517951526,0.0,0.0,89.9779151407444,90.38754668261348,90.0,89.9779151407444,89.9779151407444,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-16 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.54,6.42,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757547431152,11.669757517975015,0.0,0.0,89.97791514088524,90.38754668261348,90.0,89.97791514088524,89.97791514088524,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-16 08:00:00,269.86,249.91,18.68,1.27,122.56,103.04,19.52,774.03,3.4,6.75,0.0,0.0,124.12566637451212,454868.27907928376,15.669997033454713,0.0,0.0,0.0,-11.669757526330605,11.669757517981674,28.20599599993134,0.0,89.97791514092518,90.38754668261348,90.0,89.97791514092518,89.97791514092518,180.0,0.0,61.83160548706153,0.0,0.0,0.0,0.0
2018-06-16 09:00:00,554.17,524.81,25.76,3.6,346.9,319.98,26.92,982.84,6.1,6.11,0.0,0.0,347.7549728633859,454868.27907928376,21.61655970370781,0.0,0.0,0.0,-11.669757520353366,11.66975751798356,38.90980931479074,0.0,89.97791514093649,90.38754668261348,90.0,89.97791514093649,89.97791514093649,180.0,0.0,61.831605485354075,0.0,0.0,0.0,0.0
2018-06-16 10:00:00,780.13,746.09,28.44,5.6,540.16,510.44,29.72,1052.87,9.35,5.13,0.0,0.0,540.7331383924289,454868.27907928376,23.86661147942892,0.0,0.0,0.0,-11.669757518656311,11.669757517984095,42.95990270345784,0.0,89.9779151409397,90.38754668261348,90.0,89.9779151409397,89.9779151409397,180.0,0.0,61.83160548486929,0.0,0.0,0.0,0.0
2018-06-16 11:00:00,942.67,905.86,29.74,7.08,681.96,650.88,31.08,1085.05,11.34,3.33,0.0,0.0,682.4284458373318,454868.27907928376,589.5857698555193,0.052941177500199145,0.0,0.0,376.45935275081774,13.037514072293323,1061.254436146813,469.7514797569988,89.6496581561271,90.71244425894385,90.0,90.36172484501432,90.71244425894385,180.0,0.0,160.4216578529497,0.6883527241901811,469.7514797569988,0.0,422.7763317812989
2018-06-16 12:00:00,1031.12,992.97,30.27,7.88,759.8,728.16,31.64,1098.26,12.8,2.12,0.0,0.0,760.1636525008838,454868.27907928376,680.0098030724279,0.052941177500199145,0.0,0.0,557.2241268584892,13.08031007948034,1224.0177036680886,618.5990835150951,89.6549937899896,91.05453916133172,90.0,90.59268918878882,91.05453916133172,180.0,0.0,211.25359855202913,0.8137709314039794,618.5990835150951,0.0,556.7391751635856
2018-06-16 13:00:00,1040.37,1002.08,30.33,7.97,768.02,736.32,31.7,1099.14,13.66,1.86,0.0,0.0,768.3056615939247,454868.27907928376,689.5805874620249,0.052941177500199145,0.0,0.0,608.0754407431623,13.095426165815919,1241.2451163876217,638.2291416217535,89.70681732313406,91.15077458853564,90.0,90.67426869095311,91.15077458853564,180.0,0.0,217.9573272275606,0.830696913384297,638.2291416217535,0.0,574.4062274595781
2018-06-16 14:00:00,969.86,932.65,29.89,7.32,706.02,674.78,31.24,1088.26,14.52,2.9,0.0,0.0,706.3119784677283,454868.27907928376,617.546358115343,0.052941177500199145,0.0,0.0,532.1795347194952,13.083530323948056,1111.5834974049978,531.8387874879511,89.80388748958141,91.00714260774197,90.0,90.61006841874898,91.00714260774197,180.0,0.0,181.6246753356794,0.7529799914220923,531.8387874879511,0.0,478.654908739156
2018-06-16 15:00:00,824.6,789.8,28.8,6.01,578.88,548.78,30.1,1061.81,14.23,4.0,0.0,0.0,579.2783295205046,454868.27907928376,470.8420306829526,0.052941177500199145,0.0,0.0,334.3169438608582,13.045590596295083,847.5156954841483,304.54812585531766,89.94366744079574,90.63269031724383,90.0,90.40531276801596,90.63269031724383,180.0,0.0,104.00417529497038,0.5257371290022297,304.54812585531766,0.0,274.0933132697859
2018-06-16 16:00:00,153.1,5.84,145.64,1.62,155.92,3.7,152.22,10.07,13.79,4.62,0.0,1.0,155.9160875036069,454868.27907928376,122.30633336773187,0.0,0.0,0.0,-16.79942599794682,11.66813860714406,220.15141051854775,0.0,89.96820731237428,90.40531276801596,90.0,89.96820731237428,89.96820731237428,180.0,0.0,65.97864016546991,0.0,0.0,0.0,0.0
2018-06-16 17:00:00,344.4,321.34,21.22,1.84,177.36,155.18,22.18,853.95,12.59,3.51,0.0,0.0,178.513083265674,454868.27907928376,17.8396895434848,0.0,0.0,0.0,-13.12380967320272,11.669298622676441,32.11144270348425,0.0,89.97516336680488,90.40531276801596,90.0,89.97516336680488,89.97516336680488,180.0,0.0,64.92866239391725,0.0,0.0,0.0,0.0
2018-06-16 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.23,1.65,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.081922101010584,11.669627439848842,0.0,0.0,89.97713512501423,90.40531276801596,90.0,89.97713512501423,89.97713512501423,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-16 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61,1.29,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.786589395641336,11.669720646129145,0.0,0.0,89.97769403818475,90.40531276801596,90.0,89.97769403818475,89.97769403818475,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31,3.1,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.702874598387602,11.669747066314638,0.0,0.0,89.97785246731198,90.40531276801596,90.0,89.97785246731198,89.97785246731198,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.36,4.29,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.679144861894914,11.669754555361502,0.0,0.0,89.97789737551895,90.40531276801596,90.0,89.97789737551895,89.97789737551895,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.62,4.89,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.672418447773682,11.669756678201365,0.0,0.0,89.97791010516715,90.40531276801596,90.0,89.97791010516715,89.97791010516715,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.89,5.15,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670511783241848,11.669757279940034,0.0,0.0,89.97791371350412,90.40531276801596,90.0,89.97791371350412,89.97791371350412,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.17,5.17,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669971321475861,11.669757450508447,0.0,0.0,89.97791473632074,90.40531276801596,90.0,89.97791473632074,89.97791473632074,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.62,5.0,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66981812256687,11.66975749885765,0.0,0.0,89.97791502624762,90.40531276801596,90.0,89.97791502624762,89.97791502624762,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.91,5.19,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669774696919717,11.669757512562677,0.0,0.0,89.97791510843007,90.40531276801596,90.0,89.97791510843007,89.97791510843007,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.36,5.24,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66976238751373,11.669757516447497,0.0,0.0,89.97791513172545,90.40531276801596,90.0,89.97791513172545,89.97791513172545,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.85,5.5,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758898301703,11.669757517548682,0.0,0.0,89.97791513832874,90.40531276801596,90.0,89.97791513832874,89.97791513832874,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-17 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.52,5.65,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757909249219,11.669757517860825,0.0,0.0,89.97791514020051,90.40531276801596,90.0,89.97791514020051,89.97791514020051,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-17 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.93,5.72,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757628897285,11.669757517949304,0.0,0.0,89.97791514073107,90.40531276801596,90.0,89.97791514073107,89.97791514073107,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-17 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38,5.38,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66975754942106,11.669757517974386,0.0,0.0,89.97791514088148,90.40531276801596,90.0,89.97791514088148,89.97791514088148,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-17 08:00:00,268.21,248.38,18.58,1.26,121.32,101.9,19.42,771.48,2.67,5.01,0.0,0.0,122.93497336854426,454868.27907928376,15.589637767763689,0.0,0.0,0.0,-11.669757526893786,11.669757517981495,28.06134931481715,0.0,89.97791514092411,90.40531276801596,90.0,89.97791514092411,89.97791514092411,180.0,0.0,64.51329737825307,0.0,0.0,0.0,0.0
2018-06-17 09:00:00,552.26,522.96,25.72,3.58,345.28,318.4,26.88,980.97,5.89,4.23,0.0,0.0,346.25209093785867,454868.27907928376,21.61655970370781,0.0,0.0,0.0,-11.669757520511057,11.66975751798351,38.90980931479074,0.0,89.97791514093619,90.40531276801596,90.0,89.97791514093619,89.97791514093619,180.0,0.0,64.51329737642978,0.0,0.0,0.0,0.0
2018-06-17 10:00:00,777.69,743.71,28.4,5.58,538.08,508.4,29.68,1050.64,9.14,2.74,0.0,0.0,538.7502123940172,454868.27907928376,23.86661147942892,0.0,0.0,0.0,-11.669757518701365,11.669757517984081,42.95990270345784,0.0,89.97791514093961,90.40531276801596,90.0,89.97791514093961,89.97791514093961,180.0,0.0,64.51329737591283,0.0,0.0,0.0,0.0
2018-06-17 11:00:00,939.56,902.83,29.68,7.05,679.4,648.38,31.02,1082.14,10.92,2.44,0.0,0.0,679.860945665811,454868.27907928376,587.1244157258684,0.052941177500199145,0.0,0.0,371.50036316598846,13.036603451431013,1056.823998503007,463.76395768653856,89.6538197644528,90.70305943788931,90.0,90.35681034565526,90.70305943788931,180.0,0.0,158.37689959594326,0.682145313160118,463.76395768653856,0.0,417.38756191788474
2018-06-17 12:00:00,1028.21,990.12,30.23,7.86,757.46,725.86,31.6,1095.44,12.28,4.0,0.0,0.0,757.7095308429934,454868.27907928376,677.6448619671008,0.052941177500199145,0.0,0.0,551.174740235732,13.079076278198155,1219.7608094763084,612.1837588771634,89.65805971566081,91.04309077855673,90.0,90.58603052780107,91.04309077855673,180.0,0.0,209.0627443271229,0.807939895115316,612.1837588771634,0.0,550.9653829894471
