,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-06-17 13:00:00,1037.98,999.74,30.29,7.95,766.06,734.4,31.66,1096.69,13.67,5.31,0.0,0.0,766.393979225449,454868.27907928376,687.766573504122,0.052941177500199145,0.0,0.0,604.7588721176038,13.094650557523837,1237.9798911083062,635.4288612444559,89.70687623730817,91.14449802704392,90.0,90.67008283643112,91.14449802704392,180.0,0.0,217.00102237289187,0.8291151528703916,635.4288612444559,0.0,571.8859751200104
2018-06-17 14:00:00,968.14,930.97,29.85,7.31,704.56,673.36,31.2,1086.21,13.25,5.96,0.0,0.0,704.9433127188573,454868.27907928376,616.3239787501276,0.052941177500199145,0.0,0.0,524.5055081789442,13.082016418676469,1109.3832144431026,523.3300900716993,89.80861494335407,90.99261961578587,90.0,90.60189807388338,90.99261961578587,180.0,0.0,178.71892749984406,0.7423718767588503,523.3300900716993,0.0,470.99708106452937
2018-06-17 15:00:00,823.04,788.29,28.76,5.99,577.7,547.64,30.06,1059.3,12.92,6.11,0.0,0.0,578.1401839229147,454868.27907928376,469.97625596990326,0.052941177500199145,0.0,0.0,326.0201364229183,13.043862645980408,845.9573009266396,296.00804387458174,89.94728729589967,90.61698872082039,90.0,90.39598725059655,90.61698872082039,180.0,0.0,101.08770952831047,0.5120004665063196,296.00804387458174,0.0,266.4072394871236
2018-06-17 16:00:00,612.18,581.51,26.56,4.11,396.1,368.34,27.76,1001.91,12.24,6.02,0.0,0.0,396.7610458204918,454868.27907928376,22.339790029476003,0.0,0.0,0.0,-16.25723903210589,11.66830972002589,40.21162396300636,0.0,89.96923339391074,90.39598725059655,90.0,89.96923339391074,89.96923339391074,180.0,0.0,64.41612381196312,0.0,0.0,0.0,0.0
2018-06-17 17:00:00,343.93,320.87,21.22,1.84,177.18,155.0,22.18,851.35,11.15,4.66,0.0,0.0,178.44662896754016,454868.27907928376,17.8396895434848,0.0,0.0,0.0,-12.970121743994186,11.669347126211433,32.11144270348425,0.0,89.97545421914268,90.39598725059655,90.0,89.97545421914268,89.97545421914268,180.0,0.0,63.47712480334269,0.0,0.0,0.0,0.0
2018-06-17 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.39,2.08,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.038357830621408,11.669641188626148,0.0,0.0,89.97721756980968,90.39598725059655,90.0,89.97721756980968,89.97721756980968,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-17 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.02,1.48,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.77424069873946,11.669724543347717,0.0,0.0,89.97771740792746,90.39598725059655,90.0,89.97771740792746,89.97771740792746,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-17 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.72,2.85,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.699374245609228,11.669748171017423,0.0,0.0,89.9778590916825,90.39598725059655,90.0,89.9778590916825,89.9778590916825,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6,3.78,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.678152654397463,11.669754868499766,0.0,0.0,89.97789925325829,90.39598725059655,90.0,89.97789925325829,89.97789925325829,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.53,4.48,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.672137197347642,11.669756766963314,0.0,0.0,89.9779106374298,90.39598725059655,90.0,89.9779106374298,89.9779106374298,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.59,4.85,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.6704320602005,11.66975730510043,0.0,0.0,89.9779138643789,90.39598725059655,90.0,89.9779138643789,89.9779138643789,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.67,5.32,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669948723240282,11.669757457640396,0.0,0.0,89.9779147790876,90.39598725059655,90.0,89.9779147790876,89.9779147790876,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-18 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.93,5.22,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669811716891264,11.669757500879264,0.0,0.0,89.97791503837027,90.39598725059655,90.0,89.97791503837027,89.97791503837027,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-18 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,5.35,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669772881168816,11.669757513135723,0.0,0.0,89.97791511186635,90.39598725059655,90.0,89.97791511186635,89.97791511186635,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-18 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35,5.55,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669761872825578,11.66975751660993,0.0,0.0,89.9779151326995,90.39598725059655,90.0,89.9779151326995,89.9779151326995,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-18 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,5.64,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758752407564,11.669757517594725,0.0,0.0,89.97791513860484,90.39598725059655,90.0,89.97791513860484,89.97791513860484,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-18 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,5.78,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757867896651,11.669757517873874,0.0,0.0,89.97791514027877,90.39598725059655,90.0,89.97791514027877,89.97791514027877,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-18 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,5.97,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757617175593,11.669757517953002,0.0,0.0,89.97791514075325,90.39598725059655,90.0,89.97791514075325,89.97791514075325,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-18 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,5.88,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757546102042,11.669757517975432,0.0,0.0,89.97791514088776,90.39598725059655,90.0,89.97791514088776,89.97791514088776,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-18 08:00:00,263.32,243.6,18.48,1.23,118.76,99.44,19.32,758.82,0.06,6.64,0.0,0.0,120.44524308554439,454868.27907928376,15.509278502072666,0.0,0.0,0.0,-11.669757525955148,11.669757517981791,27.91670262970296,0.0,89.97791514092589,90.39598725059655,90.0,89.97791514092589,89.97791514092589,180.0,0.0,63.105662331954704,0.0,0.0,0.0,0.0
2018-06-18 09:00:00,545.89,516.73,25.62,3.54,341.02,314.24,26.78,970.62,2.9,6.47,0.0,0.0,341.93546925446515,454868.27907928376,21.536200438016788,0.0,0.0,0.0,-11.66975752024824,11.669757517983593,38.76516262967656,0.0,89.97791514093669,90.39598725059655,90.0,89.97791514093669,89.97791514093669,180.0,0.0,63.10566233032447,0.0,0.0,0.0,0.0
2018-06-18 10:00:00,770.03,736.18,28.32,5.53,532.6,503.0,29.6,1040.8,5.93,7.36,0.0,0.0,533.1285700262672,454868.27907928376,23.786252213737896,0.0,0.0,0.0,-11.669757518626277,11.669757517984104,42.81525601834365,0.0,89.97791514093976,90.39598725059655,90.0,89.97791514093976,89.97791514093976,180.0,0.0,63.10566232986113,0.0,0.0,0.0,0.0
2018-06-18 11:00:00,931.06,894.48,29.6,6.98,673.08,642.14,30.94,1072.73,7.85,7.85,0.0,0.0,673.4967427829109,454868.27907928376,581.407018350619,0.052941177500199145,0.0,0.0,350.0434347224412,13.03266330871696,1046.5326827387469,437.8566976645499,89.67182652379931,90.66245248956282,90.0,90.33554592086087,90.66245248956282,180.0,0.0,149.52948605441475,0.6501244473066217,437.8566976645499,0.0,394.07102789809494
2018-06-18 12:00:00,1019.2,981.26,30.16,7.79,750.6,719.08,31.52,1086.06,9.17,8.17,0.0,0.0,751.0158902931634,454868.27907928376,671.5121442730682,0.052941177500199145,0.0,0.0,525.9226584310094,13.073907238967726,1208.7219171027305,585.539716908544,89.6705511257458,90.99530155356685,90.0,90.5581339123859,90.99530155356685,180.0,0.0,199.9637173549876,0.7796635523650176,585.539716908544,0.0,526.9857452176897
2018-06-18 13:00:00,1028.78,990.71,30.2,7.88,759.12,727.56,31.56,1086.9,10.52,8.44,0.0,0.0,759.5267169939219,454868.27907928376,681.5254853789627,0.052941177500199145,0.0,0.0,577.9431863522201,13.089028469703063,1226.7459319494353,608.096294911992,89.71796629529506,91.09374970260042,90.0,90.63974117818965,91.09374970260042,180.0,0.0,207.66686209159286,0.8006252858605608,608.096294911992,0.0,547.2866654207928
2018-06-18 14:00:00,959.21,922.21,29.76,7.24,698.08,666.98,31.1,1075.68,11.74,8.96,0.0,0.0,698.3577006044923,454868.27907928376,610.560885416926,0.052941177500199145,0.0,0.0,505.26202723732,13.07772364743841,1099.0096459506215,505.5824300089452,89.81234998979576,90.95620158706969,90.0,90.57873055996929,90.95620158706969,180.0,0.0,172.65804387740263,0.7239591252037709,505.5824300089452,0.0,455.0241870080507
2018-06-18 15:00:00,815.9,781.27,28.68,5.94,572.66,542.68,29.98,1049.41,11.45,8.61,0.0,0.0,573.1567146211033,454868.27907928376,466.0157388975653,0.052941177500199145,0.0,0.0,310.6333198998177,13.040457557310894,838.8283698578254,281.6195586101439,89.95072108523141,90.58786937761586,90.0,90.377610441129,90.58786937761586,180.0,0.0,96.17399502269764,0.4913482672820366,281.6195586101439,0.0,253.4576027491295
2018-06-18 16:00:00,606.91,576.37,26.46,4.07,392.74,365.08,27.66,992.17,11.17,7.94,0.0,0.0,393.4891822677476,454868.27907928376,22.25943229651049,0.0,0.0,0.0,-15.742921258147891,11.66847203745885,40.06698003679823,0.0,89.97020673337661,90.377610441129,90.0,89.97020673337661,89.97020673337661,180.0,0.0,61.49532633128977,0.0,0.0,0.0,0.0
2018-06-18 17:00:00,340.47,317.48,21.16,1.82,175.72,153.6,22.12,840.49,10.59,6.44,0.0,0.0,176.81870706569205,454868.27907928376,17.759330277793776,0.0,0.0,0.0,-12.824333595971407,11.66939313659478,31.966796018370065,0.0,89.97573012125089,90.377610441129,90.0,89.97573012125089,89.97573012125089,180.0,0.0,60.66160161715587,0.0,0.0,0.0,0.0
2018-06-18 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.09,4.19,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.997032826540723,11.669654230696477,0.0,0.0,89.97729577682378,90.377610441129,90.0,89.97729577682378,89.97729577682378,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-18 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.1,3.98,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.762526742673474,11.669728240243634,0.0,0.0,89.97773957643167,90.377610441129,90.0,89.97773957643167,89.97773957643167,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-18 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62,4.76,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.696053816003474,11.669749218936895,0.0,0.0,89.97786537555085,90.377610441129,90.0,89.97786537555085,89.97786537555085,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-18 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46,6.13,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.677211447793814,11.66975516554227,0.0,0.0,89.97790103447912,90.377610441129,90.0,89.97790103447912,89.97790103447912,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-18 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46,6.98,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.671870403589862,11.669756851162772,0.0,0.0,89.9779111423334,90.377610441129,90.0,89.9779111423334,89.9779111423334,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-18 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.48,8.07,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670356435028106,11.66975732896755,0.0,0.0,89.97791400749853,90.377610441129,90.0,89.97791400749853,89.97791400749853,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-19 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.48,6.89,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669927286578567,11.669757464405754,0.0,0.0,89.97791481965619,90.377610441129,90.0,89.97791481965619,89.97791481965619,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-19 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43,7.64,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669805640466796,11.669757502796969,0.0,0.0,89.97791504986982,90.377610441129,90.0,89.97791504986982,89.97791504986982,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-19 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.29,7.15,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669771158755921,11.669757513679313,0.0,0.0,89.977915115126,90.377610441129,90.0,89.977915115126,89.977915115126,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-19 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.0,6.12,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669761384584444,11.669757516764017,0.0,0.0,89.97791513362348,90.377610441129,90.0,89.97791513362348,89.97791513362348,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-19 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.77,6.62,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758614007497,11.669757517638406,0.0,0.0,89.97791513886676,90.377610441129,90.0,89.97791513886676,89.97791513886676,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-19 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.39,6.85,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757828661648,11.669757517886259,0.0,0.0,89.97791514035302,90.377610441129,90.0,89.97791514035302,89.97791514035302,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-19 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.25,6.51,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66975760605463,11.669757517956512,0.0,0.0,89.9779151407743,90.377610441129,90.0,89.9779151407743,89.9779151407743,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-19 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7,6.75,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757542948224,11.669757517976429,0.0,0.0,89.97791514089373,90.377610441129,90.0,89.97791514089373,89.97791514089373,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-19 08:00:00,258.14,238.59,18.35,1.21,116.18,97.0,19.18,745.12,6.35,8.17,0.0,0.0,117.84041486601897,454868.27907928376,15.428920769107151,0.0,0.0,0.0,-11.669757525061566,11.669757517982074,27.772058703494814,0.0,89.97791514092758,90.377610441129,90.0,89.97791514092758,89.97791514092758,180.0,0.0,60.331785035958056,0.0,0.0,0.0,0.0
2018-06-19 09:00:00,538.47,509.48,25.51,3.49,336.16,309.5,26.66,958.42,7.2,10.62,0.0,0.0,337.099878878339,454868.27907928376,21.45584270505127,0.0,0.0,0.0,-11.669757519992931,11.669757517983673,38.620518703468406,0.0,89.97791514093717,90.377610441129,90.0,89.97791514093717,89.97791514093717,180.0,0.0,60.331785034510155,0.0,0.0,0.0,0.0
2018-06-19 10:00:00,760.57,726.95,28.17,5.46,525.86,496.42,29.44,1028.81,8.12,11.45,0.0,0.0,526.429604182086,454868.27907928376,23.62553368235585,0.0,0.0,0.0,-11.669757518551185,11.669757517984127,42.525962648115275,0.0,89.9779151409399,90.377610441129,90.0,89.9779151409399,89.9779151409399,180.0,0.0,60.3317850340983,0.0,0.0,0.0,0.0
2018-06-19 11:00:00,919.76,883.41,29.45,6.9,664.82,634.04,30.78,1059.94,8.22,11.98,0.0,0.0,665.1936720952857,454868.27907928376,574.0429600828036,0.052941177500199145,0.0,0.0,342.5164711594695,13.031281129961995,1033.277377227086,428.76858411113744,89.67814318845362,90.64820781231272,90.0,90.32808648643922,90.64820781231272,180.0,0.0,146.4258657236211,0.6445770639407382,428.76858411113744,0.0,385.8917257000237
2018-06-19 12:00:00,1007.96,970.25,30.0,7.7,742.26,710.9,31.36,1074.13,7.73,12.19,0.0,0.0,742.6343254045082,454868.27907928376,663.8939076098364,0.052941177500199145,0.0,0.0,508.22858158385526,13.070471450517436,1195.009090457589,565.5247368043234,89.68234808169353,90.96181575124861,90.0,90.53959142029544,90.96181575124861,180.0,0.0,193.12853656561882,0.7615117123710726,565.5247368043234,0.0,508.9722631238911
2018-06-19 13:00:00,1018.16,980.33,30.04,7.79,751.3,719.9,31.4,1075.46,6.93,12.31,0.0,0.0,751.5866324223382,454868.27907928376,674.3566711709275,0.052941177500199145,0.0,0.0,549.5216363963473,13.083345517053512,1213.8420657620711,577.1331712057562,89.73423120723186,91.03996230178706,90.0,90.60907104058384,91.03996230178706,180.0,0.0,197.09285466147085,0.7678864236125057,577.1331712057562,0.0,519.4198540851805
2018-06-19 14:00:00,949.92,913.15,29.6,7.17,691.24,660.3,30.94,1064.91,6.48,11.97,0.0,0.0,691.5803865510698,454868.27907928376,604.6673763011111,0.052941177500199145,0.0,0.0,469.2996293769078,13.070352558211669,1088.4013290382866,467.70762447463454,89.82998123701394,90.88814323307665,90.0,90.53894977437595,90.88814323307665,180.0,0.0,159.72367462790987,0.6762881561854367,467.70762447463454,0.0,420.9368620271711
2018-06-19 15:00:00,807.93,773.52,28.53,5.88,567.18,537.36,29.82,1038.22,5.81,10.6,0.0,0.0,567.4850664805622,454868.27907928376,461.52905817857084,0.052941177500199145,0.0,0.0,273.25672399746816,13.032598849149732,830.7523441800446,243.68483341016264,89.96581154653455,90.51713467285978,90.0,90.33519804117246,90.51713467285978,180.0,0.0,83.21916301253601,0.42941188729679014,243.68483341016264,0.0,219.31635006914638
2018-06-19 16:00:00,600.78,570.42,26.33,4.04,388.94,361.42,27.52,980.92,4.92,9.6,0.0,0.0,389.6027958961553,454868.27907928376,22.09871376512844,0.0,0.0,0.0,-13.482650835132988,11.669185373282401,39.77768666656984,0.0,89.97448426473497,90.33519804117246,90.0,89.97448426473497,89.97448426473497,180.0,0.0,54.44774058781485,0.0,0.0,0.0,0.0
2018-06-19 17:00:00,336.67,313.78,21.09,1.81,174.0,151.96,22.04,829.18,4.04,7.72,0.0,0.0,175.16519299252835,454868.27907928376,17.678971012102753,0.0,0.0,0.0,-12.183638959893988,11.669595338256677,31.822149333255872,0.0,89.97694262722763,90.33519804117246,90.0,89.97694262722763,89.97694262722763,180.0,0.0,54.07666442711713,0.0,0.0,0.0,0.0
2018-06-19 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.29,5.53,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.815421983643638,11.66971154663481,0.0,0.0,89.97763947289997,90.33519804117246,90.0,89.97763947289997,89.97763947289997,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-19 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.93,5.5,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.711047463148965,11.669744486978486,0.0,0.0,89.9778370002754,90.33519804117246,90.0,89.9778370002754,89.9778370002754,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-19 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,5.78,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.681461536281933,11.669753824224726,0.0,0.0,89.97789299124385,90.33519804117246,90.0,89.97789299124385,89.97789299124385,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-19 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,7.23,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.673075130633151,11.669756470953859,0.0,0.0,89.97790886240368,90.33519804117246,90.0,89.97790886240368,89.97790886240368,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-19 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,7.9,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670697926089874,11.669757221193805,0.0,0.0,89.97791336123129,90.33519804117246,90.0,89.97791336123129,89.97791336123129,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-19 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,8.67,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670024085391727,11.669757433856283,0.0,0.0,89.97791463646574,90.33519804117246,90.0,89.97791463646574,89.97791463646574,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-20 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,6.99,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669833078995211,11.669757494137437,0.0,0.0,89.97791499794278,90.33519804117246,90.0,89.97791499794278,89.97791499794278,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-20 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,6.4,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66977893645519,11.66975751122469,0.0,0.0,89.9779151004068,90.33519804117246,90.0,89.9779151004068,89.9779151004068,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-20 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08,6.83,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669763589246216,11.66975751606823,0.0,0.0,89.97791512945119,90.33519804117246,90.0,89.97791512945119,89.97791512945119,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-20 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,6.64,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669759238944133,11.669757517441175,0.0,0.0,89.97791513768408,90.33519804117246,90.0,89.97791513768408,89.97791513768408,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-20 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.88,6.83,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758005808626,11.66975751783035,0.0,0.0,89.97791514001777,90.33519804117246,90.0,89.97791514001777,89.97791514001777,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-20 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.35,7.93,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757656267922,11.669757517940665,0.0,0.0,89.97791514067927,90.33519804117246,90.0,89.97791514067927,89.97791514067927,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-20 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.77,7.36,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757557185461,11.669757517971934,0.0,0.0,89.97791514086678,90.33519804117246,90.0,89.97791514086678,89.97791514086678,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-20 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.81,6.76,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757529101458,11.669757517980798,0.0,0.0,89.97791514091993,90.33519804117246,90.0,89.97791514091993,89.97791514091993,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-20 08:00:00,261.24,241.73,18.29,1.21,117.1,97.98,19.12,756.67,3.94,7.49,0.0,0.0,118.68202557924937,454868.27907928376,15.348561503416128,0.0,0.0,0.0,-11.66975752114182,11.66975751798331,27.627412018380628,0.0,89.977915140935,90.33519804117246,90.0,89.977915140935,89.977915140935,180.0,0.0,53.92986888584397,0.0,0.0,0.0,0.0
2018-06-20 09:00:00,544.42,515.41,25.49,3.52,339.52,312.88,26.64,970.88,5.11,9.46,0.0,0.0,340.35046584387413,454868.27907928376,21.37548343936025,0.0,0.0,0.0,-11.669757518881584,11.669757517984024,38.475872018354224,0.0,89.97791514093927,90.33519804117246,90.0,89.97791514093927,89.97791514093927,180.0,0.0,53.92986888519831,0.0,0.0,0.0,0.0
2018-06-20 10:00:00,769.07,735.39,28.17,5.51,531.4,501.96,29.44,1041.61,7.01,9.59,0.0,0.0,531.9991274836126,454868.27907928376,23.62553368235585,0.0,0.0,0.0,-11.669757518243312,11.669757517984225,42.525962648115275,0.0,89.97791514094048,90.33519804117246,90.0,89.97791514094048,89.97791514094048,180.0,0.0,53.929868885015985,0.0,0.0,0.0,0.0
2018-06-20 11:00:00,930.24,893.8,29.47,6.97,672.18,641.38,30.8,1072.96,8.01,10.07,0.0,0.0,672.5840258958074,454868.27907928376,580.2913895092261,0.052941177500199145,0.0,0.0,349.5412860342677,13.03257109899086,1044.5245507288585,437.2503994858097,89.67224792943588,90.66150217992804,90.0,90.33504827726563,90.66150217992804,180.0,0.0,149.3224332548432,0.6501052398671535,437.2503994858097,0.0,393.5253595372287
2018-06-20 12:00:00,1020.64,982.82,30.02,7.8,751.38,720.0,31.38,1088.31,8.75,11.19,0.0,0.0,751.7938140391108,454868.27907928376,672.0452793078999,0.052941177500199145,0.0,0.0,524.2347606667279,13.073584839756776,1209.681560211008,583.591731394329,89.6717640087779,90.99210722976254,90.0,90.5563939668376,90.99210722976254,180.0,0.0,199.29847396751478,0.7762656735081471,583.591731394329,0.0,525.2325582548962
2018-06-20 13:00:00,1032.4,994.42,30.08,7.9,761.66,730.22,31.44,1090.87,9.18,11.74,0.0,0.0,761.8823865720261,454868.27907928376,683.6315712525285,0.052941177500199145,0.0,0.0,574.402182541438,13.08833470424169,1230.5368867019145,604.135516141168,89.72022603075303,91.08704840054097,90.0,90.63599701851095,91.08704840054097,180.0,0.0,206.31424326187957,0.792951152026737,604.135516141168,0.0,543.7219645270512
2018-06-20 14:00:00,965.07,928.14,29.64,7.28,702.18,671.2,30.98,1082.01,9.69,11.77,0.0,0.0,702.4957683131786,454868.27907928376,614.3061980876521,0.052941177500199145,0.0,0.0,500.29464102541397,13.076717813684208,1105.7512090781354,500.2618736166398,89.81498673556689,90.9468008755114,90.0,90.57330220932971,90.9468008755114,180.0,0.0,170.8410565682907,0.7121208357138726,500.2618736166398,0.0,450.2356862549758
2018-06-20 15:00:00,823.53,788.95,28.59,6.0,577.98,548.1,29.88,1058.36,8.96,10.05,0.0,0.0,578.4486130049316,454868.27907928376,470.605658139479,0.052941177500199145,0.0,0.0,304.65412093705544,13.039223789130912,847.0902248856869,275.3819053285197,89.95351786872934,90.57655382404288,90.0,90.3709519587894,90.57655382404288,180.0,0.0,94.04381614371603,0.47606978240981945,275.3819053285197,0.0,247.84371479566772
2018-06-20 16:00:00,615.5,584.95,26.41,4.13,398.42,370.82,27.6,1004.67,7.92,9.55,0.0,0.0,399.0286522348533,454868.27907928376,22.179073030819463,0.0,0.0,0.0,-15.324015109895033,11.66860424321583,39.922333351684024,0.0,89.97099950762482,90.3709519587894,90.0,89.97099950762482,89.97099950762482,180.0,0.0,60.37060054523136,0.0,0.0,0.0,0.0
2018-06-20 17:00:00,349.25,326.2,21.18,1.87,180.38,158.24,22.14,860.23,6.81,8.07,0.0,0.0,181.547356030657,454868.27907928376,17.759330277793776,0.0,0.0,0.0,-12.70559075906645,11.669430611544012,31.966796018370065,0.0,89.97595484047177,90.3709519587894,90.0,89.97595484047177,89.97595484047177,180.0,0.0,59.62262058161161,0.0,0.0,0.0,0.0
2018-06-20 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.41,6.04,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.963374066993707,11.669664853318759,0.0,0.0,89.97735947557327,90.3709519587894,90.0,89.97735947557327,89.97735947557327,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-20 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.46,5.33,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.752985854784779,11.669731251324544,0.0,0.0,89.97775763243361,90.3709519587894,90.0,89.97775763243361,89.97775763243361,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-20 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.18,5.41,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.693349362757216,11.669750072455733,0.0,0.0,89.97787049369222,90.3709519587894,90.0,89.97787049369222,89.97787049369222,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-20 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13,6.01,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.676444845417928,11.669755407480105,0.0,0.0,89.9779024852638,90.3709519587894,90.0,89.9779024852638,89.9779024852638,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-20 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,6.86,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.671653103027957,11.669756919742298,0.0,0.0,89.97791155357179,90.3709519587894,90.0,89.97791155357179,89.97791155357179,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-20 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,7.04,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670294839166555,11.669757348407055,0.0,0.0,89.97791412406787,90.3709519587894,90.0,89.97791412406787,89.97791412406787,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-21 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,6.62,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669909826664156,11.669757469916059,0.0,0.0,89.97791485269885,90.3709519587894,90.0,89.97791485269885,89.97791485269885,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-21 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.69,6.03,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669800691299644,11.669757504358914,0.0,0.0,89.97791505923605,90.3709519587894,90.0,89.97791505923605,89.97791505923605,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-21 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,6.61,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669769755862383,11.669757514122061,0.0,0.0,89.97791511778095,90.3709519587894,90.0,89.97791511778095,89.97791511778095,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-21 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.25,6.0,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669760986925484,11.669757516889518,0.0,0.0,89.97791513437605,90.3709519587894,90.0,89.97791513437605,89.97791513437605,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-21 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.57,5.89,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758501288523,11.669757517673979,0.0,0.0,89.97791513908008,90.3709519587894,90.0,89.97791513908008,89.97791513908008,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-21 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03,6.58,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757796710464,11.669757517896342,0.0,0.0,89.97791514041349,90.3709519587894,90.0,89.97791514041349,89.97791514041349,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-21 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.47,6.46,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757596991156,11.669757517959374,0.0,0.0,89.97791514079145,90.3709519587894,90.0,89.97791514079145,89.97791514079145,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-21 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.13,6.45,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757540380113,11.669757517977239,0.0,0.0,89.97791514089859,90.3709519587894,90.0,89.97791514089859,89.97791514089859,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-21 08:00:00,270.43,250.85,18.33,1.25,120.46,101.3,19.16,787.58,-1.76,7.07,0.0,0.0,122.29837690861423,454868.27907928376,15.428920769107151,0.0,0.0,0.0,-11.669757524333185,11.669757517982303,27.772058703494814,0.0,89.97791514092896,90.3709519587894,90.0,89.97791514092896,89.97791514092896,180.0,0.0,59.32672411815766,0.0,0.0,0.0,0.0
2018-06-21 09:00:00,557.73,528.54,25.58,3.6,347.36,320.62,26.74,996.94,0.99,6.73,0.0,0.0,348.2133834324717,454868.27907928376,21.45584270505127,0.0,0.0,0.0,-11.669757519782674,11.66975751798374,38.620518703468406,0.0,89.97791514093757,90.3709519587894,90.0,89.97791514093757,89.97791514093757,180.0,0.0,59.326724116857754,0.0,0.0,0.0,0.0
2018-06-21 10:00:00,785.91,752.0,28.28,5.63,542.74,513.18,29.56,1065.91,4.64,6.65,0.0,0.0,543.3829485600695,454868.27907928376,23.786252213737896,0.0,0.0,0.0,-11.66975751849862,11.669757517984143,42.81525601834365,0.0,89.97791514094,90.3709519587894,90.0,89.97791514094,89.97791514094,180.0,0.0,59.32672411649095,0.0,0.0,0.0,0.0
2018-06-21 11:00:00,950.18,913.48,29.58,7.12,686.28,655.36,30.92,1097.12,7.15,6.54,0.0,0.0,686.7322080301412,454868.27907928376,592.4095717312098,0.052941177500199145,0.0,0.0,360.8207677859713,13.03464235387522,1066.3372797644784,450.869332289957,89.66278213315503,90.68284844735145,90.0,90.34622656366663,90.68284844735145,180.0,0.0,153.97334309286964,0.6565431576061567,450.869332289957,0.0,405.7823990609613
2018-06-21 12:00:00,1039.74,1001.62,30.18,7.94,765.28,733.74,31.54,1109.3,9.02,6.89,0.0,0.0,765.6446759061461,454868.27907928376,684.4266723346656,0.052941177500199145,0.0,0.0,543.0597511566344,13.0773213361163,1231.9680687177386,604.2996581890517,89.66053953906102,91.02773327093061,90.0,90.57655933941365,91.02773327093061,180.0,0.0,206.37029830498216,0.7892690659330435,604.2996581890517,0.0,543.8696923701465
2018-06-21 13:00:00,1049.78,1011.49,30.25,8.03,774.34,742.72,31.62,1109.55,10.6,6.69,0.0,0.0,774.6184881443304,454868.27907928376,695.1156156198891,0.052941177500199145,0.0,0.0,598.4766040524598,13.093259993351564,1251.2081675449965,629.5563975728213,89.70827324581052,91.13260891927318,90.0,90.6625781470305,91.13260891927318,180.0,0.0,214.99555693322552,0.8127309213610191,629.5563975728213,0.0,566.6007578155392
2018-06-21 14:00:00,979.78,942.53,29.85,7.4,712.86,681.66,31.2,1098.39,11.84,7.4,0.0,0.0,713.1773665164428,454868.27907928376,623.764828646973,0.052941177500199145,0.0,0.0,525.963977860423,13.082096486358859,1122.7767448935826,526.4482256171667,89.80432047262775,90.99537975003096,90.0,90.6023301884879,90.99537975003096,180.0,0.0,179.78378092802936,0.738172929111077,526.4482256171667,0.0,473.8034030554501
2018-06-21 15:00:00,835.36,800.5,28.78,6.08,586.3,556.22,30.08,1073.11,11.42,7.41,0.0,0.0,586.7607424130483,454868.27907928376,477.56094079106543,0.052941177500199145,0.0,0.0,328.8761993735404,13.044397916344758,859.6097342531873,299.37833143462456,89.94506727198345,90.62239378151946,90.0,90.39887603337257,90.62239378151946,180.0,0.0,102.23867368940863,0.5102221566552558,299.37833143462456,0.0,269.4404982911621
2018-06-21 16:00:00,624.2,593.39,26.62,4.19,404.18,376.36,27.82,1017.89,10.84,7.0,0.0,0.0,404.7280531245874,454868.27907928376,22.339790029476003,0.0,0.0,0.0,-16.589757322659768,11.66820477806575,40.21162396300636,0.0,89.96860410752068,90.39887603337257,90.0,89.96860410752068,89.96860410752068,180.0,0.0,64.94715680775589,0.0,0.0,0.0,0.0
2018-06-21 17:00:00,355.2,331.91,21.39,1.91,183.64,161.28,22.36,873.5,9.69,4.79,0.0,0.0,184.93007641962242,454868.27907928376,18.000406542141338,0.0,0.0,0.0,-13.064377140596914,11.669317379438535,32.40073331480659,0.0,89.97527584207303,90.39887603337257,90.0,89.97527584207303,89.97527584207303,180.0,0.0,63.94009554226975,0.0,0.0,0.0,0.0
2018-06-21 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.16,2.25,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.06507539786423,11.669632756627198,0.0,0.0,89.97716700717322,90.39887603337257,90.0,89.97716700717322,89.97716700717322,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-21 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.73,2.69,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.78181404122794,11.66972215321933,0.0,0.0,89.97770307547871,90.39887603337257,90.0,89.97770307547871,89.97770307547871,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-21 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44,4.33,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.70152097985298,11.669747493513341,0.0,0.0,89.97785502901684,90.39887603337257,90.0,89.97785502901684,89.97785502901684,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-21 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62,5.23,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.678761166149263,11.669754676454941,0.0,0.0,89.97789810165798,90.39887603337257,90.0,89.97789810165798,89.97789810165798,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-21 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.82,5.75,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.672309685648564,11.669756712526427,0.0,0.0,89.97791031099801,90.39887603337257,90.0,89.97791031099801,89.97791031099801,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-21 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.91,5.81,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670480953607687,11.669757289669791,0.0,0.0,89.97791377184879,90.39887603337257,90.0,89.97791377184879,89.97791377184879,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-22 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.99,5.94,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669962582530273,11.669757453266437,0.0,0.0,89.97791475285908,90.39887603337257,90.0,89.97791475285908,89.97791475285908,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-22 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.18,6.15,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66981564543771,11.669757499639424,0.0,0.0,89.97791503093555,90.39887603337257,90.0,89.97791503093555,89.97791503093555,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-22 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,6.14,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669773994752076,11.669757512784278,0.0,0.0,89.97791510975891,90.39887603337257,90.0,89.97791510975891,89.97791510975891,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-22 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,6.26,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669762188477751,11.66975751651031,0.0,0.0,89.97791513210213,90.39887603337257,90.0,89.97791513210213,89.97791513210213,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-22 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,6.5,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758841885898,11.669757517566488,0.0,0.0,89.9779151384355,90.39887603337257,90.0,89.9779151384355,89.9779151384355,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-22 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,6.69,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757893262362,11.66975751786587,0.0,0.0,89.97791514023076,90.39887603337257,90.0,89.97791514023076,89.97791514023076,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-22 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,6.64,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757624361795,11.669757517950735,0.0,0.0,89.97791514073965,90.39887603337257,90.0,89.97791514073965,89.97791514073965,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-22 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.86,6.51,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757548144513,11.669757517974789,0.0,0.0,89.9779151408839,90.39887603337257,90.0,89.9779151408839,89.9779151408839,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-22 08:00:00,268.32,248.75,18.33,1.24,119.32,100.16,19.16,782.93,0.03,6.8,0.0,0.0,121.13975873011766,454868.27907928376,15.428920769107151,0.0,0.0,0.0,-11.669757526540858,11.669757517981607,27.772058703494814,0.0,89.97791514092478,90.39887603337257,90.0,89.97791514092478,89.97791514092478,180.0,0.0,63.541708043369916,0.0,0.0,0.0,0.0
2018-06-22 09:00:00,555.68,526.46,25.62,3.59,345.94,319.16,26.78,994.44,3.15,6.69,0.0,0.0,346.922938094324,454868.27907928376,21.536200438016788,0.0,0.0,0.0,-11.66975752041344,11.66975751798354,38.76516262967656,0.0,89.97791514093637,90.39887603337257,90.0,89.97791514093637,89.97791514093637,180.0,0.0,63.54170804161955,0.0,0.0,0.0,0.0
2018-06-22 10:00:00,783.8,749.84,28.34,5.62,541.24,511.62,29.62,1063.68,6.86,6.23,0.0,0.0,541.8586388128582,454868.27907928376,23.786252213737896,0.0,0.0,0.0,-11.66975751867133,11.66975751798409,42.81525601834365,0.0,89.97791514093967,90.39887603337257,90.0,89.97791514093967,89.97791514093967,180.0,0.0,63.5417080411219,0.0,0.0,0.0,0.0
2018-06-22 11:00:00,947.87,911.1,29.66,7.1,684.62,653.62,31.0,1094.72,9.14,6.57,0.0,0.0,685.1216284196009,454868.27907928376,590.9172398913561,0.052941177500199145,0.0,0.0,368.08006558421056,13.035975381079185,1063.651082325154,459.63426414550753,89.65669009492022,90.69658657074386,90.0,90.35342073372206,90.69658657074386,180.0,0.0,156.96659582293483,0.6708798045184551,459.63426414550753,0.0,413.6708377309568
2018-06-22 12:00:00,1036.78,998.67,30.2,7.92,763.2,731.64,31.56,1106.13,10.63,7.02,0.0,0.0,763.5732629254059,454868.27907928376,682.5413502172077,0.052941177500199145,0.0,0.0,549.0939136344932,13.078609374359853,1228.574488745128,610.284339344043,89.65841910837668,91.03915284221625,90.0,90.5835107100492,91.03915284221625,180.0,0.0,208.41408638011836,0.7992479163111585,610.284339344043,0.0,549.2559054096388
2018-06-22 13:00:00,341.96,10.08,328.25,3.64,350.48,7.4,343.08,11.05,12.03,7.65,0.0,1.0,350.53532423174994,454868.27907928376,282.4139754010443,0.052941177500199145,0.0,0.0,81.48301370987961,12.998498201748752,508.34517986697904,4.0772657579001965,90.14498092417776,90.15420550690229,90.0,90.15116139460319,90.15420550690229,180.0,0.0,1.392399514585678,0.011631540321467253,4.0772657579001965,0.0,3.669539182110177
2018-06-22 14:00:00,976.05,938.91,29.77,7.37,710.32,679.2,31.12,1093.7,12.96,8.51,0.0,0.0,710.5545985724638,454868.27907928376,621.5971629611972,0.052941177500199145,0.0,0.0,450.10480156793255,13.055371867533168,1118.8749464738607,527.3412447349701,89.65873759720812,90.85181727975926,90.0,90.45810098451739,90.85181727975926,180.0,0.0,180.0887498606365,0.742154432318674,527.3412447349701,0.0,474.60712026147314
2018-06-22 15:00:00,829.41,794.64,28.72,6.04,582.38,552.36,30.02,1064.44,12.15,8.18,0.0,0.0,582.7228422733344,454868.27907928376,474.49509206404844,0.052941177500199145,0.0,0.0,307.70661534011407,13.036902226817007,854.0912062824408,299.90080747729564,89.90382204664765,90.58233062862224,90.0,90.35842279657062,90.58233062862224,180.0,0.0,102.41710095694339,0.5146542845434278,299.90080747729564,0.0,269.9107267295661
2018-06-22 16:00:00,617.46,586.77,26.54,4.15,400.12,372.38,27.74,1005.36,11.06,7.46,0.0,0.0,400.6877310244602,454868.27907928376,22.25943229651049,0.0,0.0,0.0,-22.76752492330873,11.666255089703574,40.06698003679823,0.0,89.9569127654727,90.35842279657062,90.0,89.9569127654727,89.9569127654727,180.0,0.0,60.60570858294833,0.0,0.0,0.0,0.0
2018-06-22 17:00:00,348.94,325.75,21.32,1.88,180.94,158.66,22.28,855.33,9.44,5.63,0.0,0.0,182.11355259004597,454868.27907928376,17.920047276450315,0.0,0.0,0.0,-14.815522722275709,11.66876472217109,32.2560866296924,0.0,89.97196182262545,90.35842279657062,90.0,89.97196182262545,89.97196182262545,180.0,0.0,58.33413701161359,0.0,0.0,0.0,0.0
2018-06-22 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28,2.93,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.561453870871903,11.669476100793792,0.0,0.0,89.97622761759298,90.35842279657062,90.0,89.97622761759298,89.97622761759298,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-22 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.47,3.77,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.922517127845289,11.669677747668938,0.0,0.0,89.97743679678078,90.35842279657062,90.0,89.97743679678078,89.97743679678078,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-22 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.01,5.0,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.741404576054002,11.669734906347816,0.0,0.0,89.97777954984775,90.35842279657062,90.0,89.97777954984775,89.97777954984775,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-22 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.06,5.41,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.690066541775712,11.669751108506015,0.0,0.0,89.97787670638675,90.35842279657062,90.0,89.97787670638675,89.97787670638675,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-22 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.34,6.09,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.675514299328889,11.669755701158179,0.0,0.0,89.97790424630975,90.35842279657062,90.0,89.97790424630975,89.97790424630975,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-22 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.66,5.78,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.67138933110884,11.66975700298807,0.0,0.0,89.9779120527566,90.35842279657062,90.0,89.9779120527566,89.9779120527566,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-23 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.95,5.7,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670220070563742,11.669757372003843,0.0,0.0,89.97791426556644,90.35842279657062,90.0,89.97791426556644,89.97791426556644,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-23 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29,5.27,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669888632808915,11.669757476604788,0.0,0.0,89.97791489280793,90.35842279657062,90.0,89.97791489280793,89.97791489280793,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-23 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,5.78,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669794683703508,11.669757506254896,0.0,0.0,89.97791507060535,90.35842279657062,90.0,89.97791507060535,89.97791507060535,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-23 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,5.61,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.6697680529506,11.669757514659496,0.0,0.0,89.97791512100369,90.35842279657062,90.0,89.97791512100369,89.97791512100369,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-23 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.67,5.75,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66976050422606,11.669757517041857,0.0,0.0,89.97791513528955,90.35842279657062,90.0,89.97791513528955,89.97791513528955,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-23 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,5.93,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758364465366,11.66975751771716,0.0,0.0,89.97791513933902,90.35842279657062,90.0,89.97791513933902,89.97791513933902,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-23 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,6.23,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757757926005,11.66975751790858,0.0,0.0,89.97791514048689,90.35842279657062,90.0,89.97791514048689,89.97791514048689,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-23 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,5.56,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757586005353,11.66975751796284,0.0,0.0,89.97791514081224,90.35842279657062,90.0,89.97791514081224,89.97791514081224,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-23 08:00:00,41.09,2.34,38.33,0.43,41.0,0.94,40.06,7.38,1.73,5.44,0.0,1.0,41.05887328911227,454868.27907928376,32.22394139133416,0.0,0.0,0.0,-11.66975753727135,11.66975751797822,58.00309725940064,0.0,89.97791514090447,90.35842279657062,90.0,89.97791514090447,89.97791514090447,180.0,0.0,57.43551669138504,0.0,0.0,0.0,0.0
2018-06-23 09:00:00,89.57,5.08,83.55,0.94,90.4,3.08,87.32,9.61,4.61,5.81,0.0,1.0,90.3855697402521,454868.27907928376,70.15337378675038,0.0,0.0,0.0,-11.669757523454622,11.669757517982582,126.2760788139423,0.0,89.97791514093062,90.35842279657062,90.0,89.97791514093062,89.97791514093062,180.0,0.0,57.435516687438145,0.0,0.0,0.0,0.0
2018-06-23 10:00:00,144.55,7.3,135.73,1.52,146.84,4.98,141.86,10.36,7.45,6.57,0.0,1.0,146.90477936046435,454868.27907928376,114.02935812334113,0.0,0.0,0.0,-11.669757519534876,11.669757517983818,205.25285437100104,0.0,89.97791514093804,90.35842279657062,90.0,89.97791514093804,89.97791514093804,180.0,0.0,57.43551668631844,0.0,0.0,0.0,0.0
2018-06-23 11:00:00,316.45,8.89,304.2,3.36,324.32,6.38,317.94,10.69,8.75,6.99,0.0,1.0,324.29186778875476,454868.27907928376,260.99137491619535,0.0,0.0,0.0,-11.66975751842353,11.669757517984168,469.78449716271683,0.0,89.97791514094014,90.35842279657062,90.0,89.97791514094014,89.97791514094014,180.0,0.0,57.43551668600096,0.0,0.0,0.0,0.0
2018-06-23 12:00:00,365.1,9.77,351.44,3.89,374.48,7.16,367.32,10.82,9.49,7.77,0.0,1.0,374.4474542043321,454868.27907928376,301.57540677813046,0.052941177500199145,0.0,0.0,2.2210634295811738,12.968792574112971,542.8357579839485,17.893298045140543,89.96372075981097,90.0042033326509,90.0,89.99084408361372,90.0042033326509,180.0,0.0,6.110619467005669,0.047785871807199835,17.893298045140543,0.0,16.10396824062649
2018-06-23 13:00:00,197.86,9.88,185.88,2.09,201.54,7.26,194.28,10.84,9.28,7.81,0.0,1.0,201.53708352645856,454868.27907928376,162.66195659376206,0.0,0.0,0.0,-13.795811798020376,11.669086540447582,292.7915357756228,0.0,89.97389161182701,89.99084408361372,90.0,89.97389161182701,89.97389161182701,180.0,0.0,2.5588814358049254,0.0,0.0,0.0,0.0
2018-06-23 14:00:00,268.16,9.2,256.11,2.85,274.34,6.66,267.68,10.72,8.9,8.27,0.0,1.0,274.3521458286745,454868.27907928376,220.96350381513074,0.0,0.0,0.0,-12.272407342251046,11.669567323172071,397.7343257586012,0.0,89.9767746342586,89.99084408361372,90.0,89.9767746342586,89.9767746342586,180.0,0.0,2.123705216547752,0.0,0.0,0.0,0.0
2018-06-23 15:00:00,228.81,7.82,218.57,2.43,233.88,5.44,228.44,10.47,8.55,7.64,0.0,1.0,233.8589998482776,454868.27907928376,187.99066491169185,0.0,0.0,0.0,-11.840584205758457,11.669703605498984,338.38321291338474,0.0,89.97759185373323,89.99084408361372,90.0,89.97759185373323,89.97759185373323,180.0,0.0,2.0003504769610676,0.0,0.0,0.0,0.0
2018-06-23 16:00:00,85.41,5.79,78.72,0.89,85.96,3.68,82.28,9.91,8.04,7.1,0.0,1.0,85.98029103404818,454868.27907928376,66.13542582945429,0.0,0.0,0.0,-11.718179928617658,11.66974223598981,119.04377214729323,0.0,89.97782350218048,89.99084408361372,90.0,89.97782350218048,89.97782350218048,180.0,0.0,1.96538443078383,0.0,0.0,0.0,0.0
2018-06-23 17:00:00,346.65,323.46,21.32,1.87,180.22,157.94,22.28,847.53,6.99,5.76,0.0,0.0,181.3788602759827,454868.27907928376,17.920047276450315,0.0,0.0,0.0,-11.683483299846229,11.669753186161083,32.2560866296924,0.0,89.97788916508351,89.99084408361372,90.0,89.97788916508351,89.97788916508351,180.0,0.0,1.9554729803659594,0.0,0.0,0.0,0.0
2018-06-23 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.28,3.33,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.673648218290598,11.669756290088795,0.0,0.0,89.977907777843,89.99084408361372,90.0,89.977907777843,89.977907777843,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-23 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.98,3.56,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670860373113424,11.669757169925923,0.0,0.0,89.97791305380248,89.99084408361372,90.0,89.97791305380248,89.97791305380248,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-23 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.99,4.4,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670070132507796,11.669757419323927,0.0,0.0,89.9779145493222,89.99084408361372,90.0,89.9779145493222,89.9779145493222,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-23 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.39,4.98,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66984613147837,11.669757490018105,0.0,0.0,89.97791497324113,89.99084408361372,90.0,89.97791497324113,89.97791497324113,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-23 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.89,5.85,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669782636304745,11.669757510057027,0.0,0.0,89.97791509340489,89.99084408361372,90.0,89.97791509340489,89.97791509340489,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-23 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46,6.06,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669764638010998,11.669757515737244,0.0,0.0,89.97791512746642,89.99084408361372,90.0,89.97791512746642,89.97791512746642,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-24 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.13,5.86,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669759536221559,11.669757517347355,0.0,0.0,89.97791513712149,89.99084408361372,90.0,89.97791513712149,89.97791513712149,180.0,0.0,0.0,0.0,0.0,0.0,0.0
