,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-06-24 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.76,5.66,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758090075652,11.669757517803756,0.0,0.0,89.9779151398583,89.99084408361372,90.0,89.9779151398583,89.9779151398583,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-24 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.42,5.91,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757680146835,11.669757517933128,0.0,0.0,89.97791514063408,89.99084408361372,90.0,89.97791514063408,89.97791514063408,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-24 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,5.66,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757563958662,11.669757517969797,0.0,0.0,89.97791514085397,89.99084408361372,90.0,89.97791514085397,89.97791514085397,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-24 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,5.5,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757531016275,11.669757517980194,0.0,0.0,89.97791514091631,89.99084408361372,90.0,89.97791514091631,89.97791514091631,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-24 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,5.65,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757521682476,11.66975751798314,0.0,0.0,89.97791514093397,89.99084408361372,90.0,89.97791514093397,89.97791514093397,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-24 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.89,5.73,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757519031768,11.669757517983976,0.0,0.0,89.97791514093899,89.99084408361372,90.0,89.97791514093899,89.97791514093899,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-24 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1,5.47,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757518288366,11.66975751798421,0.0,0.0,89.9779151409404,89.99084408361372,90.0,89.9779151409404,89.9779151409404,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-24 08:00:00,257.74,238.41,18.14,1.19,114.52,95.56,18.96,754.11,2.63,5.7,0.0,0.0,116.29212945653337,454868.27907928376,15.268202237725104,0.0,0.0,0.0,-11.669757518070602,11.66975751798428,27.482765333266435,0.0,89.97791514094081,89.99084408361372,90.0,89.97791514094081,89.97791514094081,180.0,0.0,1.9515520690171415,0.0,0.0,0.0,0.0
2018-06-24 09:00:00,542.26,513.26,25.49,3.5,337.6,310.96,26.64,971.9,4.96,6.21,0.0,0.0,338.55828114583005,454868.27907928376,21.37548343936025,0.0,0.0,0.0,-11.66975751801053,11.669757517984298,38.475872018354224,0.0,89.97791514094092,89.99084408361372,90.0,89.97791514094092,89.97791514094092,180.0,0.0,1.9515520689999812,0.0,0.0,0.0,0.0
2018-06-24 10:00:00,767.82,734.11,28.21,5.5,530.38,500.9,29.48,1042.72,7.13,6.55,0.0,0.0,530.996714776158,454868.27907928376,23.705892948046873,0.0,0.0,0.0,-11.669757517995512,11.669757517984303,42.670609333229464,0.0,89.97791514094095,89.99084408361372,90.0,89.97791514094095,89.97791514094095,180.0,0.0,1.951552068995691,0.0,0.0,0.0,0.0
2018-06-24 11:00:00,930.23,893.75,29.51,6.97,672.2,641.36,30.84,1074.44,8.61,7.25,0.0,0.0,672.5322852360205,454868.27907928376,579.9492958303427,0.052941177500199145,0.0,0.0,351.85327841721244,13.03299565090037,1043.9087820776213,440.0419168266628,89.67030769411492,90.66587759439952,90.0,90.3373395273056,90.66587759439952,180.0,0.0,150.27574550406888,0.6543060110076845,440.0419168266628,0.0,396.03772514399657
2018-06-24 12:00:00,1019.37,981.52,30.06,7.79,750.7,719.28,31.42,1087.23,9.48,7.82,0.0,0.0,751.0518179568202,454868.27907928376,671.3749035414684,0.052941177500199145,0.0,0.0,527.3972099152393,13.07422288360262,1208.4748837741172,586.9957411065585,89.67004752234895,90.99809212240723,90.0,90.55983740438799,90.99809212240723,180.0,0.0,200.46095435324105,0.7815649028098169,586.9957411065585,0.0,528.2961669959027
2018-06-24 13:00:00,1029.89,991.86,30.14,7.89,760.22,728.72,31.5,1087.37,10.32,8.34,0.0,0.0,760.5316022317656,454868.27907928376,682.6709888582506,0.052941177500199145,0.0,0.0,578.7407496018366,13.089217544295133,1228.8078383100888,608.7512148579602,89.7179939537475,91.09525908031725,90.0,90.64076158854922,91.09525908031725,180.0,0.0,207.89051938277885,0.800428559538606,608.7512148579602,0.0,547.8760933721642
2018-06-24 14:00:00,961.36,924.38,29.72,7.26,700.14,669.08,31.06,1075.75,10.71,9.26,0.0,0.0,700.4248412471102,454868.27907928376,613.0414541942281,0.052941177500199145,0.0,0.0,503.9891339093566,13.077515434150115,1103.4746699618424,503.8609951059484,89.81383570521916,90.95379265357626,90.0,90.57760686061842,90.95379265357626,180.0,0.0,172.07016826034604,0.7193648275078611,503.8609951059484,0.0,453.4748955953536
2018-06-24 15:00:00,819.13,784.49,28.66,5.97,575.8,545.84,29.96,1049.16,10.41,8.39,0.0,0.0,576.2118431411122,454868.27907928376,469.7219077797148,0.052941177500199145,0.0,0.0,310.59008160142827,13.04042150484894,845.4994741625549,281.7705651469175,89.95029761360144,90.58778754971803,90.0,90.37741587079955,90.58778754971803,180.0,0.0,96.22556424604373,0.4890051610374708,281.7705651469175,0.0,253.59350863222573
2018-06-24 16:00:00,611.19,580.59,26.48,4.12,396.8,369.12,27.68,992.22,9.73,7.54,0.0,0.0,397.35868618011483,454868.27907928376,22.25943229651049,0.0,0.0,0.0,-15.806349431812226,11.6684520196822,40.06698003679823,0.0,89.97008669641153,90.37741587079955,90.0,89.97008669641153,89.97008669641153,180.0,0.0,61.484075934014626,0.0,0.0,0.0,0.0
2018-06-24 17:00:00,346.19,322.99,21.34,1.87,180.4,158.1,22.3,844.51,8.84,6.04,0.0,0.0,181.5661708238234,454868.27907928376,17.920047276450315,0.0,0.0,0.0,-12.842312900668356,11.66938746237014,32.2560866296924,0.0,89.9756960956587,90.37741587079955,90.0,89.9756960956587,89.9756960956587,180.0,0.0,60.63736828098236,0.0,0.0,0.0,0.0
2018-06-24 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.97,3.42,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.002129227380255,11.669652622284822,0.0,0.0,89.97728613195378,90.37741587079955,90.0,89.97728613195378,89.97728613195378,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-24 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.78,3.22,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.763971364804757,11.66972778432442,0.0,0.0,89.97773684250373,90.37741587079955,90.0,89.97773684250373,89.97773684250373,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-24 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.86,4.05,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.696463307566141,11.669749089702357,0.0,0.0,89.97786460059358,90.37741587079955,90.0,89.97786460059358,89.97786460059358,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-24 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.21,4.69,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.677327521979432,11.66975512890954,0.0,0.0,89.97790081481028,90.37741587079955,90.0,89.97790081481028,89.97790081481028,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-24 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.61,5.63,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.671903305898491,11.669756840778884,0.0,0.0,89.97791108006622,90.37741587079955,90.0,89.97791108006622,89.97791108006622,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-24 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.26,6.01,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670365761492526,11.669757326024142,0.0,0.0,89.97791398984832,90.37741587079955,90.0,89.97791398984832,89.97791398984832,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-25 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.55,6.01,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669929930251866,11.669757463571417,0.0,0.0,89.97791481465308,90.37741587079955,90.0,89.97791481465308,89.97791481465308,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-25 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.93,6.01,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669806389851605,11.669757502560465,0.0,0.0,89.97791504845162,90.37741587079955,90.0,89.97791504845162,89.97791504845162,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-25 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.23,6.42,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669771371173104,11.669757513612273,0.0,0.0,89.977915114724,90.37741587079955,90.0,89.977915114724,89.977915114724,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-25 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46,6.3,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66976144479985,11.669757516745014,0.0,0.0,89.97791513350953,90.37741587079955,90.0,89.97791513350953,89.97791513350953,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-25 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,5.87,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758631075663,11.66975751763302,0.0,0.0,89.97791513883446,90.37741587079955,90.0,89.97791513883446,89.97791513883446,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-25 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,6.34,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757833505011,11.66975751788473,0.0,0.0,89.97791514034385,90.37741587079955,90.0,89.97791514034385,89.97791514034385,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-25 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,5.84,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757607428792,11.669757517956079,0.0,0.0,89.9779151407717,90.37741587079955,90.0,89.9779151407717,89.9779151407717,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-25 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6,5.51,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757543338697,11.669757517976306,0.0,0.0,89.97791514089299,90.37741587079955,90.0,89.97791514089299,89.97791514089299,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-25 08:00:00,253.73,234.56,18.01,1.17,112.66,93.84,18.82,743.59,-0.24,5.52,0.0,0.0,114.39047993165208,454868.27907928376,15.107483706343059,0.0,0.0,0.0,-11.669757525174203,11.669757517982038,27.193471963038053,0.0,89.97791514092737,90.37741587079955,90.0,89.97791514092737,89.97791514092737,180.0,0.0,60.30241572570739,0.0,0.0,0.0,0.0
2018-06-25 09:00:00,537.23,508.35,25.41,3.47,334.54,307.98,26.56,963.58,2.18,6.16,0.0,0.0,335.5556434995326,454868.27907928376,21.37548343936025,0.0,0.0,0.0,-11.669757520022968,11.669757517983664,38.475872018354224,0.0,89.97791514093711,90.37741587079955,90.0,89.97791514093711,89.97791514093711,180.0,0.0,60.302415724235885,0.0,0.0,0.0,0.0
2018-06-25 10:00:00,762.18,728.6,28.11,5.46,526.62,497.24,29.38,1035.43,5.02,6.28,0.0,0.0,527.1941688169309,454868.27907928376,23.62553368235585,0.0,0.0,0.0,-11.669757518566202,11.669757517984124,42.525962648115275,0.0,89.97791514093987,90.37741587079955,90.0,89.97791514093987,89.97791514093987,180.0,0.0,60.30241572381975,0.0,0.0,0.0,0.0
2018-06-25 11:00:00,924.24,887.88,29.43,6.93,668.06,637.3,30.76,1067.64,6.73,6.62,0.0,0.0,668.4818245239994,454868.27907928376,576.4487527497369,0.052941177500199145,0.0,0.0,338.7069150301868,13.03058157993711,1037.6078042332501,424.1688968134413,89.68134018659883,90.6409982786045,90.0,90.32431110824263,90.6409982786045,180.0,0.0,144.85505755441113,0.6345256987584904,424.1688968134413,0.0,381.75200713209716
2018-06-25 12:00:00,1013.67,975.94,29.99,7.75,746.76,715.42,31.34,1080.96,7.88,7.68,0.0,0.0,747.0840379293119,454868.27907928376,667.8931989418566,0.052941177500199145,0.0,0.0,513.6462765320124,13.071371851555723,1202.2078151971461,572.748852719931,89.67625684359632,90.9720686660303,90.0,90.54445076462709,90.9720686660303,180.0,0.0,195.59559564183954,0.766645817125762,572.748852719931,0.0,515.473967447938
2018-06-25 13:00:00,1024.87,986.96,30.06,7.85,756.76,725.34,31.42,1081.7,8.74,8.24,0.0,0.0,757.069313009203,454868.27907928376,679.6958976386526,0.052941177500199145,0.0,0.0,565.3024798485138,13.086364929039586,1223.4526738604557,595.3083058623732,89.72297602889495,91.06982733565229,90.0,90.62536640442237,91.06982733565229,180.0,0.0,203.2997222477613,0.786332632472103,595.3083058623732,0.0,535.7774752761359
2018-06-25 14:00:00,957.14,920.27,29.64,7.23,697.34,666.36,30.98,1070.43,9.53,9.05,0.0,0.0,697.6840267030699,454868.27907928376,610.8521032929397,0.052941177500199145,0.0,0.0,493.38485371656736,13.075183011552612,1099.533838152344,493.84141203428254,89.81643598656403,90.93372419601668,90.0,90.56501908689731,90.93372419601668,180.0,0.0,168.64844806015876,0.7078296092974169,493.84141203428254,0.0,444.45727083085427
2018-06-25 15:00:00,816.83,782.26,28.61,5.96,574.5,544.6,29.9,1045.28,10.28,7.65,0.0,0.0,574.8884838045184,454868.27907928376,468.9534982446015,0.052941177500199145,0.0,0.0,307.2585469933514,13.039494814392667,844.1163369336555,280.0244513000588,89.94794321281799,90.5814826653058,90.0,90.37241464598482,90.5814826653058,180.0,0.0,95.62926068940996,0.4870935132443471,280.0244513000588,0.0,252.02200617005292
2018-06-25 16:00:00,610.58,580.0,26.46,4.12,396.76,369.1,27.66,990.01,9.53,6.75,0.0,0.0,397.420365012382,454868.27907928376,22.25943229651049,0.0,0.0,0.0,-16.15899487769846,11.668340725641007,40.06698003679823,0.0,89.96941931965085,90.37241464598482,90.0,89.96941931965085,89.96941931965085,180.0,0.0,60.829905647187935,0.0,0.0,0.0,0.0
2018-06-25 17:00:00,346.8,323.6,21.32,1.88,181.18,158.9,22.28,844.14,8.8,5.48,0.0,0.0,182.29656301688115,454868.27907928376,17.920047276450315,0.0,0.0,0.0,-12.942273526318061,11.669355915040894,32.2560866296924,0.0,89.97550692151987,90.37241464598482,90.0,89.97550692151987,89.97550692151987,180.0,0.0,59.9110159650709,0.0,0.0,0.0,0.0
2018-06-25 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.78,3.28,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.030463994773912,11.669643679901457,0.0,0.0,89.9772325087878,90.37241464598482,90.0,89.9772325087878,89.9772325087878,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-25 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.54,2.78,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.772003117681368,11.669725249522834,0.0,0.0,89.9777216425195,90.37241464598482,90.0,89.9777216425195,89.9777216425195,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-25 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.56,3.71,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.698739982479212,11.669748371189318,0.0,0.0,89.97786029201694,90.37241464598482,90.0,89.97786029201694,89.97786029201694,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-25 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1,4.77,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.677972866628783,11.669754925240344,0.0,0.0,89.97789959350422,90.37241464598482,90.0,89.97789959350422,89.97789959350422,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-25 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.41,5.16,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.672086234832804,11.669756783046958,0.0,0.0,89.97791073387567,90.37241464598482,90.0,89.97791073387567,89.97791073387567,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-25 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.87,5.43,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670417614397895,11.669757309659492,0.0,0.0,89.97791389171739,90.37241464598482,90.0,89.97791389171739,89.97791389171739,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-26 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.88,5.43,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669944628442549,11.669757458932704,0.0,0.0,89.97791478683695,90.37241464598482,90.0,89.97791478683695,89.97791478683695,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-26 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.25,5.19,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669810556180945,11.669757501245583,0.0,0.0,89.9779150405669,90.37241464598482,90.0,89.9779150405669,89.9779150405669,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-26 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.12,4.69,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669772552157967,11.66975751323956,0.0,0.0,89.977915112489,90.37241464598482,90.0,89.977915112489,89.977915112489,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-26 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.78,4.51,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66976177956266,11.669757516639363,0.0,0.0,89.97791513287599,90.37241464598482,90.0,89.97791513287599,89.97791513287599,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-26 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.53,4.6,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758725968052,11.66975751760307,0.0,0.0,89.97791513865488,90.37241464598482,90.0,89.97791513865488,89.97791513865488,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-26 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.54,6.01,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757860402578,11.669757517876242,0.0,0.0,89.97791514029295,90.37241464598482,90.0,89.97791514029295,89.97791514029295,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-26 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,5.89,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66975761505052,11.669757517953672,0.0,0.0,89.97791514075728,90.37241464598482,90.0,89.97791514075728,89.97791514075728,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-26 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,5.95,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757545501314,11.669757517975622,0.0,0.0,89.9779151408889,90.37241464598482,90.0,89.9779151408889,89.9779151408889,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-26 08:00:00,249.26,230.05,18.06,1.15,110.86,91.98,18.88,730.85,-1.82,6.77,0.0,0.0,112.55813254397721,454868.27907928376,15.187842972034082,0.0,0.0,0.0,-11.669757525789949,11.669757517981843,27.338118648152246,0.0,89.9779151409262,90.37241464598482,90.0,89.9779151409262,89.9779151409262,180.0,0.0,59.54750862468149,0.0,0.0,0.0,0.0
2018-06-26 09:00:00,532.02,503.09,25.49,3.44,331.46,304.82,26.64,954.68,0.47,6.26,0.0,0.0,332.43542808528997,454868.27907928376,21.37548343936025,0.0,0.0,0.0,-11.669757520195676,11.669757517983609,38.475872018354224,0.0,89.97791514093679,90.37241464598482,90.0,89.97791514093679,89.97791514093679,180.0,0.0,59.54750862308343,0.0,0.0,0.0,0.0
2018-06-26 10:00:00,756.87,723.2,28.24,5.43,523.2,493.68,29.52,1028.35,3.24,5.15,0.0,0.0,523.7744440047925,454868.27907928376,23.705892948046873,0.0,0.0,0.0,-11.669757518611258,11.66975751798411,42.670609333229464,0.0,89.97791514093979,90.37241464598482,90.0,89.97791514093979,89.97791514093979,180.0,0.0,59.54750862263082,0.0,0.0,0.0,0.0
2018-06-26 11:00:00,919.45,882.97,29.58,6.9,664.84,633.92,30.92,1061.98,5.42,3.88,0.0,0.0,665.3392266801935,454868.27907928376,573.7579892693101,0.052941177500199145,0.0,0.0,329.33632504948696,13.02886085546641,1032.764429738434,412.85477457885486,89.68920403156436,90.62326456316913,90.0,90.31502458773956,90.62326456316913,180.0,0.0,140.99124802056468,0.6205177119029245,412.85477457885486,0.0,371.5692971209694
2018-06-26 12:00:00,1009.02,971.13,30.18,7.72,743.66,712.12,31.54,1075.55,7.09,3.39,0.0,0.0,744.037296592204,454868.27907928376,665.2378318424115,0.052941177500199145,0.0,0.0,505.1826834174118,13.06958534996156,1197.4281541911234,564.2092446151495,89.67955998693417,90.95605142995826,90.0,90.53480925376032,90.95605142995826,180.0,0.0,192.67929170535987,0.758307745054324,564.2092446151495,0.0,507.7883201536346
2018-06-26 13:00:00,1020.67,982.6,30.25,7.82,754.06,722.44,31.62,1076.54,8.83,2.65,0.0,0.0,754.3294891976824,454868.27907928376,677.3688169217933,0.052941177500199145,0.0,0.0,561.3438533875234,13.085396794816125,1219.2639283711542,592.27222646253,89.72235333918199,91.0623356883474,90.0,90.62014151312282,91.0623356883474,180.0,0.0,202.26289126013444,0.7851638242228616,592.27222646253,0.0,533.045003816277
2018-06-26 14:00:00,300.33,9.17,287.97,3.19,307.62,6.64,300.98,10.65,10.11,3.68,0.0,1.0,307.67177521333093,454868.27907928376,247.74659731136305,0.0,0.0,0.0,-49.948162012440356,11.657676947041862,445.943896341651,0.0,89.90547377556027,90.62014151312282,90.0,89.90547377556027,89.90547377556027,180.0,0.0,107.87512460874714,0.0,0.0,0.0,0.0
2018-06-26 15:00:00,237.38,7.78,227.08,2.52,242.76,5.42,237.34,10.39,10.83,3.59,0.0,1.0,242.7310573454886,454868.27907928376,195.12907771959507,0.0,0.0,0.0,-22.520126654091595,11.666333167992931,351.23235657791207,0.0,89.95738096336787,90.62014151312282,90.0,89.95738096336787,89.95738096336787,180.0,0.0,100.04002298245544,0.0,0.0,0.0,0.0
2018-06-26 16:00:00,140.02,5.74,132.8,1.48,142.46,3.66,138.8,9.79,11.55,4.67,0.0,1.0,142.4691842445244,454868.27907928376,111.5382377469,0.0,0.0,0.0,-14.745395385989614,11.668786854187097,200.7688374804276,0.0,89.97209453766564,90.62014151312282,90.0,89.97209453766564,89.97209453766564,180.0,0.0,97.81909068428612,0.0,0.0,0.0,0.0
2018-06-26 17:00:00,342.64,319.27,21.51,1.86,179.74,157.26,22.48,830.89,10.84,4.02,0.0,0.0,180.82563751903896,454868.27907928376,18.08076580783236,0.0,0.0,0.0,-12.54157562633571,11.669482374319205,32.545379999920776,0.0,89.97626523690326,90.62014151312282,90.0,89.97626523690326,89.97626523690326,180.0,0.0,97.18954680491883,0.0,0.0,0.0,0.0
2018-06-26 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66,2.75,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.916882454883362,11.66967952595796,0.0,0.0,89.97744746032353,90.62014151312282,90.0,89.97744746032353,89.97744746032353,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-26 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.39,0.74,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.73980737569271,11.66973541042035,0.0,0.0,89.97778257252794,90.62014151312282,90.0,89.97778257252794,89.97778257252794,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-26 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.79,2.33,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.689613800503906,11.669751251390053,0.0,0.0,89.97787756319352,90.62014151312282,90.0,89.97787756319352,89.97787756319352,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-26 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.41,3.57,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.67538596562018,11.669755741659984,0.0,0.0,89.97790448917956,90.62014151312282,90.0,89.97790448917956,89.97790448917956,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-26 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.96,4.45,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.671352953727801,11.669757014468685,0.0,0.0,89.9779121216003,90.62014151312282,90.0,89.9779121216003,89.9779121216003,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-26 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.26,4.87,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670209759064202,11.669757375258127,0.0,0.0,89.97791428508081,90.62014151312282,90.0,89.97791428508081,89.97791428508081,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-27 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.54,5.7,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669885709917553,11.669757477527245,0.0,0.0,89.97791489833946,90.62014151312282,90.0,89.97791489833946,89.97791489833946,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-27 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,6.22,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669793855180384,11.669757506516378,0.0,0.0,89.97791507217332,90.62014151312282,90.0,89.97791507217332,89.97791507217332,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-27 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,6.18,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669767818103761,11.669757514733615,0.0,0.0,89.97791512144813,90.62014151312282,90.0,89.97791512144813,89.97791512144813,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-27 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.82,5.86,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669760437650453,11.669757517062868,0.0,0.0,89.97791513541554,90.62014151312282,90.0,89.97791513541554,89.97791513541554,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-27 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13,5.92,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66975834559502,11.669757517723115,0.0,0.0,89.97791513937473,90.62014151312282,90.0,89.97791513937473,89.97791513937473,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-27 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,5.94,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757752579532,11.66975751791027,0.0,0.0,89.977915140497,90.62014151312282,90.0,89.977915140497,89.977915140497,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-27 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,6.28,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757584488517,11.669757517963319,0.0,0.0,89.97791514081511,90.62014151312282,90.0,89.97791514081511,89.97791514081511,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-27 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27,6.09,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757536843333,11.669757517978356,0.0,0.0,89.97791514090528,90.62014151312282,90.0,89.97791514090528,89.97791514090528,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-27 08:00:00,240.48,221.28,18.08,1.11,107.32,88.42,18.9,704.51,2.88,6.36,0.0,0.0,108.89795315354618,454868.27907928376,15.187842972034082,0.0,0.0,0.0,-11.669757523334477,11.669757517982617,27.338118648152246,0.0,89.97791514093085,90.62014151312282,90.0,89.97791514093085,89.97791514093085,180.0,0.0,96.940502958088,0.0,0.0,0.0,0.0
2018-06-27 09:00:00,520.23,491.28,25.58,3.37,324.54,297.8,26.74,933.18,5.33,6.66,0.0,0.0,325.4396757148679,454868.27907928376,21.45584270505127,0.0,0.0,0.0,-11.66975751950484,11.669757517983827,38.620518703468406,0.0,89.9779151409381,90.62014151312282,90.0,89.9779151409381,89.9779151409381,180.0,0.0,96.94050295699402,0.0,0.0,0.0,0.0
2018-06-27 10:00:00,743.59,709.9,28.36,5.34,514.44,484.8,29.64,1009.85,8.83,4.04,0.0,0.0,514.9963603913052,454868.27907928376,23.786252213737896,0.0,0.0,0.0,-11.669757518416022,11.669757517984172,42.81525601834365,0.0,89.97791514094015,90.62014151312282,90.0,89.97791514094015,89.97791514094015,180.0,0.0,96.94050295668299,0.0,0.0,0.0,0.0
2018-06-27 11:00:00,905.68,869.18,29.7,6.8,655.38,624.34,31.04,1045.44,10.43,1.47,0.0,0.0,655.7062224780053,454868.27907928376,565.4787381722643,0.052941177500199145,0.0,0.0,341.7045136426831,13.031132029940427,1017.8617770559138,427.78822037592215,89.67882458717501,90.64667119363898,90.0,90.32728181350588,90.64667119363898,180.0,0.0,146.09106832014407,0.6524083586689947,427.78822037592215,0.0,385.00939833832996
2018-06-27 12:00:00,996.83,958.92,30.29,7.63,735.14,703.48,31.66,1061.87,11.43,1.11,0.0,0.0,735.5749314153984,454868.27907928376,657.7437014954877,0.052941177500199145,0.0,0.0,517.2274605366379,13.072103786343922,1183.938718925947,576.5355714930917,89.67446694949547,90.97884600856588,90.0,90.54840091907265,90.97884600856588,180.0,0.0,196.88877241635075,0.7837890429241762,576.5355714930917,0.0,518.8820143437825
2018-06-27 13:00:00,1010.65,972.55,30.35,7.75,747.16,715.44,31.72,1065.09,12.51,1.72,0.0,0.0,747.4071963357011,454868.27907928376,671.3024291912022,0.052941177500199145,0.0,0.0,572.6319312677131,13.087809663148928,1208.344429937442,603.4435852644431,89.71844130843823,91.08369822382829,90.0,90.63316344174957,91.08369822382829,180.0,0.0,206.07794661748892,0.8073826265293328,603.4435852644431,0.0,543.0992267379988
2018-06-27 14:00:00,946.32,909.22,29.93,7.16,690.4,659.12,31.28,1056.25,13.71,4.22,0.0,0.0,690.7513479299145,454868.27907928376,605.2339610826817,0.052941177500199145,0.0,0.0,506.6610226541164,13.077815984259821,1089.4211816935542,508.46112322335847,89.80848468952907,90.95884916706923,90.0,90.57922888948097,90.95884916706923,180.0,0.0,173.64112697092386,0.73609863338978,508.46112322335847,0.0,457.61501090102263
2018-06-27 15:00:00,807.68,772.9,28.88,5.9,569.1,538.92,30.18,1030.84,13.22,5.24,0.0,0.0,569.4475396146,454868.27907928376,465.2054416665856,0.052941177500199145,0.0,0.0,317.9360942557538,13.041811035287662,837.3698347727851,290.3468651559386,89.9447964509281,90.60168977980864,90.0,90.38491498127806,90.60168977980864,180.0,0.0,99.15439858713522,0.5098746503539979,290.3468651559386,0.0,261.3121786403447
2018-06-27 16:00:00,603.56,572.74,26.73,4.08,393.42,365.48,27.94,974.79,12.69,5.77,0.0,0.0,393.8641152046065,454868.27907928376,22.420149295167025,0.0,0.0,0.0,-16.630321279522917,11.668191976180065,40.35627064812056,0.0,89.9685273407782,90.38491498127806,90.0,89.9685273407782,89.9685273407782,180.0,0.0,62.85140106878491,0.0,0.0,0.0,0.0
2018-06-27 17:00:00,342.85,319.37,21.6,1.87,180.4,157.82,22.58,829.34,11.26,4.62,0.0,0.0,181.5018936541211,454868.27907928376,18.161125073523383,0.0,0.0,0.0,-13.075875370772513,11.66931375062518,32.690026685034965,0.0,89.97525408182716,90.38491498127806,90.0,89.97525408182716,89.97525408182716,180.0,0.0,61.83603687822727,0.0,0.0,0.0,0.0
2018-06-27 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81,2.88,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.068334677956345,11.669631728006364,0.0,0.0,89.97716083902951,90.38491498127806,90.0,89.97716083902951,89.97716083902951,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-27 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.12,1.01,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.78273791442284,11.669721861647208,0.0,0.0,89.97770132706113,90.38491498127806,90.0,89.97770132706113,89.97770132706113,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-27 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.47,1.56,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.7017828602845,11.669747410864517,0.0,0.0,89.97785453341164,90.38491498127806,90.0,89.97785453341164,89.97785453341164,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-27 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.07,2.79,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.67883539858792,11.669754653027367,0.0,0.0,89.9778979611741,90.38491498127806,90.0,89.9778979611741,89.9778979611741,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-27 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.85,3.75,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.672330727519793,11.669756705885662,0.0,0.0,89.97791027117655,90.38491498127806,90.0,89.97791027117655,89.97791027117655,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-27 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.99,4.28,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670486918116653,11.669757287787407,0.0,0.0,89.97791376056104,90.38491498127806,90.0,89.97791376056104,89.97791376056104,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-28 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.28,4.84,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669964273224764,11.669757452732858,0.0,0.0,89.97791474965946,90.38491498127806,90.0,89.97791474965946,89.97791474965946,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-28 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.66,5.18,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669816124675442,11.66975749948818,0.0,0.0,89.9779150300286,90.38491498127806,90.0,89.9779150300286,89.9779150300286,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-28 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25,5.28,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66977413059905,11.669757512741407,0.0,0.0,89.97791510950182,90.38491498127806,90.0,89.97791510950182,89.97791510950182,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-28 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,5.31,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66976222699188,11.669757516498155,0.0,0.0,89.97791513202924,90.38491498127806,90.0,89.97791513202924,89.97791513202924,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-28 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,5.2,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758852804117,11.66975751756304,0.0,0.0,89.97791513841484,90.38491498127806,90.0,89.97791513841484,89.97791513841484,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-28 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19,5.12,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757896356108,11.669757517864895,0.0,0.0,89.97791514022491,90.38491498127806,90.0,89.97791514022491,89.97791514022491,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-28 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,4.86,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757625240358,11.669757517950458,0.0,0.0,89.97791514073799,90.38491498127806,90.0,89.97791514073799,89.97791514073799,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-28 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.05,4.53,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757548392315,11.66975751797471,0.0,0.0,89.97791514088343,90.38491498127806,90.0,89.97791514088343,89.97791514088343,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-28 08:00:00,243.91,224.62,18.16,1.13,108.68,89.7,18.98,716.68,4.06,4.33,0.0,0.0,110.34245996674211,454868.27907928376,15.268202237725104,0.0,0.0,0.0,-11.669757526608441,11.669757517981585,27.482765333266435,0.0,89.97791514092465,90.38491498127806,90.0,89.97791514092465,89.97791514092465,180.0,0.0,61.434364791122626,0.0,0.0,0.0,0.0
2018-06-28 09:00:00,524.65,495.61,25.64,3.4,327.36,300.56,26.8,942.31,6.84,3.08,0.0,0.0,328.3241402260235,454868.27907928376,21.536200438016788,0.0,0.0,0.0,-11.669757520428458,11.669757517983536,38.76516262967656,0.0,89.97791514093635,90.38491498127806,90.0,89.97791514093635,89.97791514093635,180.0,0.0,61.434364789357254,0.0,0.0,0.0,0.0
2018-06-28 10:00:00,748.13,714.36,28.4,5.37,517.76,488.08,29.68,1016.68,9.99,0.22,0.0,0.0,518.4229089559724,454868.27907928376,23.86661147942892,0.0,0.0,0.0,-11.66975751867884,11.669757517984088,42.95990270345784,0.0,89.97791514093966,90.38491498127806,90.0,89.97791514093966,89.97791514093966,180.0,0.0,61.43436478885746,0.0,0.0,0.0,0.0
2018-06-28 11:00:00,909.61,873.02,29.76,6.83,658.52,627.42,31.1,1050.1,11.42,2.65,0.0,0.0,658.895497322828,454868.27907928376,568.3262365548038,0.052941177500199145,0.0,0.0,349.9009222747086,13.032637139110061,1022.9872743879329,437.68462704180945,89.67194612094278,90.66218278667333,90.0,90.33540468698224,90.66218278667333,180.0,0.0,149.47072337721679,0.6642701745878898,437.68462704180945,0.0,393.9161643376285
2018-06-28 12:00:00,999.95,961.98,30.31,7.65,737.8,706.12,31.68,1065.02,12.39,4.36,0.0,0.0,738.1408178309954,454868.27907928376,660.2027700754248,0.052941177500199145,0.0,0.0,526.1783733685064,13.073950662609247,1188.365042580073,585.8740101975242,89.67027874320138,90.99578549064482,90.0,90.55836826398848,90.99578549064482,180.0,0.0,200.07787960021278,0.7937157735282779,585.8740101975242,0.0,527.2866091777718
2018-06-28 13:00:00,327.11,9.76,313.88,3.48,335.24,7.18,328.06,10.68,13.45,6.7,0.0,1.0,335.29728883049717,454868.27907928376,270.15448916257634,0.0,0.0,0.0,-57.74796791110159,11.655215347355549,486.27810358960687,0.0,89.8907127478616,90.55836826398848,90.0,89.8907127478616,89.8907127478616,180.0,0.0,100.77889096204149,0.0,0.0,0.0,0.0
2018-06-28 14:00:00,297.98,9.1,285.71,3.17,305.22,6.6,298.62,10.56,14.3,6.95,0.0,1.0,305.22669844980845,454868.27907928376,245.78388764185965,0.0,0.0,0.0,-24.73105405057568,11.665635404708004,442.41101876874217,0.0,89.9531968130232,90.55836826398848,90.0,89.9531968130232,89.9531968130232,180.0,0.0,91.34726845959356,0.0,0.0,0.0,0.0
2018-06-28 15:00:00,226.39,7.74,216.25,2.4,231.42,5.4,226.02,10.31,13.32,7.14,0.0,1.0,231.398538885242,454868.27907928376,186.02949427931875,0.0,0.0,0.0,-15.372103283087673,11.66858906670585,334.8531056074421,0.0,89.9709085014042,90.55836826398848,90.0,89.9709085014042,89.9709085014042,180.0,0.0,88.6737874967506,0.0,0.0,0.0,0.0
2018-06-28 16:00:00,604.87,573.96,26.81,4.1,394.74,366.72,28.02,975.58,12.33,6.41,0.0,0.0,395.3244904376355,454868.27907928376,22.500508560858048,0.0,0.0,0.0,-12.71922179820591,11.669426309621361,40.50091733323474,0.0,89.97592904391364,90.55836826398848,90.0,89.97592904391364,89.97592904391364,180.0,0.0,87.91596449685319,0.0,0.0,0.0,0.0
2018-06-28 17:00:00,344.22,320.59,21.74,1.89,181.76,159.04,22.72,830.52,10.8,5.48,0.0,0.0,182.76276560496507,454868.27907928376,18.24148433921441,0.0,0.0,0.0,-11.967237911593537,11.669663633898843,32.83467337014917,0.0,89.97735216329936,90.55836826398848,90.0,89.97735216329936,89.97735216329936,180.0,0.0,87.70115253179758,0.0,0.0,0.0,0.0
2018-06-28 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61,3.25,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.754081097403436,11.669730905668647,0.0,0.0,89.97775555970169,90.55836826398848,90.0,89.97775555970169,89.97775555970169,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-28 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.96,0.71,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.69365981944944,11.669749974476359,0.0,0.0,89.97786990615711,90.55836826398848,90.0,89.97786990615711,89.97786990615711,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-28 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.14,2.03,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.676532847247731,11.669755379706944,0.0,0.0,89.97790231872152,90.55836826398848,90.0,89.97790231872152,89.97790231872152,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-28 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.88,3.29,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.671678047974794,11.669756911869733,0.0,0.0,89.97791150636381,90.55836826398848,90.0,89.97791150636381,89.97791150636381,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-28 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.63,4.24,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670301910042545,11.669757346175503,0.0,0.0,89.97791411068633,90.55836826398848,90.0,89.97791411068633,89.97791411068633,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-28 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.57,4.7,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669911830968346,11.669757469283507,0.0,0.0,89.97791484890573,90.55836826398848,90.0,89.97791484890573,89.97791484890573,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-29 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,5.26,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669801259430002,11.669757504179614,0.0,0.0,89.97791505816087,90.55836826398848,90.0,89.97791505816087,89.97791505816087,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-29 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,5.68,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669769916902359,11.66975751407124,0.0,0.0,89.97791511747619,90.55836826398848,90.0,89.97791511747619,89.97791511747619,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-29 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,5.54,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669761032580759,11.66975751687511,0.0,0.0,89.97791513428965,90.55836826398848,90.0,89.97791513428965,89.97791513428965,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-29 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,5.26,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758514234198,11.669757517669893,0.0,0.0,89.97791513905558,90.55836826398848,90.0,89.97791513905558,89.97791513905558,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-29 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.39,5.22,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66975780038241,11.669757517895183,0.0,0.0,89.97791514040654,90.55836826398848,90.0,89.97791514040654,89.97791514040654,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-29 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.14,5.32,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66975759803492,11.669757517959043,0.0,0.0,89.97791514078948,90.55836826398848,90.0,89.97791514078948,89.97791514078948,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-29 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94,5.27,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757540680479,11.669757517977144,0.0,0.0,89.97791514089802,90.55836826398848,90.0,89.97791514089802,89.97791514089802,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-29 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.36,5.16,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757524415784,11.669757517982278,0.0,0.0,89.9779151409288,90.55836826398848,90.0,89.9779151409288,89.9779151409288,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-29 08:00:00,247.59,228.27,18.18,1.14,110.2,91.2,19.0,729.68,3.93,5.6,0.0,0.0,111.83897462953813,454868.27907928376,15.268202237725104,0.0,0.0,0.0,-11.669757519812713,11.66975751798373,27.482765333266435,0.0,89.97791514093751,90.55836826398848,90.0,89.97791514093751,89.97791514093751,180.0,0.0,87.61617418497178,0.0,0.0,0.0,0.0
2018-06-29 09:00:00,530.64,501.52,25.68,3.44,331.2,304.36,26.84,954.23,6.39,5.51,0.0,0.0,332.0807814151771,454868.27907928376,21.536200438016788,0.0,0.0,0.0,-11.669757518506131,11.669757517984142,38.76516262967656,0.0,89.97791514093998,90.55836826398848,90.0,89.97791514093998,89.97791514093998,180.0,0.0,87.61617418459855,0.0,0.0,0.0,0.0
2018-06-29 10:00:00,755.9,722.04,28.44,5.43,523.36,493.64,29.72,1027.94,9.58,3.87,0.0,0.0,523.9540945458452,454868.27907928376,23.86661147942892,0.0,0.0,0.0,-11.669757518130677,11.66975751798426,42.95990270345784,0.0,89.9779151409407,90.55836826398848,90.0,89.9779151409407,89.9779151409407,180.0,0.0,87.6161741844913,0.0,0.0,0.0,0.0
2018-06-29 11:00:00,918.87,882.19,29.77,6.9,665.46,634.34,31.12,1061.19,11.66,2.27,0.0,0.0,665.9083311373482,454868.27907928376,574.52164200286,0.052941177500199145,0.0,0.0,359.1472859714067,13.034335051868052,1034.1390047241125,448.8487575078459,89.66418652728305,90.67968140553798,90.0,90.34456809571385,90.67968140553798,180.0,0.0,153.28331023436868,0.6740398588214505,448.8487575078459,0.0,403.9638817570613
2018-06-29 12:00:00,1010.02,971.95,30.33,7.73,745.54,713.84,31.7,1075.81,12.79,3.13,0.0,0.0,745.9157890722857,454868.27907928376,667.3727257903329,0.052941177500199145,0.0,0.0,538.528961110294,13.076447854286599,1201.2709634799055,599.1290692978561,89.66366324422722,91.01915881174024,90.0,90.57184527446094,91.01915881174024,180.0,0.0,204.60452538515935,0.803212746096993,599.1290692978561,0.0,539.2161623680705
2018-06-29 13:00:00,340.19,9.86,326.72,3.62,348.74,7.26,341.48,10.79,13.62,5.28,0.0,1.0,348.7728283770921,454868.27907928376,280.993239487174,0.052941177500199145,0.0,0.0,85.23092095407573,12.998894586455076,505.78785510054604,10.712126227680464,90.1370627923756,90.16129837092511,90.0,90.15330063000377,90.16129837092511,180.0,0.0,3.658225939945159,0.0307137636768497,10.712126227680464,0.0,9.640913604912418
2018-06-29 14:00:00,957.62,920.42,29.95,7.26,699.48,668.18,31.3,1067.74,14.45,6.83,0.0,0.0,699.7835100934406,454868.27907928376,613.7925752031066,0.052941177500199145,0.0,0.0,446.95254055876387,13.054846536003591,1104.826687842041,523.1483155682608,89.66225825030176,90.84585166822042,90.0,90.45526584030726,90.84585166822042,180.0,0.0,178.65685091583296,0.7475859433989892,523.1483155682608,0.0,470.8334840114348
2018-06-29 15:00:00,818.22,783.32,28.91,5.99,577.46,547.24,30.22,1042.61,14.0,7.19,0.0,0.0,577.7700524325459,454868.27907928376,472.8324716861946,0.052941177500199145,0.0,0.0,313.39318182360785,13.037875523503226,851.0984894601573,307.2795265237108,89.89788986349043,90.59309237916627,90.0,90.36367554899324,90.59309237916627,180.0,0.0,104.93695750506849,0.5318370608341376,307.2795265237108,0.0,276.5515738713397
2018-06-29 16:00:00,142.99,5.81,135.67,1.51,145.52,3.72,141.8,9.87,13.4,6.98,0.0,1.0,145.53881217990985,454868.27907928376,113.94900652127765,0.0,0.0,0.0,-23.65605562259282,11.665974671585602,205.1082214804171,0.0,89.95523123308155,90.36367554899324,90.0,89.95523123308155,89.95523123308155,180.0,0.0,61.652400351781864,0.0,0.0,0.0,0.0
2018-06-29 17:00:00,350.6,326.95,21.72,1.92,185.52,162.82,22.7,844.97,12.2,5.56,0.0,0.0,186.5407128235839,454868.27907928376,18.24148433921441,0.0,0.0,0.0,-15.067384998237777,11.668685235052108,32.83467337014917,0.0,89.97148517665758,90.36367554899324,90.0,89.97148517665758,89.97148517665758,180.0,0.0,59.19895786866633,0.0,0.0,0.0,0.0
2018-06-29 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.15,3.16,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.632846571324556,11.669453569431946,0.0,0.0,89.97609250786813,90.36367554899324,90.0,89.97609250786813,89.97609250786813,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-29 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69,0.44,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.942754051611146,11.66967136094524,0.0,0.0,89.97739849867489,90.36367554899324,90.0,89.97739849867489,89.97739849867489,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-29 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4,1.49,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.747140919983003,11.669733095971688,0.0,0.0,89.97776869389406,90.36367554899324,90.0,89.97776869389406,89.97776869389406,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-29 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.35,2.78,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.691692561722522,11.669750595338092,0.0,0.0,89.97787362916588,90.36367554899324,90.0,89.97787362916588,89.97787362916588,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-29 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.47,3.91,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.67597520977894,11.669755555695966,0.0,0.0,89.97790337404292,90.36367554899324,90.0,89.97790337404292,89.97790337404292,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-29 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.68,4.66,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.671519980456182,11.669756961755457,0.0,0.0,89.97791180550446,90.36367554899324,90.0,89.97791180550446,89.97791180550446,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-30 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.92,4.91,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.670257104337,11.669757360316074,0.0,0.0,89.97791419548052,90.36367554899324,90.0,89.97791419548052,89.97791419548052,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-30 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.21,5.28,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669899130376235,11.669757473291781,0.0,0.0,89.97791487294143,90.36367554899324,90.0,89.97791487294143,89.97791487294143,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-30 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.55,5.21,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669797659338728,11.669757505315793,0.0,0.0,89.977915064974,90.36367554899324,90.0,89.977915064974,89.977915064974,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-30 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.88,5.18,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669768896431837,11.669757514393297,0.0,0.0,89.97791511940741,90.36367554899324,90.0,89.97791511940741,89.97791511940741,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-30 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.31,5.29,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669760743315535,11.669757516966401,0.0,0.0,89.97791513483708,90.36367554899324,90.0,89.97791513483708,89.97791513483708,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-30 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.53,5.43,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669758432234916,11.669757517695773,0.0,0.0,89.97791513921077,90.36367554899324,90.0,89.97791513921077,89.97791513921077,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-30 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,5.53,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.66975777714177,11.669757517902516,0.0,0.0,89.97791514045052,90.36367554899324,90.0,89.97791514045052,89.97791514045052,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-30 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,5.24,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.669757591441938,11.669757517961125,0.0,0.0,89.97791514080195,90.36367554899324,90.0,89.97791514080195,89.97791514080195,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-30 08:00:00,255.39,236.02,18.2,1.18,113.38,94.36,19.02,756.01,0.84,5.31,0.0,0.0,115.08830826109296,454868.27907928376,15.268202237725104,0.0,0.0,0.0,-11.669757538810714,11.669757517977734,27.482765333266435,0.0,89.97791514090156,90.36367554899324,90.0,89.97791514090156,89.97791514090156,180.0,0.0,58.228390488061464,0.0,0.0,0.0,0.0
2018-06-30 09:00:00,542.15,513.0,25.64,3.51,338.38,311.58,26.8,976.86,3.83,4.89,0.0,0.0,339.3733634135695,454868.27907928376,21.536200438016788,0.0,0.0,0.0,-11.669757523890148,11.669757517982443,38.76516262967656,0.0,89.9779151409298,90.36367554899324,90.0,89.9779151409298,89.9779151409298,180.0,0.0,58.228390483799245,0.0,0.0,0.0,0.0
2018-06-30 10:00:00,770.21,736.26,28.42,5.53,533.46,503.76,29.7,1048.34,7.27,3.56,0.0,0.0,534.0047647052422,454868.27907928376,23.86661147942892,0.0,0.0,0.0,-11.66975751965502,11.669757517983781,42.95990270345784,0.0,89.97791514093781,90.36367554899324,90.0,89.97791514093781,89.97791514093781,180.0,0.0,58.22839048258944,0.0,0.0,0.0,0.0
2018-06-30 11:00:00,935.49,898.72,29.74,7.03,677.72,646.64,31.08,1081.0,9.13,3.09,0.0,0.0,678.2340668662131,454868.27907928376,585.3525150895975,0.052941177500199145,0.0,0.0,361.0085182483041,13.034676830553323,1053.6345772062302,451.0960236390115,89.6626245720474,90.68320376257479,90.0,90.34641262970075,90.68320376257479,180.0,0.0,154.05075892571702,0.6651037535217081,451.0960236390115,0.0,405.98642127511033
2018-06-30 12:00:00,1027.81,989.62,30.31,7.87,758.98,727.3,31.68,1095.02,10.36,4.31,0.0,0.0,759.3826602732559,454868.27907928376,679.692980980036,0.052941177500199145,0.0,0.0,543.4818594732694,13.077403502984728,1223.4474238746966,604.7756663307495,89.6602614319239,91.02853210523939,90.0,90.57700278304527,91.02853210523939,180.0,0.0,206.53285663323302,0.7964043662955477,604.7756663307495,0.0,544.2980996976745
