,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-06-30 13:00:00,1041.16,1002.77,30.39,8.0,770.88,739.12,31.76,1096.54,11.6,5.21,0.0,0.0,771.1295252759169,454868.27907928376,693.4495785774894,0.052941177500199145,0.0,0.0,601.0049880607637,13.093735375354175,1248.2093007262388,632.5289942924255,89.70633284689558,91.1373938519836,90.0,90.66514372030456,91.1373938519836,180.0,0.0,216.01070837912033,0.8202629695265541,632.5289942924255,0.0,569.276094863183
2018-06-30 14:00:00,974.88,937.5,29.99,7.39,712.54,681.2,31.34,1086.66,12.57,6.33,0.0,0.0,712.7858408471457,454868.27907928376,625.5953720896783,0.052941177500199145,0.0,0.0,532.3456363112472,13.083332537623876,1126.0717232469551,533.6895238724078,89.80001464841723,91.00745695276908,90.0,90.60900099233297,91.00745695276908,180.0,0.0,182.25670782910882,0.7487375496097369,533.6895238724078,0.0,480.320571485167
2018-06-30 15:00:00,833.96,798.87,28.97,6.11,589.02,558.74,30.28,1062.11,13.46,6.15,0.0,0.0,589.3219425470525,454868.27907928376,482.75509936363744,0.052941177500199145,0.0,0.0,346.1091975023891,13.04772930687902,868.9592201278937,318.97921961540777,89.933334590277,90.6550069985682,90.0,90.4168551038321,90.6550069985682,180.0,0.0,108.93244074039917,0.5412647936317762,318.97921961540777,0.0,287.081297653867
2018-06-30 16:00:00,150.47,5.96,142.92,1.59,153.2,3.82,149.38,10.1,12.77,5.98,0.0,1.0,153.2265737844193,454868.27907928376,120.05628005928526,0.0,0.0,0.0,-18.3470948162693,11.667650166646027,216.10131437097465,0.0,89.96527836996309,90.4168551038321,90.0,89.96527836996309,89.96527836996309,180.0,0.0,68.16299921789569,0.0,0.0,0.0,0.0
2018-06-30 17:00:00,361.32,337.46,21.87,1.99,191.58,168.72,22.86,870.18,11.68,4.64,0.0,0.0,192.69188733934078,454868.27907928376,18.402201337870945,0.0,0.0,0.0,-13.562510768540246,11.66916016968252,33.1239639814715,0.0,89.9743331308857,90.4168551038321,90.0,89.9743331308857,89.9743331308857,180.0,0.0,66.79623336085517,0.0,0.0,0.0,0.0
2018-06-30 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.62,2.16,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-12.206275999447676,11.669588194062298,0.0,0.0,89.97689978693491,90.4168551038321,90.0,89.97689978693491,89.97689978693491,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-30 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.16,0.92,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.821838662673816,11.669709521546585,0.0,0.0,89.97762732942125,90.4168551038321,90.0,89.97762732942125,89.97762732942125,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-30 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.78,2.17,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.71286633039114,11.669743912948427,0.0,0.0,89.97783355809362,90.4168551038321,90.0,89.97783355809362,89.97783355809362,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-30 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.51,3.46,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.681977111093795,11.669753661510574,0.0,0.0,89.97789201552546,90.4168551038321,90.0,89.97789201552546,89.97789201552546,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-30 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.42,4.41,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.673221275103556,11.669756424831021,0.0,0.0,89.97790858582724,90.4168551038321,90.0,89.97790858582724,89.97790858582724,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-06-30 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.58,5.17,1.0,0.0,0.0,454868.27907928376,0.0,0.0,0.0,0.0,-11.67073935209598,11.66975720811986,0.0,0.0,89.97791328283313,90.4168551038321,90.0,89.97791328283313,89.97791328283313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-01 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.46,4.12,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.960875118831936,11.669989198234965,0.0,0.0,89.97930441581626,90.4168551038321,90.0,89.97930441581626,89.97930441581626,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-01 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.36,3.97,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.747316403163545,11.670050819820274,0.0,0.0,89.97967393078355,90.4168551038321,90.0,89.97967393078355,89.97967393078355,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-01 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.64,3.83,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.690590595636236,11.670067187844294,0.0,0.0,89.97977208194,90.4168551038321,90.0,89.97977208194,89.97977208194,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-01 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.74,4.61,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.675522995941273,11.670071535545004,0.0,0.0,89.97979815300711,90.4168551038321,90.0,89.97979815300711,89.97979815300711,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-01 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.56,5.15,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.671520716025443,11.670072690388219,0.0,0.0,89.97980507804563,90.4168551038321,90.0,89.97980507804563,89.97980507804563,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-01 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.36,5.46,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670457624034935,11.670072997139517,0.0,0.0,89.97980691748543,90.4168551038321,90.0,89.97980691748543,89.97980691748543,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-01 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.37,5.82,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670175243836269,11.670073078619291,0.0,0.0,89.97980740608038,90.4168551038321,90.0,89.97980740608038,89.97980740608038,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-01 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.41,5.99,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670100237557568,11.670073100262076,0.0,0.0,89.97980753586175,90.4168551038321,90.0,89.97980753586175,89.97980753586175,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-01 08:00:00,243.09,224.04,17.93,1.12,108.3,89.56,18.74,718.55,2.56,6.15,0.0,0.0,109.92088257422863,497512.1802429667,15.027125973377544,0.0,0.0,0.0,-11.67008031427042,11.67007310601087,27.04882803682991,0.0,89.97980757033449,90.4168551038321,90.0,89.97980757033449,89.97980757033449,180.0,0.0,65.96989713961284,0.0,0.0,0.0,0.0
2018-07-01 09:00:00,524.11,495.28,25.43,3.4,327.52,300.94,26.58,943.51,3.28,6.08,0.0,0.0,328.4680334128037,497512.1802429667,21.37548343936025,0.0,0.0,0.0,-11.670075022212334,11.670073107537872,38.475872018354224,0.0,89.9798075794912,90.4168551038321,90.0,89.9798075794912,89.9798075794912,180.0,0.0,65.96989575745873,0.0,0.0,0.0,0.0
2018-07-01 10:00:00,224.71,7.13,215.2,2.38,229.8,4.88,224.92,10.15,4.9,5.77,0.0,1.0,229.80799381306386,497512.1802429667,180.72729421445607,0.0,0.0,0.0,-11.670073616529168,11.670073107943477,325.30914503737546,0.0,89.97980758192341,90.4168551038321,90.0,89.97980758192341,89.97980758192341,180.0,0.0,65.96989539032921,0.0,0.0,0.0,0.0
2018-07-01 11:00:00,271.6,8.72,259.99,2.88,278.02,6.28,271.74,10.49,6.96,5.03,0.0,1.0,277.98828160574817,497512.1802429667,223.7812250748206,0.0,0.0,0.0,-11.670073243154842,11.670073108051213,402.8062242669452,0.0,89.97980758256945,90.4168551038321,90.0,89.97980758256945,89.97980758256945,180.0,0.0,65.96989529281312,0.0,0.0,0.0,0.0
2018-07-01 12:00:00,351.59,9.63,338.22,3.74,360.58,7.08,353.5,10.65,9.06,2.36,0.0,1.0,360.6146527711648,497512.1802429667,290.4665039336924,0.0,0.0,0.0,-11.670073143973823,11.670073108079832,522.8397319141999,0.0,89.97980758274106,90.4168551038321,90.0,89.97980758274106,89.97980758274106,180.0,0.0,65.96989526690949,0.0,0.0,0.0,0.0
2018-07-01 13:00:00,276.21,9.77,263.51,2.93,282.62,7.2,275.42,10.68,9.17,4.2,0.0,1.0,282.6199009252008,497512.1802429667,227.8324570453817,0.0,0.0,0.0,-11.670073117626298,11.670073108087433,410.0984421603169,0.0,89.97980758278665,90.4168551038321,90.0,89.97980758278665,89.97980758278665,180.0,0.0,65.96989526002817,0.0,0.0,0.0,0.0
2018-07-01 14:00:00,279.46,9.13,267.36,2.97,286.08,6.64,279.44,10.58,9.28,4.78,0.0,1.0,286.05378323392836,497512.1802429667,230.38747406586157,0.0,0.0,0.0,-11.670073110628763,11.670073108089452,414.6974730156229,0.0,89.97980758279876,90.4168551038321,90.0,89.97980758279876,89.97980758279876,180.0,0.0,65.9698952582006,0.0,0.0,0.0,0.0
2018-07-01 15:00:00,193.4,7.74,183.6,2.05,197.32,5.42,191.9,10.29,9.34,4.9,0.0,1.0,197.32829782545627,497512.1802429667,158.66280235840244,0.0,0.0,0.0,-11.67007310877261,11.670073108089989,285.5930578100661,0.0,89.97980758280197,90.4168551038321,90.0,89.97980758280197,89.97980758280197,180.0,0.0,65.9698952577158,0.0,0.0,0.0,0.0
2018-07-01 16:00:00,92.7,5.73,85.99,0.97,93.56,3.68,89.88,9.71,8.93,5.03,0.0,1.0,93.58216314332142,497512.1802429667,72.24270549836393,0.0,0.0,0.0,-11.670073108279826,11.670073108090131,130.03687607347499,0.0,89.97980758280282,90.4168551038321,90.0,89.97980758280282,89.97980758280282,180.0,0.0,65.96989525758711,0.0,0.0,0.0,0.0
2018-07-01 17:00:00,344.41,321.0,21.51,1.9,183.34,160.86,22.48,826.72,8.49,4.97,0.0,0.0,184.4270719895317,497512.1802429667,18.08076580783236,0.0,0.0,0.0,-11.670073108140203,11.67007310809017,32.545379999920776,0.0,89.97980758280306,90.4168551038321,90.0,89.97980758280306,89.97980758280306,180.0,0.0,65.96989525755065,0.0,0.0,0.0,0.0
2018-07-01 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.09,4.42,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108107351,11.670073108090179,0.0,0.0,89.97980758280312,90.4168551038321,90.0,89.97980758280312,89.97980758280312,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-01 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5,4.36,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.4168551038321,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-01 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.16,4.68,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.4168551038321,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-01 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.96,4.72,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.4168551038321,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-01 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.65,4.47,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.4168551038321,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-01 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.27,4.32,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.4168551038321,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-02 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9,4.3,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.4168551038321,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-02 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.65,4.11,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.4168551038321,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-02 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.35,4.13,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.4168551038321,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-02 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.94,4.41,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.4168551038321,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-02 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.64,4.5,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.4168551038321,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-02 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.52,4.3,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.4168551038321,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-02 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.43,4.04,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.4168551038321,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-02 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.29,3.97,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.4168551038321,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-02 08:00:00,238.7,219.74,17.85,1.11,106.64,87.98,18.66,705.87,3.24,3.91,0.0,0.0,108.29004212178938,497512.1802429667,15.027125973377544,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,27.04882803682991,0.0,89.97980758280313,90.4168551038321,90.0,89.97980758280313,89.97980758280313,180.0,0.0,65.96989525753992,0.0,0.0,0.0,0.0
2018-07-02 09:00:00,520.36,491.61,25.37,3.38,325.58,299.06,26.52,937.13,4.13,3.4,0.0,0.0,326.4568118935331,497512.1802429667,21.295124173669226,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,38.33122533324003,0.0,89.97980758280313,90.4168551038321,90.0,89.97980758280313,89.97980758280313,180.0,0.0,65.96989525753992,0.0,0.0,0.0,0.0
2018-07-02 10:00:00,746.12,712.62,28.13,5.37,517.62,488.22,29.4,1015.03,5.5,3.75,0.0,0.0,518.1569981739888,497512.1802429667,23.62553368235585,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,42.525962648115275,0.0,89.97980758280313,90.4168551038321,90.0,89.97980758280313,89.97980758280313,180.0,0.0,65.96989525753992,0.0,0.0,0.0,0.0
2018-07-02 11:00:00,910.92,874.62,29.45,6.86,660.84,630.06,30.78,1051.81,5.97,3.92,0.0,0.0,661.3128373310594,497512.1802429667,571.0059534954936,0.052941177500199145,0.0,0.0,337.05694694858676,13.021564117983521,1027.810765110278,411.93813228333545,89.65121399275422,90.58320067311016,90.0,90.2756450685927,90.58320067311016,180.0,0.0,140.67821169594842,0.6229096261700351,411.93813228333545,0.0,370.74431905500194
2018-07-02 12:00:00,1003.54,965.8,30.04,7.7,742.04,710.64,31.4,1068.05,6.61,5.18,0.0,0.0,742.4456562887535,497512.1802429667,664.8675046882499,0.052941177500199145,0.0,0.0,509.0783670068609,13.056081989198102,1196.7615652819713,561.087344382242,89.6114164416029,90.88084476226359,90.0,90.46193341644556,90.88084476226359,180.0,0.0,191.61315262417253,0.7557285029950027,561.087344382242,0.0,504.9786099440178
2018-07-02 13:00:00,1018.65,980.69,30.12,7.83,755.2,723.72,31.48,1071.45,6.39,5.91,0.0,0.0,755.4844791903643,497512.1802429667,679.8144412412108,0.052941177500199145,0.0,0.0,556.3916341258945,13.068200770993101,1223.6660523551955,583.1356967869075,89.64339818179266,90.96270965032083,90.0,90.52733686570653,90.96270965032083,180.0,0.0,199.14273666616876,0.7718698568259681,583.1356967869075,0.0,524.8221271082167
2018-07-02 14:00:00,955.16,918.17,29.74,7.25,699.14,668.06,31.08,1062.93,7.0,6.57,0.0,0.0,699.5038728316306,497512.1802429667,614.4962774826172,0.052941177500199145,0.0,0.0,484.0230070071348,13.058429181938445,1106.0933520053236,486.05434579184674,89.73782172570613,90.837492139067,90.0,90.47460090265791,90.837492139067,180.0,0.0,165.98913961674893,0.6948558323548256,486.05434579184674,0.0,437.4489112126621
2018-07-02 15:00:00,816.75,782.03,28.72,6.0,577.96,547.94,30.02,1038.07,7.32,6.44,0.0,0.0,578.3889147330314,497512.1802429667,474.5543888467739,0.052941177500199145,0.0,0.0,294.6242361892615,13.027253917677436,854.1979404964162,272.47067609185973,89.89333101780957,90.50978048195029,90.0,90.30635215878385,90.50978048195029,180.0,0.0,93.04962189279563,0.47108557780299926,272.47067609185973,0.0,245.22360848267377
2018-07-02 16:00:00,612.56,581.76,26.64,4.17,401.84,374.0,27.84,983.53,7.05,6.59,0.0,0.0,402.4182089453142,497512.1802429667,22.339790029476003,0.0,0.0,0.0,-24.945456827491864,11.666242544735274,40.21162396300636,0.0,89.95683753934004,90.30635215878385,90.0,89.95683753934004,89.95683753934004,180.0,0.0,52.757290057157206,0.0,0.0,0.0,0.0
2018-07-02 17:00:00,351.56,327.93,21.68,1.95,187.66,165.0,22.66,842.8,6.46,6.35,0.0,0.0,188.87416687895828,497512.1802429667,18.24148433921441,0.0,0.0,0.0,-15.196301757978894,11.66905562772707,32.83467337014917,0.0,89.9737062431311,90.30635215878385,90.0,89.9737062431311,89.9737062431311,180.0,0.0,50.211052934917525,0.0,0.0,0.0,0.0
2018-07-02 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7,3.85,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.606715600254637,11.66980284332926,0.0,0.0,89.97818693520387,90.30635215878385,90.0,89.97818693520387,89.97818693520387,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-02 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.77,4.13,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.918865584485822,11.670001319932252,0.0,0.0,89.97937710379652,90.30635215878385,90.0,89.97937710379652,89.97937710379652,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-02 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.55,4.13,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.7361577634733,11.67005403960489,0.0,0.0,89.9796932382811,90.30635215878385,90.0,89.9796932382811,89.9796932382811,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-02 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.26,3.95,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.687626619921618,11.670068043088632,0.0,0.0,89.97977721042837,90.30635215878385,90.0,89.97977721042837,89.97977721042837,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-02 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.63,3.29,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.674735699978497,11.670071762716372,0.0,0.0,89.97979951524438,90.30635215878385,90.0,89.97979951524438,89.97979951524438,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-02 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.31,3.59,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.671311593206374,11.67007275072984,0.0,0.0,89.97980543988528,90.30635215878385,90.0,89.97980543988528,89.97980543988528,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-03 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.28,3.87,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67040207649578,11.670073013167558,0.0,0.0,89.97980701359786,90.30635215878385,90.0,89.97980701359786,89.97980701359786,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-03 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8,4.05,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670160489205847,11.670073082876684,0.0,0.0,89.97980743160993,90.30635215878385,90.0,89.97980743160993,89.97980743160993,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-03 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43,4.21,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670096318404289,11.670073101392935,0.0,0.0,89.97980754264296,90.30635215878385,90.0,89.97980754264296,89.97980754264296,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-03 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41,4.47,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670079273255725,11.67007310631125,0.0,0.0,89.97980757213573,90.30635215878385,90.0,89.97980757213573,89.97980757213573,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-03 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26,4.71,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007474569473,11.670073107617661,0.0,0.0,89.97980757996964,90.30635215878385,90.0,89.97980757996964,89.97980757996964,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-03 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,4.7,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073543079692,11.67007310796467,0.0,0.0,89.9798075820505,90.30635215878385,90.0,89.9798075820505,89.9798075820505,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-03 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.35,4.67,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007322364059,11.670073108056844,0.0,0.0,89.97980758260321,90.30635215878385,90.0,89.97980758260321,89.97980758260321,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-03 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.34,4.89,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073138783163,11.67007310808133,0.0,0.0,89.97980758275004,90.30635215878385,90.0,89.97980758275004,89.97980758275004,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-03 08:00:00,246.53,227.48,17.91,1.14,109.96,91.24,18.72,732.02,1.25,5.14,0.0,0.0,111.63793840676288,497512.1802429667,15.027125973377544,0.0,0.0,0.0,-11.670073116246503,11.67007310808783,27.04882803682991,0.0,89.97980758278904,90.30635215878385,90.0,89.97980758278904,89.97980758278904,180.0,0.0,49.29008960988424,0.0,0.0,0.0,0.0
2018-07-03 09:00:00,529.88,501.05,25.39,3.44,331.78,305.24,26.54,955.5,2.2,5.24,0.0,0.0,332.5700750517672,497512.1802429667,21.295124173669226,0.0,0.0,0.0,-11.670073110259175,11.670073108089559,38.33122533324003,0.0,89.9798075827994,90.30635215878385,90.0,89.9798075827994,89.9798075827994,180.0,0.0,49.29008960832049,0.0,0.0,0.0,0.0
2018-07-03 10:00:00,755.65,722.08,28.13,5.44,524.6,495.2,29.4,1028.56,5.32,4.86,0.0,0.0,525.1626187320569,497512.1802429667,23.62553368235585,0.0,0.0,0.0,-11.670073108674053,11.670073108090017,42.525962648115275,0.0,89.97980758280214,90.30635215878385,90.0,89.97980758280214,89.97980758280214,180.0,0.0,49.2900896079065,0.0,0.0,0.0,0.0
2018-07-03 11:00:00,276.46,8.82,264.7,2.94,283.02,6.36,276.66,10.6,6.56,6.26,0.0,1.0,283.0613277185651,497512.1802429667,227.86682829112274,0.0,0.0,0.0,-11.670073108255187,11.670073108090138,410.16031040558937,0.0,89.97980758280286,90.30635215878385,90.0,89.97980758280286,89.97980758280286,180.0,0.0,49.2900896077971,0.0,0.0,0.0,0.0
2018-07-03 12:00:00,1008.19,970.47,29.99,7.74,746.06,714.72,31.34,1072.71,6.87,5.73,0.0,0.0,746.3451920146706,497512.1802429667,668.6665936324462,0.052941177500199145,0.0,0.0,468.4781481747534,13.042280730898696,1203.5999257063293,566.7584343404433,89.52833644284155,90.81059528316024,90.0,90.38744986585507,90.81059528316024,180.0,0.0,193.54984828588223,0.7593784222157925,566.7584343404433,0.0,510.08259090639893
2018-07-03 13:00:00,363.94,9.83,350.24,3.87,373.32,7.26,366.06,10.73,7.14,6.16,0.0,1.0,373.3417182285217,497512.1802429667,300.74420891578836,0.052941177500199145,0.0,0.0,54.91045903174293,12.987286242282874,541.3396017606691,5.837296976005275,90.08180355360075,90.09501010721783,90.0,90.0906519445242,90.09501010721783,180.0,0.0,1.993455898756111,0.01563526573912717,5.837296976005275,0.0,5.253567278404748
2018-07-03 14:00:00,323.22,9.17,310.61,3.44,331.32,6.68,324.64,10.61,7.37,5.95,0.0,1.0,331.27859839633504,497512.1802429667,266.73949695578585,0.0,0.0,0.0,3.987760320780734,11.674591118583718,480.13111732541785,0.0,90.00689991565027,90.0906519445242,90.0,90.00689991565027,90.00689991565027,180.0,0.0,12.641903469470629,0.0,0.0,0.0,0.0
2018-07-03 15:00:00,260.84,7.78,250.29,2.77,267.06,5.46,261.6,10.32,7.84,5.89,0.0,1.0,267.0545602337694,497512.1802429667,214.70450693416956,0.0,0.0,0.0,-7.511014357017674,11.671273189261436,386.46813083775555,0.0,89.9870038915726,90.0906519445242,90.0,89.9870038915726,89.9870038915726,180.0,0.0,15.64509777052738,0.0,0.0,0.0,0.0
2018-07-03 16:00:00,157.35,5.77,149.91,1.66,160.4,3.72,156.68,9.75,7.28,5.88,0.0,1.0,160.407860419242,497512.1802429667,125.92248652929834,0.0,0.0,0.0,-10.565337272609776,11.670391875569733,226.66048651853194,0.0,89.98171907784484,90.0906519445242,90.0,89.98171907784484,89.98171907784484,180.0,0.0,16.442811042655734,0.0,0.0,0.0,0.0
2018-07-03 17:00:00,60.44,3.24,56.56,0.63,60.76,1.64,59.12,8.32,6.16,4.34,0.0,1.0,60.7475838212252,497512.1802429667,47.492143629059264,0.0,0.0,0.0,-11.37663140908367,11.670157779617787,85.48586259266709,0.0,89.98031531717245,90.0906519445242,90.0,89.98031531717245,89.98031531717245,180.0,0.0,16.654700917482437,0.0,0.0,0.0,0.0
2018-07-03 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.79,4.3,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.592128654810374,11.67009559867673,0.0,0.0,89.97994244801815,90.0906519445242,90.0,89.97994244801815,89.97994244801815,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-03 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.68,5.46,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.649369377792413,11.670079082075741,0.0,0.0,89.97984340591718,90.0906519445242,90.0,89.97984340591718,89.97984340591718,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-03 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.72,5.78,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.664573750150646,11.670074694909779,0.0,0.0,89.97981709819597,90.0906519445242,90.0,89.97981709819597,89.97981709819597,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-03 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.09,4.64,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.66861235984574,11.67007352958374,0.0,0.0,89.979810110297,90.0906519445242,90.0,89.979810110297,89.979810110297,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-03 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.89,4.98,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.669685101814391,11.670073220047975,0.0,0.0,89.97980825416009,90.0906519445242,90.0,89.97980825416009,89.97980825416009,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-03 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.83,5.32,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.669970045246153,11.670073137828592,0.0,0.0,89.97980776113005,90.0906519445242,90.0,89.97980776113005,89.97980776113005,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-04 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.87,5.04,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67004573238005,11.670073115989346,0.0,0.0,89.97980763017061,90.0906519445242,90.0,89.97980763017061,89.97980763017061,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-04 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.77,4.8,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670065836518974,11.67007311018837,0.0,0.0,89.97980759538495,90.0906519445242,90.0,89.97980759538495,89.97980759538495,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-04 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.58,4.72,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007117660709,11.670073108647507,0.0,0.0,89.97980758614514,90.0906519445242,90.0,89.97980758614514,89.97980758614514,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-04 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.26,4.46,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670072595053364,11.67007310823822,0.0,0.0,89.97980758369084,90.0906519445242,90.0,89.97980758369084,89.97980758369084,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-04 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8,4.26,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670072971819685,11.670073108129506,0.0,0.0,89.97980758303893,90.0906519445242,90.0,89.97980758303893,89.97980758303893,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-04 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.51,4.45,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007307189593,11.67007310810063,0.0,0.0,89.97980758286577,90.0906519445242,90.0,89.97980758286577,89.97980758286577,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-04 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.07,4.27,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073098481636,11.670073108092957,0.0,0.0,89.97980758281977,90.0906519445242,90.0,89.97980758281977,89.97980758281977,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-04 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.05,4.62,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007310553666,11.670073108090921,0.0,0.0,89.97980758280757,90.0906519445242,90.0,89.97980758280757,89.97980758280757,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-04 08:00:00,243.85,224.83,17.89,1.13,109.12,90.42,18.7,724.44,2.54,4.82,0.0,0.0,110.74188979949912,497512.1802429667,15.027125973377544,0.0,0.0,0.0,-11.670073107417453,11.67007310809038,27.04882803682991,0.0,89.97980758280431,90.0906519445242,90.0,89.97980758280431,89.97980758280431,180.0,0.0,16.731340599607,0.0,0.0,0.0,0.0
2018-07-04 09:00:00,527.42,498.64,25.35,3.43,330.66,304.16,26.5,951.63,5.21,5.27,0.0,0.0,331.6060539071339,497512.1802429667,21.295124173669226,0.0,0.0,0.0,-11.670073107918451,11.670073108090234,38.33122533324003,0.0,89.97980758280345,90.0906519445242,90.0,89.97980758280345,89.97980758280345,180.0,0.0,16.731340599737848,0.0,0.0,0.0,0.0
2018-07-04 10:00:00,753.93,720.38,28.11,5.44,523.94,494.56,29.38,1026.26,6.25,5.24,0.0,0.0,524.5952187936064,497512.1802429667,23.62553368235585,0.0,0.0,0.0,-11.67007310804986,11.670073108090198,42.525962648115275,0.0,89.97980758280322,90.0906519445242,90.0,89.97980758280322,89.97980758280322,180.0,0.0,16.731340599772167,0.0,0.0,0.0,0.0
2018-07-04 11:00:00,918.56,882.21,29.43,6.92,667.48,636.72,30.76,1060.46,7.02,5.64,0.0,0.0,668.0275704431245,497512.1802429667,577.3236429896803,0.052941177500199145,0.0,0.0,349.9774012384518,13.02360083692776,1039.1826067399475,427.1590298037216,89.63913349316907,90.60555659161875,90.0,90.28663696913036,90.60555659161875,180.0,0.0,145.87619769376576,0.6394332340510632,427.1590298037216,0.0,384.4431268233494
2018-07-04 12:00:00,1011.11,973.33,30.0,7.77,748.84,717.48,31.36,1075.39,7.49,6.27,0.0,0.0,749.2766615676015,497512.1802429667,671.6047012558446,0.052941177500199145,0.0,0.0,523.8200690886785,13.058680795260095,1208.8885196796411,576.4659520777441,89.602130388312,90.90635193740043,90.0,90.47595882620125,90.90635193740043,180.0,0.0,196.86499715962498,0.7693632828115706,576.4659520777441,0.0,518.8193568699697
2018-07-04 13:00:00,1025.68,987.69,30.08,7.9,761.7,730.26,31.44,1077.64,7.73,6.6,0.0,0.0,761.9439043795127,497512.1802429667,686.3654024269579,0.052941177500199145,0.0,0.0,573.2201190574747,13.071204419609108,1235.4577830496173,600.424044063773,89.63340215579942,90.99182753033598,90.0,90.54354715673891,90.99182753033598,180.0,0.0,205.0467634786583,0.7880160739034023,600.424044063773,0.0,540.3816396573957
2018-07-04 14:00:00,961.24,924.23,29.7,7.31,705.02,673.98,31.04,1067.98,8.0,7.29,0.0,0.0,705.2683508306186,497512.1802429667,620.4332971585663,0.052941177500199145,0.0,0.0,498.9830093598601,13.061192952993864,1116.7799879296201,500.74641371800794,89.73046664889239,90.86337703335808,90.0,90.4895166064844,90.86337703335808,180.0,0.0,171.00652858851532,0.710008343814467,500.74641371800794,0.0,450.67177234620715
2018-07-04 15:00:00,821.8,787.06,28.68,6.05,582.94,552.96,29.98,1042.32,8.42,7.19,0.0,0.0,583.3996338968083,497512.1802429667,479.7272371972846,0.052941177500199145,0.0,0.0,308.84700993421984,13.02986908766786,863.5090679695902,286.5283709534077,89.88613556704809,90.53438976918393,90.0,90.3204658824791,90.53438976918393,180.0,0.0,97.8503704001718,0.4911356715113895,286.5283709534077,0.0,257.87553385806694
2018-07-04 16:00:00,616.47,585.64,26.62,4.21,405.88,378.06,27.82,987.09,8.54,7.25,0.0,0.0,406.50962469334723,497512.1802429667,22.339790029476003,0.0,0.0,0.0,-26.050060946537766,11.665923815262023,40.21162396300636,0.0,89.95492627220379,90.3204658824791,90.0,89.95492627220379,89.95492627220379,180.0,0.0,55.176173395444785,0.0,0.0,0.0,0.0
2018-07-04 17:00:00,354.73,331.01,21.74,1.98,190.8,168.08,22.72,846.7,7.58,6.23,0.0,0.0,191.93489449325298,497512.1802429667,18.24148433921441,0.0,0.0,0.0,-15.489708470257188,11.668970966294761,32.83467337014917,0.0,89.9731985692984,90.3204658824791,90.0,89.9731985692984,89.9731985692984,180.0,0.0,52.418071661774796,0.0,0.0,0.0,0.0
2018-07-04 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.63,2.54,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.684650760308116,11.66978035542424,0.0,0.0,89.97805208606869,90.3204658824791,90.0,89.97805208606869,89.97805208606869,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-04 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.18,3.55,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.939566846313628,11.669995346658965,0.0,0.0,89.97934128495362,90.3204658824791,90.0,89.97934128495362,89.97934128495362,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-04 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.48,4.12,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.741656465739648,11.67005245297449,0.0,0.0,89.97968372402278,90.3204658824791,90.0,89.97968372402278,89.97968372402278,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-04 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9,4.43,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.689087194008676,11.670067621645327,0.0,0.0,89.97977468323586,90.3204658824791,90.0,89.97977468323586,89.97977468323586,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-04 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.77,5.23,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.675123659999027,11.670071650771929,0.0,0.0,89.97979884396747,90.3204658824791,90.0,89.97979884396747,89.97979884396747,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-04 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.68,5.77,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.671414643772607,11.670072720994977,0.0,0.0,89.97980526157963,90.3204658824791,90.0,89.97980526157963,89.97980526157963,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-05 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.48,5.73,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670429448946065,11.670073005269336,0.0,0.0,89.97980696623604,90.3204658824791,90.0,89.97980696623604,89.97980696623604,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-05 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.44,5.97,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670167759923636,11.670073080778746,0.0,0.0,89.9798074190296,90.3204658824791,90.0,89.9798074190296,89.9798074190296,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-05 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.37,6.02,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670098249666374,11.670073100835674,0.0,0.0,89.97980753930135,90.3204658824791,90.0,89.97980753930135,89.97980753930135,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-05 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.22,6.0,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670079786244008,11.670073106163228,0.0,0.0,89.97980757124812,90.3204658824791,90.0,89.97980757124812,89.97980757124812,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-05 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.09,5.79,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670074881957756,11.670073107578343,0.0,0.0,89.97980757973387,90.3204658824791,90.0,89.97980757973387,89.97980757973387,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-05 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.97,5.51,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073579266473,11.670073107954229,0.0,0.0,89.97980758198788,90.3204658824791,90.0,89.97980758198788,89.97980758198788,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-05 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.81,5.3,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073233249882,11.670073108054071,0.0,0.0,89.97980758258659,90.3204658824791,90.0,89.97980758258659,89.97980758258659,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-05 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.66,5.44,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073141337427,11.670073108080592,0.0,0.0,89.97980758274562,90.3204658824791,90.0,89.97980758274562,89.97980758274562,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-05 08:00:00,237.48,218.58,17.8,1.11,106.76,88.16,18.6,705.35,2.64,5.38,0.0,0.0,108.35309308996698,497512.1802429667,14.94676670768652,0.0,0.0,0.0,-11.670073116928188,11.670073108087635,26.904181351715717,0.0,89.97980758278786,90.3204658824791,90.0,89.97980758278786,89.97980758278786,180.0,0.0,51.42047779228358,0.0,0.0,0.0,0.0
2018-07-05 09:00:00,140.71,4.88,134.35,1.49,143.4,2.98,140.42,9.31,4.13,5.58,0.0,1.0,143.38545391785416,497512.1802429667,112.82397373615231,0.0,0.0,0.0,-11.670073110448076,11.670073108089506,203.0831623710063,0.0,89.97980758279907,90.3204658824791,90.0,89.97980758279907,89.97980758279907,180.0,0.0,51.420477790591136,0.0,0.0,0.0,0.0
2018-07-05 10:00:00,740.67,707.27,28.05,5.35,515.5,486.18,29.32,1007.59,5.52,6.95,0.0,0.0,516.092554352706,497512.1802429667,23.54517441666483,0.0,0.0,0.0,-11.670073108723331,11.670073108090003,42.381315963001086,0.0,89.97980758280205,90.3204658824791,90.0,89.97980758280205,89.97980758280205,180.0,0.0,51.42047779014067,0.0,0.0,0.0,0.0
2018-07-05 11:00:00,902.66,866.47,29.37,6.81,656.74,626.04,30.7,1041.22,6.1,6.78,0.0,0.0,657.2039868818003,497512.1802429667,568.2349929432559,0.052941177500199145,0.0,0.0,333.91709511143245,13.021069166677965,1022.8230358793456,408.239240435738,89.65414972380202,90.5777678709636,90.0,90.27297388240028,90.5777678709636,180.0,0.0,139.4150281021113,0.6211758427892202,408.239240435738,0.0,367.4153163921642
2018-07-05 12:00:00,994.3,956.7,29.95,7.65,737.24,705.94,31.3,1056.45,6.51,6.8,0.0,0.0,737.5983135951618,497512.1802429667,661.4303249031079,0.052941177500199145,0.0,0.0,503.7085751919671,13.055168693291604,1190.5746413748525,555.2445437191253,89.61534423900326,90.87155355426667,90.0,90.45700448022974,90.87155355426667,180.0,0.0,189.6178171983706,0.7527736079178142,555.2445437191253,0.0,499.7200893472128
2018-07-05 13:00:00,351.2,9.7,337.76,3.74,360.2,7.18,353.02,10.58,6.43,7.68,0.0,1.0,360.19908791955476,497512.1802429667,290.18603120213953,0.0,0.0,0.0,-67.62038451277927,11.653928850636484,522.3348809734256,0.0,89.88299824667362,90.45700448022974,90.0,89.88299824667362,89.88299824667362,180.0,0.0,86.64305203177643,0.0,0.0,0.0,0.0
2018-07-05 14:00:00,215.8,9.09,204.42,2.29,220.3,6.64,213.66,10.5,7.14,7.49,0.0,1.0,220.34329054661978,497512.1802429667,177.59904554903287,0.0,0.0,0.0,-26.53168428373437,11.665784844611883,319.6782971721628,0.0,89.95409293214959,90.45700448022974,90.0,89.95409293214959,89.95409293214959,180.0,0.0,75.91170422965367,0.0,0.0,0.0,0.0
2018-07-05 15:00:00,213.25,7.73,203.26,2.26,217.88,5.44,212.44,10.23,7.07,7.13,0.0,1.0,217.830282487473,497512.1802429667,175.15877065433432,0.0,0.0,0.0,-15.617638031167225,11.668934052688467,315.2858021530731,0.0,89.97297721618075,90.45700448022974,90.0,89.97297721618075,89.97297721618075,180.0,0.0,73.06122646783922,0.0,0.0,0.0,0.0
2018-07-05 16:00:00,179.06,5.75,171.42,1.9,182.88,3.72,179.16,9.68,5.9,6.74,0.0,1.0,182.9357334456205,497512.1802429667,144.0032523371307,0.0,0.0,0.0,-12.71863161482148,11.669770550373116,259.2058665184527,0.0,89.97799328989966,90.45700448022974,90.0,89.97799328989966,89.97799328989966,180.0,0.0,72.30407800704657,0.0,0.0,0.0,0.0
2018-07-05 17:00:00,346.77,323.18,21.64,1.95,187.58,164.96,22.62,824.59,4.73,4.81,0.0,0.0,188.60221572247113,497512.1802429667,18.161125073523383,0.0,0.0,0.0,-11.94859289522136,11.669992742225608,32.690026685034965,0.0,89.9793256674212,90.45700448022974,90.0,89.9793256674212,89.9793256674212,180.0,0.0,72.10296302226813,0.0,0.0,0.0,0.0
2018-07-05 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.56,3.34,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.74405397928442,11.670051761180735,0.0,0.0,89.97967957566884,90.45700448022974,90.0,89.97967957566884,89.97967957566884,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-05 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.96,3.6,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.68972402539138,11.670067437889966,0.0,0.0,89.97977358134345,90.45700448022974,90.0,89.97977358134345,89.97977358134345,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-05 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79,3.46,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.675292816168731,11.670071601962535,0.0,0.0,89.97979855128105,90.45700448022974,90.0,89.97979855128105,89.97979855128105,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-05 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.31,3.69,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.671459575304244,11.670072708030148,0.0,0.0,89.9798051838358,90.45700448022974,90.0,89.9798051838358,89.9798051838358,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-05 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.06,4.07,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670441383734268,11.670073001825598,0.0,0.0,89.9798069455856,90.45700448022974,90.0,89.9798069455856,89.9798069455856,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-05 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,3.94,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670170930061456,11.670073079864014,0.0,0.0,89.97980741354439,90.45700448022974,90.0,89.97980741354439,89.97980741354439,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-06 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.98,4.48,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670099091727689,11.6700731005927,0.0,0.0,89.97980753784435,90.45700448022974,90.0,89.97980753784435,89.97980753784435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-06 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.79,4.34,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670080009910512,11.67007310609869,0.0,0.0,89.97980757086111,90.45700448022974,90.0,89.97980757086111,89.97980757086111,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-06 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.18,5.06,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670074941371098,11.6700731075612,0.0,0.0,89.97980757963107,90.45700448022974,90.0,89.97980757963107,89.97980757963107,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-06 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.07,5.16,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073595051992,11.670073107949674,0.0,0.0,89.97980758196057,90.45700448022974,90.0,89.97980758196057,89.97980758196057,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-06 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8,5.24,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073237446761,11.67007310805286,0.0,0.0,89.97980758257933,90.45700448022974,90.0,89.97980758257933,89.97980758257933,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-06 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55,5.09,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073142462618,11.670073108080269,0.0,0.0,89.97980758274367,90.45700448022974,90.0,89.97980758274367,89.97980758274367,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-06 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4,5.25,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007311723207,11.670073108087548,0.0,0.0,89.97980758278733,90.45700448022974,90.0,89.97980758278733,89.97980758278733,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-06 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48,5.52,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073110521994,11.670073108089483,0.0,0.0,89.97980758279894,90.45700448022974,90.0,89.97980758279894,89.97980758279894,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-06 08:00:00,237.13,218.2,17.82,1.11,106.9,88.28,18.62,705.34,0.92,5.75,0.0,0.0,108.527575815155,497512.1802429667,14.94676670768652,0.0,0.0,0.0,-11.670073108739757,11.670073108089998,26.904181351715717,0.0,89.97980758280202,90.45700448022974,90.0,89.97980758280202,89.97980758280202,180.0,0.0,72.03022057283931,0.0,0.0,0.0,0.0
2018-07-06 09:00:00,517.4,488.77,25.26,3.38,325.64,299.24,26.4,933.34,2.79,6.87,0.0,0.0,326.4483055633026,497512.1802429667,21.214764907978203,0.0,0.0,0.0,-11.6700731082634,11.670073108090136,38.18657864812584,0.0,89.97980758280285,90.45700448022974,90.0,89.97980758280285,89.97980758280285,180.0,0.0,72.0302205727149,0.0,0.0,0.0,0.0
2018-07-06 10:00:00,741.88,708.53,28.0,5.36,517.0,487.74,29.26,1009.22,3.98,6.37,0.0,0.0,517.5739594341563,497512.1802429667,23.54517441666483,0.0,0.0,0.0,-11.670073108140203,11.67007310809017,42.381315963001086,0.0,89.97980758280306,90.45700448022974,90.0,89.97980758280306,89.97980758280306,180.0,0.0,72.03022057268272,0.0,0.0,0.0,0.0
2018-07-06 11:00:00,247.13,8.68,235.83,2.62,252.76,6.28,246.48,10.43,4.31,6.48,0.0,1.0,252.76745180413613,497512.1802429667,203.5257765236381,0.0,0.0,0.0,-11.670073108107351,11.670073108090179,366.3464151430687,0.0,89.97980758280312,90.45700448022974,90.0,89.97980758280312,89.97980758280312,180.0,0.0,72.03022057267414,0.0,0.0,0.0,0.0
2018-07-06 12:00:00,445.35,14.78,425.84,4.73,456.0,10.92,445.08,16.31,4.24,6.33,0.0,1.0,456.0164684872281,497512.1802429667,367.5174870602174,0.052941177500199145,0.0,0.0,63.57716460829877,12.97845406619575,661.5315081294505,89.76619873389922,89.90691493971762,90.11000587743308,90.0,90.04298586798699,90.11000587743308,180.0,0.0,30.655448765161168,0.1968485897706419,89.76619873389922,0.0,80.7895788605093
2018-07-06 13:00:00,263.0,9.74,250.46,2.79,269.0,7.22,261.78,10.61,4.54,5.72,0.0,1.0,269.01289578271724,497512.1802429667,216.91523473588938,0.0,0.0,0.0,-22.86013144763761,11.666844257736718,390.4474410698583,0.0,89.96044572239693,90.04298586798699,90.0,89.96044572239693,89.96044572239693,180.0,0.0,12.45897642045501,0.0,0.0,0.0,0.0
2018-07-06 14:00:00,101.48,9.11,91.31,1.06,102.1,6.66,95.44,10.51,4.64,5.68,0.0,1.0,102.05833071817702,497512.1802429667,82.55244327069828,0.0,0.0,0.0,-14.642394296303008,11.669215455696609,148.59440494511207,0.0,89.97466465448389,90.04298586798699,90.0,89.97466465448389,89.97466465448389,180.0,0.0,10.312707615995262,0.0,0.0,0.0,0.0
2018-07-06 15:00:00,185.89,7.75,176.18,1.97,189.6,5.46,184.14,10.23,4.54,5.29,0.0,1.0,189.54565996924978,497512.1802429667,152.43563335522222,0.0,0.0,0.0,-12.459585814626458,11.66984529709008,274.38415307194737,0.0,89.97844150995982,90.04298586798699,90.0,89.97844150995982,89.97844150995982,180.0,0.0,9.742612264433465,0.0,0.0,0.0,0.0
2018-07-06 16:00:00,115.19,5.77,108.21,1.21,116.84,3.74,113.1,9.69,4.39,5.09,0.0,1.0,116.8504765647564,497512.1802429667,90.88598156785693,0.0,0.0,0.0,-11.87978473557855,11.670012596568082,163.59477459247694,0.0,89.97944472435024,90.04298586798699,90.0,89.97944472435024,89.97944472435024,180.0,0.0,9.59118262561245,0.0,0.0,0.0,0.0
2018-07-06 17:00:00,348.84,325.18,21.7,1.97,189.44,166.76,22.68,827.92,3.71,4.61,0.0,0.0,190.58330486746596,497512.1802429667,18.24148433921441,0.0,0.0,0.0,-11.725777045907488,11.670057034922928,32.83467337014917,0.0,89.97971119976069,90.04298586798699,90.0,89.97971119976069,89.97971119976069,180.0,0.0,9.550959642825244,0.0,0.0,0.0,0.0
2018-07-06 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.82,3.73,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.684869277127465,11.670068838709796,0.0,0.0,89.97978198138529,90.04298586798699,90.0,89.97978198138529,89.97978198138529,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-06 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1,3.01,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.674003290172864,11.67007197405054,0.0,0.0,89.97980078251359,90.04298586798699,90.0,89.97980078251359,89.97980078251359,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-06 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49,2.52,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.671117049348396,11.670072806864757,0.0,0.0,89.97980577649935,90.04298586798699,90.0,89.97980577649935,89.97980577649935,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-06 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.74,3.25,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670350401443244,11.670073028078203,0.0,0.0,89.97980710300983,90.04298586798699,90.0,89.97980710300983,89.97980710300983,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-06 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48,4.25,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670146763204809,11.670073086837272,0.0,0.0,89.97980745535966,90.04298586798699,90.0,89.97980745535966,89.97980745535966,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-06 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48,4.21,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670092672491602,11.670073102444949,0.0,0.0,89.97980754895138,90.04298586798699,90.0,89.97980754895138,89.97980754895138,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-07 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38,3.39,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670078304819919,11.670073106590689,0.0,0.0,89.97980757381139,90.04298586798699,90.0,89.97980757381139,89.97980757381139,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-07 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.61,3.86,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670074488461413,11.670073107691884,0.0,0.0,89.97980758041473,90.04298586798699,90.0,89.97980758041473,89.97980758041473,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-07 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,4.48,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007347474696,11.670073107984388,0.0,0.0,89.97980758216873,90.04298586798699,90.0,89.97980758216873,89.97980758216873,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-07 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,4.78,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007320548971,11.670073108062082,0.0,0.0,89.97980758263462,90.04298586798699,90.0,89.97980758263462,89.97980758263462,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-07 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,4.6,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073133970305,11.670073108082718,0.0,0.0,89.97980758275837,90.04298586798699,90.0,89.97980758275837,89.97980758275837,180.0,0.0,0.0,0.0,0.0,0.0,0.0
