,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-07-07 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,3.97,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073114973476,11.670073108088198,0.0,0.0,89.97980758279124,90.04298586798699,90.0,89.97980758279124,89.97980758279124,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-07 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1,3.63,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007310992244,11.670073108089655,0.0,0.0,89.97980758279998,90.04298586798699,90.0,89.97980758279998,89.97980758279998,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-07 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.94,5.28,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007310858371,11.670073108090044,0.0,0.0,89.9798075828023,90.04298586798699,90.0,89.9798075828023,89.9798075828023,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-07 08:00:00,239.58,220.54,17.91,1.12,108.3,89.58,18.72,713.75,-1.3,5.59,0.0,0.0,109.9438774692244,497512.1802429667,15.027125973377544,0.0,0.0,0.0,-11.670073108230547,11.670073108090145,27.04882803682991,0.0,89.9798075828029,90.04298586798699,90.0,89.9798075828029,89.9798075828029,180.0,0.0,9.536411158063578,0.0,0.0,0.0,0.0
2018-07-07 09:00:00,521.37,492.61,25.35,3.41,328.66,302.16,26.5,940.99,0.77,4.69,0.0,0.0,329.5489334475355,497512.1802429667,21.295124173669226,0.0,0.0,0.0,-11.67007310813199,11.670073108090174,38.33122533324003,0.0,89.97980758280308,90.04298586798699,90.0,89.97980758280308,89.97980758280308,180.0,0.0,9.536411158037836,0.0,0.0,0.0,0.0
2018-07-07 10:00:00,747.33,713.81,28.11,5.41,521.46,492.08,29.38,1016.6,2.71,4.61,0.0,0.0,522.0540142169036,497512.1802429667,23.62553368235585,0.0,0.0,0.0,-11.670073108107351,11.670073108090179,42.525962648115275,0.0,89.97980758280312,90.04298586798699,90.0,89.97980758280312,89.97980758280312,180.0,0.0,9.536411158031402,0.0,0.0,0.0,0.0
2018-07-07 11:00:00,911.85,875.5,29.45,6.9,664.88,634.1,30.78,1051.21,3.38,5.0,0.0,0.0,665.3577053607631,497512.1802429667,575.9798146762311,0.052941177500199145,0.0,0.0,331.3360799886863,13.020662307733412,1036.7637156608478,405.1986842909534,89.65656294793686,90.57330200912476,90.0,90.27077811893275,90.57330200912476,180.0,0.0,138.37666829152872,0.608993750318486,405.1986842909534,0.0,364.6788158618581
2018-07-07 12:00:00,1004.8,967.01,30.04,7.75,746.64,715.24,31.4,1066.43,3.31,5.62,0.0,0.0,746.8864143074109,497512.1802429667,670.5364045633144,0.052941177500199145,0.0,0.0,500.2061594201051,13.054561655739061,1206.9655855417523,551.5156223794377,89.61772057533939,90.8654934173843,90.0,90.45372837950949,90.8654934173843,180.0,0.0,188.34437843533442,0.7384196737476596,551.5156223794377,0.0,496.3640601414939
2018-07-07 13:00:00,1020.2,982.2,30.12,7.89,760.18,728.7,31.48,1069.08,4.11,5.41,0.0,0.0,760.4601714358354,497512.1802429667,686.2452817230846,0.052941177500199145,0.0,0.0,552.6868618295111,13.067411495511438,1235.2415657723757,580.2551230811024,89.64350504756796,90.95629938132465,90.0,90.52307725118494,90.95629938132465,180.0,0.0,198.1590113787195,0.7630315759805206,580.2551230811024,0.0,522.2296107729921
2018-07-07 14:00:00,956.87,919.81,29.76,7.31,704.42,673.32,31.1,1059.67,3.65,5.55,0.0,0.0,704.6759478079184,497512.1802429667,621.342782127551,0.052941177500199145,0.0,0.0,476.80240288598213,13.057184393642519,1118.4170609515493,478.318457563724,89.74283011512256,90.82499851974883,90.0,90.46788294622216,90.82499851974883,180.0,0.0,163.34730863164356,0.6787778964950635,478.318457563724,0.0,430.4866118073516
2018-07-07 15:00:00,820.49,785.67,28.76,6.07,584.68,554.62,30.06,1036.5,5.8,4.39,0.0,0.0,585.0952400841193,497512.1802429667,482.8823332176509,0.052941177500199145,0.0,0.0,297.3782827356035,13.027519983302712,869.1882410759957,276.92996449363534,89.8880073840122,90.51454573546054,90.0,90.30778807948259,90.51454573546054,180.0,0.0,94.57248338250866,0.47330749854300824,276.92996449363534,0.0,249.2369680442718
2018-07-07 16:00:00,617.88,586.88,26.75,4.25,409.54,381.58,27.96,984.27,5.5,4.64,0.0,0.0,410.1182661467098,497512.1802429667,22.500508560858048,0.0,0.0,0.0,-25.762710397254295,11.666006729210679,40.50091733323474,0.0,89.9554234672187,90.30778807948259,90.0,89.9554234672187,89.9554234672187,180.0,0.0,53.18748064005615,0.0,0.0,0.0,0.0
2018-07-07 17:00:00,358.76,334.76,21.97,2.03,195.54,172.58,22.96,850.32,5.55,3.45,0.0,0.0,196.69863222189232,497512.1802429667,18.482560603561968,0.0,0.0,0.0,-15.413381957906862,11.668992990030377,33.26861066658568,0.0,89.97333063503324,90.30778807948259,90.0,89.97333063503324,89.97333063503324,180.0,0.0,50.48449314271668,0.0,0.0,0.0,0.0
2018-07-07 18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.52,2.23,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.664376790058224,11.669786205404108,0.0,0.0,89.97808716558033,90.30778807948259,90.0,89.97808716558033,89.97808716558033,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-07 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.99,3.45,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.93418164191638,11.669996900539973,0.0,0.0,89.9793506028296,90.30778807948259,90.0,89.9793506028296,89.9793506028296,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-07 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.94,5.27,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.740226039142806,11.670052865718846,0.0,0.0,89.97968619905188,90.30778807948259,90.0,89.97968619905188,89.97968619905188,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-07 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.67,4.39,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.688707241812443,11.670067731279142,0.0,0.0,89.97977534065704,90.30778807948259,90.0,89.97977534065704,89.97977534065704,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-07 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.53,4.21,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.675022736494439,11.670071679893036,0.0,0.0,89.97979901859273,90.30778807948259,90.0,89.97979901859273,89.97979901859273,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-07 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.13,5.36,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.671387836307543,11.670072728730174,0.0,0.0,89.97980530796387,90.30778807948259,90.0,89.97980530796387,89.97980530796387,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-08 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47,5.93,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670422328305682,11.670073007323971,0.0,0.0,89.9798069785567,90.30778807948259,90.0,89.9798069785567,89.9798069785567,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-08 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,7.04,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67016586852779,11.670073081324501,0.0,0.0,89.97980742230223,90.30778807948259,90.0,89.97980742230223,89.97980742230223,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-08 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,6.65,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67009774727295,11.67007310098064,0.0,0.0,89.97980754017063,90.30778807948259,90.0,89.97980754017063,89.97980754017063,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-08 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,6.13,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670079652798064,11.670073106201734,0.0,0.0,89.97980757147901,90.30778807948259,90.0,89.97980757147901,89.97980757147901,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-08 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,6.04,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007484651015,11.670073107588571,0.0,0.0,89.9798075797952,90.30778807948259,90.0,89.9798075797952,89.9798075797952,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-08 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,5.91,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007356986251,11.670073107956942,0.0,0.0,89.97980758200416,90.30778807948259,90.0,89.97980758200416,89.97980758200416,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-08 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,5.99,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073230753108,11.67007310805479,0.0,0.0,89.97980758259091,90.30778807948259,90.0,89.97980758259091,89.97980758259091,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-08 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,6.23,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073140680381,11.67007310808078,0.0,0.0,89.97980758274676,90.30778807948259,90.0,89.97980758274676,89.97980758274676,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-08 08:00:00,245.55,226.29,18.1,1.15,111.28,92.36,18.92,732.87,0.32,6.52,0.0,0.0,112.88296892297409,497512.1802429667,15.187842972034082,0.0,0.0,0.0,-11.670073116755713,11.670073108087687,27.338118648152246,0.0,89.97980758278815,90.30778807948259,90.0,89.97980758278815,89.97980758278815,180.0,0.0,49.50683386215472,0.0,0.0,0.0,0.0
2018-07-08 09:00:00,530.59,501.55,25.56,3.48,335.06,308.34,26.72,958.26,2.9,6.63,0.0,0.0,335.92134696546054,497512.1802429667,21.45584270505127,0.0,0.0,0.0,-11.670073110398798,11.67007310808952,38.620518703468406,0.0,89.97980758279915,90.30778807948259,90.0,89.97980758279915,89.97980758279915,180.0,0.0,49.50683386049445,0.0,0.0,0.0,0.0
2018-07-08 10:00:00,759.2,725.36,28.34,5.5,530.48,500.86,29.62,1032.78,6.36,6.6,0.0,0.0,530.9962310599681,497512.1802429667,23.786252213737896,0.0,0.0,0.0,-11.670073108706905,11.670073108090007,42.81525601834365,0.0,89.97980758280208,90.30778807948259,90.0,89.97980758280208,89.97980758280208,180.0,0.0,49.506833860052566,0.0,0.0,0.0,0.0
2018-07-08 11:00:00,926.02,889.35,29.66,7.01,676.0,645.0,31.0,1067.31,8.24,4.07,0.0,0.0,676.4402770309393,497512.1802429667,585.9795987494978,0.052941177500199145,0.0,0.0,366.88172917286533,13.026265554759718,1054.7633278476635,447.0731162105239,89.62332811032232,90.63480570076507,90.0,90.30101809591896,90.63480570076507,180.0,0.0,152.67692295738647,0.6609203079580601,447.0731162105239,0.0,402.3658045894715
2018-07-08 12:00:00,1020.76,982.63,30.25,7.88,759.32,727.7,31.62,1082.92,9.5,4.57,0.0,0.0,759.5555906360157,497512.1802429667,682.3601337614822,0.052941177500199145,0.0,0.0,549.4942487662336,13.06308773640536,1228.248299109329,604.1106113444554,89.58400926373473,90.95077528783143,90.0,90.49974249987952,90.95077528783143,180.0,0.0,206.30573819281935,0.7953474621108402,604.1106113444554,0.0,543.6995502100099
2018-07-08 13:00:00,1037.31,998.93,30.35,8.03,773.74,742.02,31.72,1086.38,9.79,5.83,0.0,0.0,774.036703151633,497512.1802429667,698.9978276205785,0.052941177500199145,0.0,0.0,603.2624481033547,13.07653516702718,1258.1961494781488,631.5142052580927,89.61504387106736,91.04380897347184,90.0,90.57231648967836,91.04380897347184,180.0,0.0,215.66415462405453,0.8158711372300129,631.5142052580927,0.0,568.3627847322834
2018-07-08 14:00:00,974.26,936.82,29.99,7.45,718.02,686.68,31.34,1078.18,9.74,6.1,0.0,0.0,718.3238232892302,497512.1802429667,633.9409510620162,0.052941177500199145,0.0,0.0,529.0549616864927,13.06665310081529,1141.0937661106723,530.9698525897405,89.71412053067432,90.91540973286895,90.0,90.51898429614472,90.91540973286895,180.0,0.0,181.32793124237833,0.7391789543585103,530.9698525897405,0.0,477.8728673307665
2018-07-08 15:00:00,835.84,800.64,29.01,6.19,596.5,566.18,30.32,1054.91,9.48,5.54,0.0,0.0,596.8584235716397,497512.1802429667,493.2388668714351,0.052941177500199145,0.0,0.0,336.20673273296956,13.034919163949525,887.8300025382435,313.4303843004849,89.87261108722409,90.5817295700597,90.0,90.34772047072394,90.5817295700597,180.0,0.0,107.0374954369079,0.5251335524845189,313.4303843004849,0.0,282.0873458704364
2018-07-08 16:00:00,630.66,599.37,26.94,4.35,418.86,390.7,28.16,1003.64,9.63,5.05,0.0,0.0,419.42674108413416,497512.1802429667,22.661227092240097,0.0,0.0,0.0,-28.12626112033157,11.665324735305367,40.790210703463124,0.0,89.95133387824832,90.34772047072394,90.0,89.95133387824832,89.95133387824832,180.0,0.0,59.83235398645917,0.0,0.0,0.0,0.0
2018-07-08 17:00:00,368.47,344.2,22.18,2.09,201.58,178.4,23.18,872.39,9.07,4.84,0.0,0.0,202.74690721753603,497512.1802429667,18.643279134944017,0.0,0.0,0.0,-16.041192080111227,11.66881183771879,33.557904036814065,0.0,89.97224435187198,90.34772047072394,90.0,89.97224435187198,89.97224435187198,180.0,0.0,56.67603416226586,0.0,0.0,0.0,0.0
2018-07-08 18:00:00,0.08,0.0,0.08,0.0,0.08,0.0,0.08,0.0,7.26,2.48,1.0,0.0,0.10000000149011612,497512.1802429667,0.08035896034336341,0.0,0.0,0.0,-12.831136718530104,11.669738087437459,0.1446461354883766,0.0,89.97779862531017,90.34772047072394,90.0,89.97779862531017,89.97779862531017,180.0,0.0,55.83764744384528,0.0,0.0,0.0,0.0
2018-07-08 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.79,0.82,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.978476680754014,11.669984119368733,0.0,0.0,89.97927396030168,90.34772047072394,90.0,89.97927396030168,89.97927396030168,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-08 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.52,2.95,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.751991758184808,11.670049470763704,0.0,0.0,89.97966584114107,90.34772047072394,90.0,89.97966584114107,89.97966584114107,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-08 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.18,3.59,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.69183247091762,11.670066829505728,0.0,0.0,89.97976993315622,90.34772047072394,90.0,89.97976993315622,89.97976993315622,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-08 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.18,4.04,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.675852864835214,11.670071440362543,0.0,0.0,89.97979758224373,90.34772047072394,90.0,89.97979758224373,89.97979758224373,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-08 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2,4.91,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.671608336321354,11.670072665105701,0.0,0.0,89.97980492643856,90.34772047072394,90.0,89.97980492643856,89.97980492643856,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-09 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.05,4.74,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670480897876388,11.670072990423938,0.0,0.0,89.97980687721532,90.34772047072394,90.0,89.97980687721532,89.97980687721532,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-09 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.93,4.98,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67018142587071,11.670073076835488,0.0,0.0,89.97980739538377,90.34772047072394,90.0,89.97980739538377,89.97980739538377,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-09 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9,4.61,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670101879637496,11.670073099788262,0.0,0.0,89.9798075330205,90.34772047072394,90.0,89.9798075330205,89.9798075330205,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-09 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.61,4.27,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670080750441869,11.670073105885013,0.0,0.0,89.97980756957979,90.34772047072394,90.0,89.97980756957979,89.97980756957979,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-09 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.33,4.85,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670075138074095,11.670073107504441,0.0,0.0,89.97980757929072,90.34772047072394,90.0,89.97980757929072,89.97980757929072,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-09 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.86,5.79,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073647303537,11.670073107934599,0.0,0.0,89.97980758187016,90.34772047072394,90.0,89.97980758187016,89.97980758187016,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-09 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.79,6.23,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073251318632,11.670073108048857,0.0,0.0,89.97980758255532,90.34772047072394,90.0,89.97980758255532,89.97980758255532,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-09 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46,6.54,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007314613386,11.670073108079208,0.0,0.0,89.97980758273732,90.34772047072394,90.0,89.97980758273732,89.97980758273732,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-09 08:00:00,254.04,234.62,18.22,1.2,115.2,96.16,19.04,760.93,1.93,6.86,0.0,0.0,116.92617739201926,497512.1802429667,15.268202237725104,0.0,0.0,0.0,-11.670073118201213,11.670073108087267,27.482765333266435,0.0,89.97980758278565,90.34772047072394,90.0,89.97980758278565,89.97980758278565,180.0,0.0,55.53440647379613,0.0,0.0,0.0,0.0
2018-07-09 09:00:00,542.07,512.83,25.68,3.56,342.82,315.98,26.84,979.99,4.46,6.79,0.0,0.0,343.7196379815465,497512.1802429667,21.536200438016788,0.0,0.0,0.0,-11.670073110784811,11.670073108089408,38.76516262967656,0.0,89.97980758279849,90.34772047072394,90.0,89.97980758279849,89.97980758279849,180.0,0.0,55.53440647185915,0.0,0.0,0.0,0.0
2018-07-09 10:00:00,772.98,738.92,28.45,5.61,540.8,511.06,29.74,1051.83,7.38,5.74,0.0,0.0,541.3222942159963,497512.1802429667,23.86661147942892,0.0,0.0,0.0,-11.670073108813675,11.670073108089976,42.95990270345784,0.0,89.9798075828019,90.34772047072394,90.0,89.9798075828019,89.9798075828019,180.0,0.0,55.53440647134434,0.0,0.0,0.0,0.0
2018-07-09 11:00:00,941.25,904.34,29.77,7.14,687.96,656.84,31.12,1084.66,9.25,3.12,0.0,0.0,688.3424798703572,497512.1802429667,596.7426204792943,0.052941177500199145,0.0,0.0,385.5920218211818,13.029214956277189,1074.136767881486,469.1147132463606,89.60583416796499,90.66717962263606,90.0,90.3169356225946,90.66717962263606,180.0,0.0,160.20420001896096,0.6815135299142281,469.1147132463606,0.0,422.20324192172455
2018-07-09 12:00:00,1036.23,997.87,30.35,8.01,771.62,739.9,31.72,1098.96,10.34,5.18,0.0,0.0,771.9938915476749,497512.1802429667,694.0264585350025,0.052941177500199145,0.0,0.0,570.9682511916997,13.066871019091682,1249.2476846990826,626.5294193344602,89.57044387651116,90.987931183244,90.0,90.52016037202216,90.987931183244,180.0,0.0,213.96183402184,0.8115730269295381,626.5294193344602,0.0,563.8764774010142
2018-07-09 13:00:00,1051.8,1013.23,30.43,8.15,785.44,753.64,31.8,1100.93,9.76,5.33,0.0,0.0,785.7364639576741,497512.1802429667,710.0979001432047,0.052941177500199145,0.0,0.0,620.9177844544914,13.079829082558943,1278.1762809678812,648.6205920953165,89.60689019928301,91.07435753251264,90.0,90.59009331254686,91.07435753251264,180.0,0.0,221.50604135471553,0.8254938161177872,648.6205920953165,0.0,583.7585328857849
2018-07-09 14:00:00,987.11,949.49,30.06,7.56,728.4,696.98,31.42,1091.59,10.66,5.83,0.0,0.0,728.7534075724711,497512.1802429667,643.7368061178695,0.052941177500199145,0.0,0.0,549.2727525656844,13.07028487597825,1158.7263060487087,551.572544725839,89.70249041321718,90.95039203884511,90.0,90.53858450238789,90.95039203884511,180.0,0.0,188.36381760172733,0.7568713078998367,551.572544725839,0.0,496.4152902532551
2018-07-09 15:00:00,845.6,810.28,29.05,6.27,604.46,574.1,30.36,1066.16,10.67,4.91,0.0,0.0,604.8243932887506,497512.1802429667,500.4984039780991,0.052941177500199145,0.0,0.0,354.3556982237152,13.038270436545774,900.8971699508958,331.26615816148774,89.86366133200663,90.61313224247537,90.0,90.36580684202069,90.61313224247537,180.0,0.0,113.12847020797659,0.5477063455728335,331.26615816148774,0.0,298.13954234533895
2018-07-09 16:00:00,129.61,6.06,122.18,1.37,131.66,3.96,127.7,10.13,10.36,6.82,0.0,1.0,131.65405323708447,497512.1802429667,102.61838837698107,0.0,0.0,0.0,-29.50017594586945,11.664928297214031,184.71310785196735,0.0,89.94895662995748,90.36580684202069,90.0,89.94895662995748,89.94895662995748,180.0,0.0,62.92122367643006,0.0,0.0,0.0,0.0
2018-07-09 17:00:00,372.84,348.44,22.27,2.13,204.92,181.64,23.28,880.87,9.56,5.75,0.0,0.0,205.99003157125335,497512.1802429667,18.72363686790953,0.0,0.0,0.0,-16.40613353285909,11.668706535199094,33.702547963022205,0.0,89.97161290337992,90.36580684202069,90.0,89.97161290337992,89.97161290337992,180.0,0.0,59.501385071498184,0.0,0.0,0.0,0.0
2018-07-09 18:00:00,0.19,0.0,0.19,0.0,0.2,0.0,0.2,0.0,7.34,2.13,1.0,0.0,0.20000000298023224,497512.1802429667,0.16071792068672683,0.0,0.0,0.0,-12.928073050723533,11.669710116813805,0.2892922709767532,0.0,89.97763089895207,90.36580684202069,90.0,89.97763089895207,89.97763089895207,180.0,0.0,58.593002073190746,0.0,0.0,0.0,0.0
2018-07-09 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.86,1.97,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.004225064309912,11.669976689766955,0.0,0.0,89.97922940855825,90.36580684202069,90.0,89.97922940855825,89.97922940855825,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-09 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.24,3.21,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.758831084991405,11.670047497301002,0.0,0.0,89.97965400723575,90.36580684202069,90.0,89.97965400723575,89.97965400723575,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-09 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.45,3.05,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.693649143837105,11.67006630531141,0.0,0.0,89.97976678981537,90.36580684202069,90.0,89.97976678981537,89.97976678981537,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-09 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.79,2.25,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.676335412404763,11.670071301125208,0.0,0.0,89.9797967473045,90.36580684202069,90.0,89.9797967473045,89.9797967473045,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.36,3.42,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.671736511379853,11.670072628121257,0.0,0.0,89.97980470466067,90.36580684202069,90.0,89.97980470466067,89.97980470466067,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-10 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.31,4.32,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67051494393793,11.67007298060007,0.0,0.0,89.97980681830633,90.36580684202069,90.0,89.97980681830633,89.97980681830633,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-10 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.01,5.18,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670190469239799,11.670073074226057,0.0,0.0,89.97980737973627,90.36580684202069,90.0,89.97980737973627,89.97980737973627,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-10 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.01,5.47,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670104281746605,11.67007309909514,0.0,0.0,89.9798075288642,90.36580684202069,90.0,89.9798075288642,89.9798075288642,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-10 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.36,5.32,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670081388490553,11.670073105700906,0.0,0.0,89.97980756847579,90.36580684202069,90.0,89.97980756847579,89.97980756847579,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-10 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.32,5.49,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670075307550773,11.67007310745554,0.0,0.0,89.97980757899748,90.36580684202069,90.0,89.97980757899748,89.97980757899748,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-10 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.67,6.36,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073692319367,11.670073107921608,0.0,0.0,89.97980758179227,90.36580684202069,90.0,89.97980758179227,89.97980758179227,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-10 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.43,6.53,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073263276862,11.670073108045408,0.0,0.0,89.97980758253463,90.36580684202069,90.0,89.97980758253463,89.97980758253463,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-10 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4,6.45,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007314932053,11.67007310807829,0.0,0.0,89.97980758273181,90.36580684202069,90.0,89.97980758273181,89.97980758273181,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-10 08:00:00,250.69,231.26,18.24,1.19,114.42,95.36,19.06,750.48,2.56,6.47,0.0,0.0,116.09768436154772,497512.1802429667,15.348561503416128,0.0,0.0,0.0,-11.67007311904716,11.670073108087024,27.627412018380628,0.0,89.97980758278419,90.36580684202069,90.0,89.97980758278419,89.97980758278419,180.0,0.0,58.264443741420415,0.0,0.0,0.0,0.0
2018-07-10 09:00:00,538.08,508.84,25.7,3.54,341.16,314.3,26.86,972.29,4.14,6.24,0.0,0.0,342.10570911190314,497512.1802429667,21.61655970370781,0.0,0.0,0.0,-11.670073111006564,11.670073108089344,38.90980931479074,0.0,89.9798075827981,90.36580684202069,90.0,89.9798075827981,89.9798075827981,180.0,0.0,58.26444373932041,0.0,0.0,0.0,0.0
2018-07-10 10:00:00,209.08,7.36,199.51,2.22,213.62,5.1,208.52,10.47,6.88,5.44,0.0,1.0,213.61838675093333,497512.1802429667,167.54842981924654,0.0,0.0,0.0,-11.670073108871167,11.67007310808996,301.58718799926584,0.0,89.9798075828018,90.36580684202069,90.0,89.9798075828018,89.9798075828018,180.0,0.0,58.2644437387627,0.0,0.0,0.0,0.0
2018-07-10 11:00:00,937.41,900.51,29.77,7.12,686.14,655.02,31.12,1079.43,9.5,3.28,0.0,0.0,686.4968580014771,497512.1802429667,595.5878595984952,0.052941177500199145,0.0,0.0,385.4955877310454,13.02919975486601,1072.058198197321,469.00110939232394,89.60592433290498,90.66701276529403,90.0,90.31685358260565,90.66701276529403,180.0,0.0,160.1654039333925,0.6831802708575759,469.00110939232394,0.0,422.10099845309156
2018-07-10 12:00:00,1033.6,995.23,30.37,8.0,770.76,739.02,31.74,1095.14,10.1,4.37,0.0,0.0,770.9672540862053,497512.1802429667,693.5744984726148,0.052941177500199145,0.0,0.0,569.4281865313447,13.066626198157268,1248.4341565481443,624.729987695497,89.57185025569098,90.98526645031183,90.0,90.51883910608694,90.98526645031183,180.0,0.0,213.34732226582508,0.8103197436523589,624.729987695497,0.0,562.2569889259473
2018-07-10 13:00:00,359.36,10.12,345.41,3.82,368.56,7.54,361.02,10.99,10.68,4.97,0.0,1.0,368.5509349873277,497512.1802429667,296.9569644912913,0.052941177500199145,0.0,0.0,86.83427580999214,12.995605643897642,534.5225614727824,19.684260562393447,90.1057125145051,90.15024703854908,90.0,90.13555064561457,90.15024703854908,180.0,0.0,6.722238990416626,0.05340987823859482,19.684260562393447,0.0,17.715834506154103
2018-07-10 14:00:00,345.15,9.49,331.98,3.67,353.96,6.98,346.98,10.9,11.71,4.06,0.0,1.0,353.98194122422285,497512.1802429667,285.04391777003264,0.052941177500199145,0.0,0.0,14.666335604173238,12.97464036035092,513.079076356006,3.981970701395582,90.01636778746511,90.02537677052453,90.0,90.02240380611492,90.02537677052453,180.0,0.0,1.35985594291306,0.011249078660974068,3.981970701395582,0.0,3.5837736312560238
2018-07-10 15:00:00,848.25,812.86,29.09,6.3,607.36,576.96,30.4,1068.26,11.7,4.64,0.0,0.0,607.8193609735806,497512.1802429667,503.672345671312,0.052941177500199145,0.0,0.0,282.46964835269296,13.014024904038049,906.6102652700365,339.9285348920409,89.71968067486443,90.48874972180178,90.0,90.23495693631246,90.48874972180178,180.0,0.0,116.08670002937613,0.5592591429591137,339.9285348920409,0.0,305.9356814028368
2018-07-10 16:00:00,641.32,609.84,27.04,4.44,427.92,399.66,28.26,1017.83,10.41,5.68,0.0,0.0,428.5068336502845,497512.1802429667,22.74158482520561,0.0,0.0,0.0,-51.603256380160815,11.65855053430097,40.93485462967127,0.0,89.91071225759315,90.23495693631246,90.0,89.91071225759315,89.91071225759315,180.0,0.0,48.94293289335367,0.0,0.0,0.0,0.0
2018-07-10 17:00:00,377.23,352.74,22.33,2.16,208.22,184.88,23.34,889.95,9.76,4.41,0.0,0.0,209.3195579642451,497512.1802429667,18.72363686790953,0.0,0.0,0.0,-22.277189098966762,11.667012463616567,33.702547963022205,0.0,89.96145437204265,90.23495693631246,90.0,89.96145437204265,89.96145437204265,180.0,0.0,41.28369261783665,0.0,0.0,0.0,0.0
2018-07-10 18:00:00,0.35,0.0,0.34,0.0,0.36,0.0,0.36,0.0,7.69,3.0,1.0,0.0,0.4000000059604645,497512.1802429667,0.32143584137345366,0.0,0.0,0.0,-14.487552217564572,11.669260134811365,0.5785845419535064,0.0,89.97493257361555,90.23495693631246,90.0,89.97493257361555,89.97493257361555,180.0,0.0,39.24923296930585,0.0,0.0,0.0,0.0
2018-07-10 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43,3.87,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.418456414088157,11.669857164827981,0.0,0.0,89.97851267506796,90.23495693631246,90.0,89.97851267506796,89.97851267506796,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-10 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.9,3.78,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.868859878446708,11.6700157488956,0.0,0.0,89.97946362734005,90.23495693631246,90.0,89.97946362734005,89.97946362734005,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-10 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.98,3.61,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.72287516788443,11.670057872249204,0.0,0.0,89.97971622080307,90.23495693631246,90.0,89.97971622080307,89.97971622080307,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-10 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.27,3.11,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.684098475643411,11.67006906112174,0.0,0.0,89.9797833150826,90.23495693631246,90.0,89.9797833150826,89.9797833150826,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-10 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.94,3.61,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.673798548656459,11.670072033127953,0.0,0.0,89.9798011367724,90.23495693631246,90.0,89.9798011367724,89.9798011367724,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.41,4.64,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.671062665576464,11.670072822556996,0.0,0.0,89.97980587059814,90.23495693631246,90.0,89.97980587059814,89.97980587059814,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-11 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.49,5.28,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67033595593631,11.670073032246401,0.0,0.0,89.97980712800451,90.23495693631246,90.0,89.97980712800451,89.97980712800451,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.52,5.33,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670142926165795,11.670073087944434,0.0,0.0,89.97980746199879,90.23495693631246,90.0,89.97980746199879,89.97980746199879,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-11 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.33,5.51,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670091653282604,11.670073102739039,0.0,0.0,89.9798075507149,90.23495693631246,90.0,89.9798075507149,89.9798075507149,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-11 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.08,5.81,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670078034100744,11.670073106668804,0.0,0.0,89.9798075742798,90.23495693631246,90.0,89.9798075742798,89.9798075742798,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-11 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.69,6.22,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670074416547783,11.670073107712634,0.0,0.0,89.97980758053916,90.23495693631246,90.0,89.97980758053916,89.97980758053916,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-11 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5,6.85,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073455651574,11.670073107989896,0.0,0.0,89.97980758220177,90.23495693631246,90.0,89.97980758220177,89.97980758220177,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-11 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.31,6.93,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073200414032,11.670073108063546,0.0,0.0,89.9798075826434,90.23495693631246,90.0,89.9798075826434,89.9798075826434,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-11 08:00:00,252.66,233.1,18.35,1.2,115.8,96.62,19.18,757.31,2.45,6.78,0.0,0.0,117.55262865150821,497512.1802429667,15.428920769107151,0.0,0.0,0.0,-11.670073132623362,11.670073108083105,27.772058703494814,0.0,89.9798075827607,90.23495693631246,90.0,89.9798075827607,89.9798075827607,180.0,0.0,38.51337742222924,0.0,0.0,0.0,0.0
2018-07-11 09:00:00,539.26,509.95,25.76,3.56,342.72,315.8,26.92,974.44,5.05,6.22,0.0,0.0,343.6406002037909,497512.1802429667,21.61655970370781,0.0,0.0,0.0,-11.670073114612102,11.670073108088305,38.90980931479074,0.0,89.97980758279186,90.23495693631246,90.0,89.97980758279186,89.97980758279186,180.0,0.0,38.51337741752515,0.0,0.0,0.0,0.0
2018-07-11 10:00:00,768.74,734.63,28.51,5.6,539.74,509.94,29.8,1044.93,8.25,5.54,0.0,0.0,540.3243656140351,497512.1802429667,23.946969212394436,0.0,0.0,0.0,-11.670073109832096,11.670073108089683,43.104546629666,0.0,89.97980758280013,90.23495693631246,90.0,89.97980758280013,89.97980758280013,180.0,0.0,38.513377416276725,0.0,0.0,0.0,0.0
2018-07-11 11:00:00,935.63,898.7,29.81,7.12,685.92,654.76,31.16,1076.54,10.38,2.76,0.0,0.0,686.287892191375,497512.1802429667,595.8774643248344,0.052941177500199145,0.0,0.0,390.09554458390517,13.029924870179615,1072.5794867294915,474.42007302075984,89.6016234178121,90.67497194832572,90.0,90.32076693325622,90.67497194832572,180.0,0.0,162.0159976336381,0.6912843406079868,474.42007302075984,0.0,426.97806571868387
2018-07-11 12:00:00,1031.42,993.02,30.41,7.99,770.24,738.46,31.78,1091.81,10.88,5.17,0.0,0.0,770.5224847243929,497512.1802429667,693.6611201622336,0.052941177500199145,0.0,0.0,573.9154904649755,13.067431459220233,1248.590075596864,629.3085401556888,89.56925580289065,90.99303071299276,90.0,90.52318499265907,90.99303071299276,180.0,0.0,214.91091281930196,0.8167296251981345,629.3085401556888,0.0,566.3776861401199
2018-07-11 13:00:00,1048.31,1009.68,30.48,8.14,785.02,753.16,31.86,1094.95,11.17,5.03,0.0,0.0,785.4089254741697,497512.1802429667,710.8452176700484,0.052941177500199145,0.0,0.0,628.9297555838245,13.081167721230186,1279.5214525800923,657.5120871440513,89.60063659621368,91.08822043312296,90.0,90.5973177669429,91.08822043312296,180.0,0.0,224.54251582680638,0.837158919154243,657.5120871440513,0.0,591.7608784296461
2018-07-11 14:00:00,984.9,947.23,30.1,7.56,729.08,697.62,31.46,1086.43,12.5,5.06,0.0,0.0,729.3176277285143,497512.1802429667,645.4142193643041,0.052941177500199145,0.0,0.0,561.0414022061882,13.072320770602941,1161.7456500357023,564.1300730544624,89.69444269854031,90.97075502039489,90.0,90.54957195418288,90.97075502039489,180.0,0.0,192.6522543599379,0.7735039598747471,564.1300730544624,0.0,507.7170657490162
2018-07-11 15:00:00,845.59,810.19,29.11,6.29,606.66,576.24,30.42,1063.17,11.84,5.83,0.0,0.0,606.979240191658,497512.1802429667,503.68422027695067,0.052941177500199145,0.0,0.0,365.39068108531825,13.040284821726678,906.6316395612013,342.27888232640584,89.85783920508868,90.6322257799055,90.0,90.37667821021594,90.6322257799055,180.0,0.0,116.88935132096053,0.5639054182781091,342.27888232640584,0.0,308.05099409376527
2018-07-11 16:00:00,639.23,607.72,27.08,4.44,427.68,399.38,28.3,1012.57,11.01,6.39,0.0,0.0,428.2462981567102,497512.1802429667,22.74158482520561,0.0,0.0,0.0,-30.39395530568883,11.664670400452968,40.93485462967127,0.0,89.94741014729638,90.37667821021594,90.0,89.94741014729638,89.94741014729638,180.0,0.0,64.79562927513604,0.0,0.0,0.0,0.0
2018-07-11 17:00:00,375.85,351.3,22.39,2.16,208.62,185.22,23.4,884.32,10.7,5.05,0.0,0.0,209.6896304869783,497512.1802429667,18.803996133600553,0.0,0.0,0.0,-16.643540635493906,11.668638032249065,33.8471946481364,0.0,89.97120212418278,90.37667821021594,90.0,89.97120212418278,89.97120212418278,180.0,0.0,61.204362541783276,0.0,0.0,0.0,0.0
2018-07-11 18:00:00,0.58,0.0,0.57,0.01,0.6,0.0,0.6,0.0,8.5,2.2,1.0,0.0,0.6000000238418579,497512.1802429667,0.48215377403459847,0.0,0.0,0.0,-12.991133504926278,11.669691920950687,0.8678768344842129,0.0,89.97752178712491,90.37667821021594,90.0,89.97752178712491,89.97752178712491,180.0,0.0,60.250444529906915,0.0,0.0,0.0,0.0
2018-07-11 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.48,3.15,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.020975282975789,11.669971856552701,0.0,0.0,89.97920042610028,90.37667821021594,90.0,89.97920042610028,89.97920042610028,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.03,4.05,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.763280304856243,11.670046213494903,0.0,0.0,89.97964630886892,90.37667821021594,90.0,89.97964630886892,89.97964630886892,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.62,4.09,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.694830952732406,11.670065964304783,0.0,0.0,89.97976474496286,90.37667821021594,90.0,89.97976474496286,89.97976474496286,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.06,3.71,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.676649326377543,11.670071210546483,0.0,0.0,89.9797962041475,90.37667821021594,90.0,89.9797962041475,89.9797962041475,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.51,3.43,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.671819893715796,11.670072604061591,0.0,0.0,89.97980456038643,90.37667821021594,90.0,89.97980456038643,89.97980456038643,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.22,3.19,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670537092087947,11.670072974209303,0.0,0.0,89.97980677998397,90.37667821021594,90.0,89.97980677998397,89.97980677998397,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5,3.52,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670196352269256,11.67007307252853,0.0,0.0,89.97980736955702,90.37667821021594,90.0,89.97980736955702,89.97980736955702,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.71,3.9,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670105844406157,11.670073098644242,0.0,0.0,89.97980752616037,90.37667821021594,90.0,89.97980752616037,89.97980752616037,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.71,3.96,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670081803570842,11.670073105581137,0.0,0.0,89.97980756775759,90.37667821021594,90.0,89.97980756775759,89.97980756775759,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-12 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.54,3.77,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007541780301,11.670073107423725,0.0,0.0,89.97980757880671,90.37667821021594,90.0,89.97980757880671,89.97980757880671,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-12 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.88,4.02,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007372160717,11.670073107913158,0.0,0.0,89.9798075817416,90.37667821021594,90.0,89.9798075817416,89.9798075817416,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-12 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.62,5.18,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073271054637,11.670073108043162,0.0,0.0,89.97980758252118,90.37667821021594,90.0,89.97980758252118,89.97980758252118,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-12 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.53,4.98,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073151382011,11.670073108077695,0.0,0.0,89.97980758272824,90.37667821021594,90.0,89.97980758272824,89.97980758272824,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-12 08:00:00,254.61,235.1,18.29,1.22,117.24,98.12,19.12,763.88,3.79,5.08,0.0,0.0,118.84055080753609,497512.1802429667,15.348561503416128,0.0,0.0,0.0,-11.670073119597435,11.670073108086866,27.627412018380628,0.0,89.97980758278324,90.37667821021594,90.0,89.97980758278324,89.97980758278324,180.0,0.0,59.90541637414771,0.0,0.0,0.0,0.0
2018-07-12 09:00:00,542.64,513.41,25.64,3.59,345.68,318.88,26.8,980.95,6.15,5.19,0.0,0.0,346.593479024724,497512.1802429667,21.536200438016788,0.0,0.0,0.0,-11.6700731111544,11.670073108089301,38.76516262967656,0.0,89.97980758279785,90.37667821021594,90.0,89.97980758279785,89.97980758279785,180.0,0.0,59.90541637194259,0.0,0.0,0.0,0.0
2018-07-12 10:00:00,773.87,739.84,28.38,5.65,544.24,514.58,29.66,1051.82,7.51,5.72,0.0,0.0,544.8676895337578,497512.1802429667,23.86661147942892,0.0,0.0,0.0,-11.670073108904019,11.67007310808995,42.95990270345784,0.0,89.97980758280174,90.37667821021594,90.0,89.97980758280174,89.97980758280174,180.0,0.0,59.90541637135485,0.0,0.0,0.0,0.0
2018-07-12 11:00:00,942.36,905.5,29.68,7.18,691.8,660.78,31.02,1083.97,7.54,5.49,0.0,0.0,692.2089109887447,497512.1802429667,601.5619692617138,0.052941177500199145,0.0,0.0,383.8926720652753,13.028947078866445,1082.8115961018734,467.11280000823234,89.60742304352306,90.66423928293837,90.0,90.31548992393131,90.66423928293837,180.0,0.0,159.52054013841126,0.6748147742579805,467.11280000823234,0.0,420.4015200074091
2018-07-12 12:00:00,1038.6,1000.31,30.23,8.06,776.56,744.96,31.6,1098.92,7.66,5.58,0.0,0.0,776.9116616350894,497512.1802429667,699.987418964412,0.052941177500199145,0.0,0.0,566.3036477904155,13.066099544857526,1259.9774139816545,621.29574306348,89.57421373325394,90.9798601440085,90.0,90.51599682845949,90.9798601440085,180.0,0.0,212.1745165566739,0.7996993400200739,621.29574306348,0.0,559.166168757132
2018-07-12 13:00:00,1055.39,1016.87,30.31,8.21,791.38,759.7,31.68,1101.62,8.43,6.1,0.0,0.0,791.6933718212109,497512.1802429667,717.1458397970187,0.052941177500199145,0.0,0.0,622.871818166365,13.080032944015747,1290.8625729473129,651.6754812383832,89.60335969828772,91.0777385450874,90.0,90.5911935256435,91.0777385450874,180.0,0.0,222.5492959308185,0.8231412620510759,651.6754812383832,0.0,586.5079331145449
2018-07-12 14:00:00,991.66,954.14,29.89,7.63,735.06,703.82,31.24,1093.13,9.1,7.0,0.0,0.0,735.3380911351438,497512.1802429667,651.4177080368787,0.052941177500199145,0.0,0.0,551.9550995198647,13.070735233413084,1172.5519301596073,554.533509019009,89.7004325929098,90.95503323245751,90.0,90.54101502140676,90.95503323245751,180.0,0.0,189.37499653617283,0.7541204728874765,554.533509019009,0.0,499.0801581171081
2018-07-12 15:00:00,850.6,815.37,28.89,6.34,611.28,581.08,30.2,1068.63,8.37,7.49,0.0,0.0,611.6980501723868,497512.1802429667,508.346068997631,0.052941177500199145,0.0,0.0,354.16817869243096,13.038301683343436,915.0229676569926,330.6057098643884,89.86483109879325,90.61280778241645,90.0,90.3659754768208,90.61280778241645,180.0,0.0,112.90292496690302,0.5404720675032693,330.6057098643884,0.0,297.54513887794957
2018-07-12 16:00:00,642.52,611.18,26.87,4.47,430.92,402.84,28.08,1016.79,7.61,6.86,0.0,0.0,431.55095371905014,497512.1802429667,22.580867826549074,0.0,0.0,0.0,-29.32060009250588,11.664980113168873,40.64556401834894,0.0,89.94926734528171,90.3659754768208,90.0,89.94926734528171,89.94926734528171,180.0,0.0,62.89977741064917,0.0,0.0,0.0,0.0
2018-07-12 17:00:00,377.84,353.42,22.24,2.19,210.68,187.44,23.24,887.69,6.43,6.29,0.0,0.0,211.7239011339976,497512.1802429667,18.643279134944017,0.0,0.0,0.0,-16.35843430755514,11.668720298635872,33.557904036814065,0.0,89.97169543608116,90.3659754768208,90.0,89.97169543608116,89.97169543608116,180.0,0.0,59.51438170497645,0.0,0.0,0.0,0.0
2018-07-12 18:00:00,0.75,0.0,0.75,0.01,0.78,0.0,0.78,0.0,4.53,5.05,1.0,0.0,0.800000011920929,497512.1802429667,0.6428716827469073,0.0,0.0,0.0,-12.915403106232356,11.66971377267989,1.1571690839070128,0.0,89.97765282142014,90.3659754768208,90.0,89.97765282142014,89.97765282142014,180.0,0.0,58.6151474846436,0.0,0.0,0.0,0.0
2018-07-12 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.59,5.05,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.000859653392641,11.66997766084395,0.0,0.0,89.97923523163928,90.3659754768208,90.0,89.97923523163928,89.97923523163928,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-12 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0,5.26,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.757937159165907,11.670047755240025,0.0,0.0,89.97965555397184,90.3659754768208,90.0,89.97965555397184,89.97965555397184,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.53,4.78,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.693411697831108,11.670066373825588,0.0,0.0,89.97976720066188,90.3659754768208,90.0,89.97976720066188,89.97976720066188,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8,5.5,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67627234162059,11.670071319324054,0.0,0.0,89.9797968564342,90.3659754768208,90.0,89.9797968564342,89.9797968564342,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.73,4.96,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.671719758419426,11.670072632955264,0.0,0.0,89.97980473364787,90.3659754768208,90.0,89.97980473364787,89.97980473364787,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.06,4.58,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670510493990434,11.670072981884084,0.0,0.0,89.97980682600596,90.3659754768208,90.0,89.97980682600596,89.97980682600596,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6,4.5,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670189287239564,11.670073074567117,0.0,0.0,89.97980738178146,90.3659754768208,90.0,89.97980738178146,89.97980738178146,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.82,4.9,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670103967785622,11.670073099185734,0.0,0.0,89.97980752940744,90.3659754768208,90.0,89.97980752940744,89.97980752940744,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,5.36,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67008130509505,11.670073105724969,0.0,0.0,89.97980756862009,90.3659754768208,90.0,89.97980756862009,89.97980756862009,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-13 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.92,5.04,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670075285400127,11.67007310746193,0.0,0.0,89.9798075790358,90.3659754768208,90.0,89.9798075790358,89.9798075790358,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-13 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.79,5.11,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007368643881,11.670073107923306,0.0,0.0,89.97980758180245,90.3659754768208,90.0,89.97980758180245,89.97980758180245,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-13 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.23,5.76,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073261716379,11.670073108045857,0.0,0.0,89.97980758253733,90.3659754768208,90.0,89.97980758253733,89.97980758253733,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-13 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.11,5.86,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073148901665,11.670073108078409,0.0,0.0,89.97980758273253,90.3659754768208,90.0,89.97980758273253,89.97980758273253,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-13 08:00:00,18.83,2.24,16.4,0.19,18.08,0.94,17.14,7.28,1.31,6.06,0.0,1.0,18.058991082465926,497512.1802429667,13.741382320497696,0.0,0.0,0.0,-11.670073118932175,11.670073108087056,24.734489351721,0.0,89.97980758278439,90.3659754768208,90.0,89.97980758278439,89.97980758278439,180.0,0.0,58.28989822760615,0.0,0.0,0.0,0.0
2018-07-13 09:00:00,62.11,4.98,56.49,0.64,62.14,3.1,59.04,9.5,3.96,6.05,0.0,1.0,62.10717028836865,497512.1802429667,47.41178589609375,0.0,0.0,0.0,-11.670073110973712,11.670073108089355,85.34121866645893,0.0,89.97980758279816,90.3659754768208,90.0,89.97980758279816,89.97980758279816,180.0,0.0,58.2898982255276,0.0,0.0,0.0,0.0
2018-07-13 10:00:00,43.36,7.17,35.75,0.44,42.36,5.0,37.36,10.19,6.27,6.02,0.0,1.0,42.40912415175539,497512.1802429667,30.054251946755087,0.0,0.0,0.0,-11.670073108862955,11.670073108089964,54.09765607365982,0.0,89.97980758280181,90.3659754768208,90.0,89.97980758280181,89.97980758280181,180.0,0.0,58.28989822497632,0.0,0.0,0.0,0.0
2018-07-13 11:00:00,54.78,8.81,45.41,0.56,53.9,6.44,47.46,10.54,7.13,4.75,0.0,1.0,53.92062261104016,497512.1802429667,43.77525271540346,0.0,0.0,0.0,-11.670073108304464,11.670073108090124,78.79545863030951,0.0,89.97980758280278,90.3659754768208,90.0,89.97980758280278,89.97980758280278,180.0,0.0,58.28989822483046,0.0,0.0,0.0,0.0
2018-07-13 12:00:00,111.97,9.71,101.09,1.17,112.9,7.24,105.66,10.65,7.51,5.12,0.0,1.0,112.97530336680448,497512.1802429667,91.52978509509367,0.0,0.0,0.0,-11.670073108156629,11.670073108090167,164.75362099654532,0.0,89.97980758280303,90.3659754768208,90.0,89.97980758280303,89.97980758280303,180.0,0.0,58.28989822479185,0.0,0.0,0.0,0.0
2018-07-13 13:00:00,114.29,9.84,103.25,1.2,115.28,7.36,107.92,10.64,8.17,5.54,0.0,1.0,115.23237545417004,497512.1802429667,93.38616677254696,0.0,0.0,0.0,-11.670073108115563,11.670073108090177,168.09510817467336,0.0,89.9798075828031,90.3659754768208,90.0,89.9798075828031,89.9798075828031,180.0,0.0,58.28989822478112,0.0,0.0,0.0,0.0
2018-07-13 14:00:00,103.65,9.2,93.36,1.08,104.38,6.8,97.58,10.53,8.51,6.33,0.0,1.0,104.38375835855516,497512.1802429667,84.4708547504847,0.0,0.0,0.0,-11.670073108107351,11.670073108090179,152.04754577274304,0.0,89.97980758280312,90.3659754768208,90.0,89.97980758280312,89.97980758280312,180.0,0.0,58.28989822477898,0.0,0.0,0.0,0.0
