,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-07-13 15:00:00,221.58,7.84,211.39,2.35,226.54,5.6,220.94,10.26,8.49,6.33,0.0,1.0,226.52461289555427,497512.1802429667,182.2024785954224,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,327.9644770492364,0.0,89.97980758280313,90.3659754768208,90.0,89.97980758280313,89.97980758280313,180.0,0.0,58.28989822477683,0.0,0.0,0.0,0.0
2018-07-13 16:00:00,137.56,5.87,130.24,1.45,140.0,3.88,136.12,9.75,8.51,5.55,0.0,1.0,139.96674981611866,497512.1802429667,109.36854830232093,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,196.86339629468682,0.0,89.97980758280313,90.3659754768208,90.0,89.97980758280313,89.97980758280313,180.0,0.0,58.28989822477683,0.0,0.0,0.0,0.0
2018-07-13 17:00:00,56.39,3.34,52.47,0.59,56.62,1.78,54.84,8.36,7.7,4.98,0.0,1.0,56.598350918358314,497512.1802429667,44.036708998874836,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,79.26607996291129,0.0,89.97980758280313,90.3659754768208,90.0,89.97980758280313,89.97980758280313,180.0,0.0,58.28989822477683,0.0,0.0,0.0,0.0
2018-07-13 18:00:00,0.1,0.0,0.1,0.0,0.1,0.0,0.1,0.0,5.79,3.08,1.0,1.0,0.10000000149011612,497512.1802429667,0.08035896034336341,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.1446461354883766,0.0,89.97980758280313,90.3659754768208,90.0,89.97980758280313,89.97980758280313,180.0,0.0,58.28989822477683,0.0,0.0,0.0,0.0
2018-07-13 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.51,3.62,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.3659754768208,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.91,4.55,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.3659754768208,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49,5.13,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.3659754768208,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,6.39,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.3659754768208,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,5.72,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.3659754768208,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,5.28,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.3659754768208,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,5.0,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.3659754768208,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,5.4,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.3659754768208,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,6.06,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.3659754768208,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-14 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,5.67,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.3659754768208,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-14 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,5.65,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.3659754768208,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-14 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.04,6.04,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.3659754768208,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-14 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,6.29,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,0.0,0.0,89.97980758280313,90.3659754768208,90.0,89.97980758280313,89.97980758280313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-14 08:00:00,246.01,226.81,18.01,1.19,114.74,95.92,18.82,737.81,0.07,6.55,0.0,0.0,116.3649232657106,497512.1802429667,15.107483706343059,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,27.193471963038053,0.0,89.97980758280313,90.3659754768208,90.0,89.97980758280313,89.97980758280313,180.0,0.0,58.28989822477683,0.0,0.0,0.0,0.0
2018-07-14 09:00:00,531.74,502.93,25.28,3.53,340.66,314.24,26.42,960.34,2.87,6.48,0.0,0.0,341.5708224102929,497512.1802429667,21.214764907978203,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,38.18657864812584,0.0,89.97980758280313,90.3659754768208,90.0,89.97980758280313,89.97980758280313,180.0,0.0,58.28989822477683,0.0,0.0,0.0,0.0
2018-07-14 10:00:00,762.67,729.13,27.96,5.59,538.54,509.32,29.22,1035.27,5.64,6.17,0.0,0.0,539.0519449347402,497512.1802429667,23.46481668369931,0.0,0.0,0.0,-11.670073108099139,11.670073108090183,42.23667203679294,0.0,89.97980758280313,90.3659754768208,90.0,89.97980758280313,89.97980758280313,180.0,0.0,58.28989822477683,0.0,0.0,0.0,0.0
2018-07-14 11:00:00,932.31,895.91,29.28,7.12,686.72,656.12,30.6,1070.75,6.92,4.37,0.0,0.0,687.0316414053767,497512.1802429667,598.1678195648948,0.052941177500199145,0.0,0.0,376.65677584786056,13.02780644661208,1076.7021263574152,458.58857691777354,89.61418853638418,90.65171920411265,90.0,90.30933408376225,90.65171920411265,180.0,0.0,156.60949023434821,0.6674926586782741,458.58857691777354,0.0,412.7297192259962
2018-07-14 12:00:00,1028.74,990.9,29.83,8.01,771.6,740.42,31.18,1086.48,7.44,4.89,0.0,0.0,771.882090031447,497512.1802429667,696.5905019582091,0.052941177500199145,0.0,0.0,559.4950052397019,13.064872256637914,1253.8629630800685,614.3880832789407,89.57806110890272,90.96807933084179,90.0,90.5093733176019,90.96807933084179,180.0,0.0,209.81552827824783,0.7959610557279676,614.3880832789407,0.0,552.9492749510466
2018-07-14 13:00:00,1046.41,1008.32,29.93,8.17,787.08,755.8,31.28,1089.99,8.03,5.26,0.0,0.0,787.3654761569302,497512.1802429667,714.4309249082245,0.052941177500199145,0.0,0.0,616.4241555724481,13.0788508588201,1285.9757259153707,645.27764748787,89.60667821544655,91.06658232594164,90.0,90.58481396947826,91.06658232594164,180.0,0.0,220.36441490084198,0.8195401843593907,645.27764748787,0.0,580.749882739083
2018-07-14 14:00:00,984.02,946.89,29.55,7.59,731.84,700.96,30.88,1082.19,8.22,6.0,0.0,0.0,732.2091247530682,497512.1802429667,649.961876861472,0.052941177500199145,0.0,0.0,544.8412825413076,13.06945424204389,1169.9314339194082,547.3067969287476,89.704473771122,90.94272438409276,90.0,90.5341016818124,90.94272438409276,180.0,0.0,186.90705085786405,0.7474733357267606,547.3067969287476,0.0,492.5761172358729
2018-07-14 15:00:00,843.89,808.97,28.61,6.32,608.94,579.04,29.9,1057.2,8.55,5.75,0.0,0.0,609.2908103770849,497512.1802429667,507.85630972999377,0.052941177500199145,0.0,0.0,352.9192555062591,13.037931851787969,914.1414009333733,330.3846469099676,89.86317026261958,90.61064680383573,90.0,90.3639795452344,90.61064680383573,180.0,0.0,112.82743124912797,0.5422445920454559,330.3846469099676,0.0,297.34618221897085
2018-07-14 16:00:00,637.12,605.98,26.67,4.46,429.78,401.9,27.88,1004.68,8.95,4.89,0.0,0.0,430.3060237572732,497512.1802429667,22.420149295167025,0.0,0.0,0.0,-29.57556208715298,11.664906544819043,40.35627064812056,0.0,89.9488261913217,90.3639795452344,90.0,89.9488261913217,89.9488261913217,180.0,0.0,62.66509236560035,0.0,0.0,0.0,0.0
2018-07-14 17:00:00,374.2,349.83,22.18,2.19,211.04,187.86,23.18,874.84,8.33,4.33,0.0,0.0,212.01588265969414,497512.1802429667,18.643279134944017,0.0,0.0,0.0,-16.426157720235786,11.66870075729316,33.557904036814065,0.0,89.97157825606094,90.3639795452344,90.0,89.97157825606094,89.97157825606094,180.0,0.0,59.23079459357223,0.0,0.0,0.0,0.0
2018-07-14 18:00:00,1.22,0.0,1.21,0.01,1.26,0.0,1.26,0.0,6.43,2.09,1.0,0.0,1.2999999523162842,497512.1802429667,1.0446664305788431,0.0,0.0,0.0,-12.933391907396038,11.669708582077192,1.880399664356105,0.0,89.9776216958758,90.3639795452344,90.0,89.9776216958758,89.9776216958758,180.0,0.0,58.318570928184734,0.0,0.0,0.0,0.0
2018-07-14 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.97,2.91,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.005637867517077,11.669976282107765,0.0,0.0,89.97922696402243,90.3639795452344,90.0,89.97922696402243,89.97922696402243,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.37,4.19,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.75920635603404,11.670047389017917,0.0,0.0,89.97965335791424,90.3639795452344,90.0,89.97965335791424,89.97965335791424,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,5.31,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.69374882393234,11.670066276549086,0.0,0.0,89.97976661734155,90.3639795452344,90.0,89.97976661734155,89.97976661734155,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4,6.84,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67636188959769,11.670071293485313,0.0,0.0,89.97979670149172,90.3639795452344,90.0,89.97979670149172,89.97979670149172,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,6.1,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.671743544288233,11.670072626091939,0.0,0.0,89.97980469249181,90.3639795452344,90.0,89.97980469249181,89.97980469249181,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,5.62,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670516812033298,11.670072980061038,0.0,0.0,89.97980681507401,90.3639795452344,90.0,89.97980681507401,89.97980681507401,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,5.24,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67019096544878,11.670073074082875,0.0,0.0,89.9798073788777,90.3639795452344,90.0,89.9798073788777,89.9798073788777,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,5.65,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670104413549936,11.67007309905711,0.0,0.0,89.97980752863614,90.3639795452344,90.0,89.97980752863614,89.97980752863614,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,6.4,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670081423502864,11.670073105690804,0.0,0.0,89.97980756841521,90.3639795452344,90.0,89.97980756841521,89.97980756841521,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,5.99,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670075316847967,11.670073107452856,0.0,0.0,89.9798075789814,90.3639795452344,90.0,89.9798075789814,89.9798075789814,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-15 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,5.92,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073694791501,11.670073107920896,0.0,0.0,89.979807581788,90.3639795452344,90.0,89.979807581788,89.979807581788,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-15 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,6.19,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073263933906,11.670073108045218,0.0,0.0,89.9798075825335,90.3639795452344,90.0,89.9798075825335,89.9798075825335,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-15 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,6.51,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073149493005,11.670073108078238,0.0,0.0,89.97980758273151,90.3639795452344,90.0,89.97980758273151,89.97980758273151,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-15 08:00:00,262.26,242.6,18.39,1.27,122.64,103.42,19.22,789.19,-0.55,6.79,0.0,0.0,124.30602657120657,497512.1802429667,15.428920769107151,0.0,0.0,0.0,-11.670073119096438,11.67007310808701,27.772058703494814,0.0,89.9798075827841,90.3639795452344,90.0,89.9798075827841,89.9798075827841,180.0,0.0,57.98862344319186,0.0,0.0,0.0,0.0
2018-07-15 09:00:00,553.35,523.98,25.68,3.69,355.38,328.54,26.84,1000.01,2.33,6.69,0.0,0.0,356.2114980629303,497512.1802429667,21.536200438016788,0.0,0.0,0.0,-11.670073111014778,11.67007310808934,38.76516262967656,0.0,89.97980758279809,90.3639795452344,90.0,89.97980758279809,89.97980758279809,180.0,0.0,57.98862344108113,0.0,0.0,0.0,0.0
2018-07-15 10:00:00,787.79,753.63,28.38,5.78,557.24,527.58,29.66,1069.42,5.33,6.24,0.0,0.0,557.9067569070477,497512.1802429667,23.86661147942892,0.0,0.0,0.0,-11.670073108871167,11.67007310808996,42.95990270345784,0.0,89.9798075828018,90.3639795452344,90.0,89.9798075828018,89.9798075828018,180.0,0.0,57.98862344052127,0.0,0.0,0.0,0.0
2018-07-15 11:00:00,958.54,921.53,29.68,7.34,707.14,676.12,31.02,1100.41,6.82,4.19,0.0,0.0,707.4890856099966,497512.1802429667,616.6181739210659,0.052941177500199145,0.0,0.0,400.2183084212835,13.031520574511184,1109.9127657759439,486.34516075617285,89.59215873169613,90.69248709743373,90.0,90.32937873674032,90.69248709743373,180.0,0.0,166.08845387272493,0.6874242594666269,486.34516075617285,0.0,437.71064468055556
2018-07-15 12:00:00,1054.23,1015.74,30.27,8.22,791.88,760.24,31.64,1112.64,7.4,4.77,0.0,0.0,792.1390313194113,497512.1802429667,715.5202723557752,0.052941177500199145,0.0,0.0,587.3305802748542,13.069761599402437,1287.9365514140961,643.5547598506599,89.56023631134006,91.0162424861895,90.0,90.53576044848919,91.0162424861895,180.0,0.0,219.7760431703286,0.8124265241402575,643.5547598506599,0.0,579.199283865594
2018-07-15 13:00:00,1069.65,1030.91,30.39,8.36,805.84,774.08,31.76,1113.13,7.97,5.13,0.0,0.0,806.0858154211201,497512.1802429667,732.0771316892519,0.052941177500199145,0.0,0.0,643.5418567430452,13.08378571484902,1317.7388996298896,672.4516445447074,89.59211962430417,91.11350336322946,90.0,90.61144672938411,91.11350336322946,180.0,0.0,229.64442325888814,0.8342184314376023,672.4516445447074,0.0,605.2064800902367
2018-07-15 14:00:00,1003.99,966.21,30.02,7.76,748.04,716.66,31.38,1102.81,8.07,5.83,0.0,0.0,748.2953820631038,497512.1802429667,664.947160883052,0.052941177500199145,0.0,0.0,568.0464443244077,13.073778489100452,1196.9049464394254,569.8272199725482,89.69367386460335,90.98287565851108,90.0,90.55743906652152,90.98287565851108,180.0,0.0,194.59784855818228,0.761500382912285,569.8272199725482,0.0,512.8444979752934
2018-07-15 15:00:00,863.54,827.98,29.09,6.48,624.4,594.0,30.4,1080.49,8.57,5.46,0.0,0.0,624.7354290903194,497512.1802429667,521.5316371910786,0.052941177500199145,0.0,0.0,374.8331398007998,13.041970104633824,938.7569915325039,351.9798293178654,89.85222939750368,90.6485638151501,90.0,90.38577345732678,90.6485638151501,180.0,0.0,120.20225626362912,0.5634062243442558,351.9798293178654,0.0,316.7818463860788
2018-07-15 16:00:00,655.05,623.34,27.11,4.6,443.06,414.72,28.34,1031.78,9.18,4.56,0.0,0.0,443.5514653141056,497512.1802429667,22.74158482520561,0.0,0.0,0.0,-31.255140625530633,11.664421908582774,40.93485462967127,0.0,89.945920061236,90.38577345732678,90.0,89.945920061236,89.945920061236,180.0,0.0,66.39342650992536,0.0,0.0,0.0,0.0
2018-07-15 17:00:00,389.32,364.43,22.6,2.29,220.5,196.88,23.62,909.63,8.65,4.0,0.0,0.0,221.54534951805022,497512.1802429667,18.9647146649826,0.0,0.0,0.0,-16.872290057121738,11.668572027441185,34.13648801836479,0.0,89.97080632514088,90.38577345732678,90.0,89.97080632514088,89.97080632514088,180.0,0.0,62.63698323050399,0.0,0.0,0.0,0.0
2018-07-15 18:00:00,1.55,0.0,1.53,0.02,1.6,0.0,1.6,0.0,6.74,1.6,1.0,0.0,1.600000023841858,497512.1802429667,1.2857433654938146,0.0,0.0,0.0,-13.051894292054364,11.66967438864808,2.3143381678140256,0.0,89.97741665435055,90.38577345732678,90.0,89.97741665435055,89.97741665435055,180.0,0.0,61.63919076035634,0.0,0.0,0.0,0.0
2018-07-15 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2,2.55,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.037114660408688,11.669967199594451,0.0,0.0,89.97917250056464,90.38577345732678,90.0,89.97917250056464,89.97917250056464,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.59,4.02,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.767567272087495,11.67004497650621,0.0,0.0,89.97963889124351,90.38577345732678,90.0,89.97963889124351,89.97963889124351,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,5.48,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.695969663819747,11.670065635733868,0.0,0.0,89.97976277468135,90.38577345732678,90.0,89.97976277468135,89.97976277468135,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.46,7.28,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67695179263817,11.67007112327095,0.0,0.0,89.97979568079818,90.38577345732678,90.0,89.97979568079818,89.97979568079818,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.05,6.48,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.671900235286174,11.670072580879324,0.0,0.0,89.97980442137354,90.38577345732678,90.0,89.97980442137354,89.97980442137354,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.11,5.97,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670558432540131,11.670072968051592,0.0,0.0,89.97980674305916,90.38577345732678,90.0,89.97980674305916,89.97980674305916,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3,5.48,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670202020748714,11.67007307089291,0.0,0.0,89.979807359749,90.38577345732678,90.0,89.979807359749,89.979807359749,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.08,5.9,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670107350083438,11.670073098209784,0.0,0.0,89.97980752355514,90.38577345732678,90.0,89.97980752355514,89.97980752355514,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.71,6.75,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67008220350623,11.670073105465736,0.0,0.0,89.97980756706559,90.38577345732678,90.0,89.97980756706559,89.97980756706559,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.69,6.3,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670075524030844,11.670073107393074,0.0,0.0,89.97980757862291,90.38577345732678,90.0,89.97980757862291,89.97980757862291,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-16 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,6.19,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073749819062,11.670073107905017,0.0,0.0,89.97980758169278,90.38577345732678,90.0,89.97980758169278,89.97980758169278,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-16 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,6.33,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073278553168,11.670073108041,0.0,0.0,89.9798075825082,90.38577345732678,90.0,89.9798075825082,89.9798075825082,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-16 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.31,6.73,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073153377787,11.670073108077117,0.0,0.0,89.97980758272479,90.38577345732678,90.0,89.97980758272479,89.97980758272479,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-16 08:00:00,255.76,235.98,18.52,1.25,120.76,101.4,19.36,767.7,-1.17,7.04,0.0,0.0,122.42759089543019,497512.1802429667,15.589637767763689,0.0,0.0,0.0,-11.670073120131285,11.670073108086711,28.06134931481715,0.0,89.97980758278231,90.38577345732678,90.0,89.97980758278231,89.97980758278231,180.0,0.0,61.27829339651709,0.0,0.0,0.0,0.0
2018-07-16 09:00:00,542.91,513.49,25.79,3.63,350.04,323.08,26.96,979.46,1.78,6.9,0.0,0.0,350.9257004404118,497512.1802429667,21.696918969398833,0.0,0.0,0.0,-11.670073111294021,11.67007310808926,39.05445599990494,0.0,89.9798075827976,90.38577345732678,90.0,89.9798075827976,89.9798075827976,180.0,0.0,61.27829339420902,0.0,0.0,0.0,0.0
2018-07-16 10:00:00,774.06,739.88,28.49,5.7,549.04,519.26,29.78,1049.0,5.02,6.31,0.0,0.0,549.5498808490926,497512.1802429667,23.946969212394436,0.0,0.0,0.0,-11.670073108945084,11.67007310808994,43.104546629666,0.0,89.97980758280167,90.38577345732678,90.0,89.97980758280167,89.97980758280167,180.0,0.0,61.27829339359554,0.0,0.0,0.0,0.0
2018-07-16 11:00:00,942.62,905.58,29.81,7.23,696.9,665.74,31.16,1080.38,6.71,4.0,0.0,0.0,697.2962223006122,497512.1802429667,608.3074555942909,0.052941177500199145,0.0,0.0,388.9247870040077,13.029740317524725,1094.9534720772203,473.0408660092464,89.60271806480743,90.67294621761515,90.0,90.3197709271886,90.67294621761515,180.0,0.0,161.54499395436454,0.6783929854782911,473.0408660092464,0.0,425.73677940832175
2018-07-16 12:00:00,1038.9,1000.4,30.39,8.11,781.84,750.08,31.76,1094.71,7.37,4.66,0.0,0.0,782.2169507724686,497512.1802429667,707.1144989773843,0.052941177500199145,0.0,0.0,574.8580068783609,13.06755511504225,1272.8061586143374,630.5989888276705,89.56796704698712,90.99466152408175,90.0,90.52385234664052,90.99466152408175,180.0,0.0,215.35160523700583,0.8061689128635352,630.5989888276705,0.0,567.5390899449035
2018-07-16 13:00:00,1055.65,1016.9,30.48,8.27,796.76,764.9,31.86,1096.76,7.9,4.99,0.0,0.0,797.0873120101743,497512.1802429667,724.4992717770688,0.052941177500199145,0.0,0.0,631.3385591394193,13.081564129358538,1304.0987511400876,660.2290839585306,89.5986574336324,91.09238832186618,90.0,90.59945712874904,91.09238832186618,180.0,0.0,225.47037907395514,0.8283020868736438,660.2290839585306,0.0,594.2061755626776
2018-07-16 14:00:00,991.96,954.16,30.12,7.68,740.52,709.04,31.48,1087.76,7.92,5.66,0.0,0.0,740.9144968770341,497512.1802429667,659.0504574901045,0.052941177500199145,0.0,0.0,557.5566635156631,13.071824975316751,1186.2908798279786,559.6380005150069,89.69857620740305,90.96472546969633,90.0,90.54689621313955,90.96472546969633,180.0,0.0,191.1181969806027,0.7553341213782285,559.6380005150069,0.0,503.67420046350617
2018-07-16 15:00:00,852.28,816.69,29.18,6.41,617.76,587.26,30.5,1064.28,8.6,5.16,0.0,0.0,618.1185680791763,497512.1802429667,516.7917530482711,0.052941177500199145,0.0,0.0,367.01821972904065,13.040474437750547,930.225199670212,344.6800868788118,89.85522270270134,90.6350418667452,90.0,90.37770154261072,90.6350418667452,180.0,0.0,117.70937048373115,0.5576277832098079,344.6800868788118,0.0,310.2120781909306
2018-07-16 16:00:00,645.51,613.76,27.21,4.55,438.1,409.66,28.44,1014.35,9.4,4.23,0.0,0.0,438.60370870569557,497512.1802429667,22.821944090896633,0.0,0.0,0.0,-30.7956256680199,11.664554499940921,41.07950131478546,0.0,89.94671514774868,90.37770154261072,90.0,89.94671514774868,89.94671514774868,180.0,0.0,65.05500193556551,0.0,0.0,0.0,0.0
2018-07-16 17:00:00,382.21,357.22,22.73,2.26,218.0,194.24,23.76,889.73,8.96,3.67,0.0,0.0,219.02087881370244,497512.1802429667,19.125431663639137,0.0,0.0,0.0,-16.75023295938371,11.668607246569739,34.425778629687116,0.0,89.97101751729166,90.37770154261072,90.0,89.97101751729166,89.97101751729166,180.0,0.0,61.386694266216836,0.0,0.0,0.0,0.0
2018-07-16 18:00:00,1.88,0.0,1.86,0.02,1.94,0.0,1.94,0.0,7.06,1.11,1.0,0.0,1.899999976158142,497512.1802429667,1.5268202046134416,0.0,0.0,0.0,-13.019473290588799,11.66968374360932,2.7482764988403177,0.0,89.97747275154732,90.37770154261072,90.0,89.97747275154732,89.97747275154732,180.0,0.0,60.41231251773627,0.0,0.0,0.0,0.0
2018-07-16 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.42,2.19,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.028502942158054,11.669969684474212,0.0,0.0,89.97918740119175,90.37770154261072,90.0,89.97918740119175,89.97918740119175,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82,3.84,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.765279813715104,11.670045636543945,0.0,0.0,89.97964284917191,90.37770154261072,90.0,89.97964284917191,89.97964284917191,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39,5.97,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.695362065475956,11.670065811054146,0.0,0.0,89.9797638259926,90.37770154261072,90.0,89.9797638259926,89.9797638259926,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.07,5.91,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.676790401391248,11.670071169839805,0.0,0.0,89.97979596004916,90.37770154261072,90.0,89.97979596004916,89.97979596004916,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9,5.99,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.671857366286101,11.670072593249017,0.0,0.0,89.97980449554863,90.37770154261072,90.0,89.97980449554863,89.97980449554863,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.99,5.35,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670547045612903,11.67007297133725,0.0,0.0,89.97980676276165,90.37770154261072,90.0,89.97980676276165,89.97980676276165,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.99,5.13,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670198996138263,11.670073071765652,0.0,0.0,89.9798073649824,90.37770154261072,90.0,89.9798073649824,89.9798073649824,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.01,5.81,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670106546681039,11.670073098441602,0.0,0.0,89.97980752494524,90.37770154261072,90.0,89.97980752494524,89.97980752494524,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.41,6.3,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67008199010606,11.670073105527313,0.0,0.0,89.97980756743483,90.37770154261072,90.0,89.97980756743483,89.97980756743483,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.35,6.41,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670075467352454,11.670073107409427,0.0,0.0,89.97980757872098,90.37770154261072,90.0,89.97980757872098,89.97980757872098,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-17 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.97,6.89,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073734764507,11.670073107909362,0.0,0.0,89.97980758171883,90.37770154261072,90.0,89.97980758171883,89.97980758171883,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-17 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.73,6.81,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073274553406,11.670073108042153,0.0,0.0,89.97980758251512,90.37770154261072,90.0,89.97980758251512,89.97980758251512,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-17 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.71,6.77,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073152310087,11.670073108077426,0.0,0.0,89.97980758272664,90.37770154261072,90.0,89.97980758272664,89.97980758272664,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-17 08:00:00,258.67,238.7,18.7,1.28,122.94,103.4,19.54,776.73,2.45,6.85,0.0,0.0,124.56547343550534,497512.1802429667,15.669997033454713,0.0,0.0,0.0,-11.670073119843826,11.670073108086795,28.20599599993134,0.0,89.97980758278281,90.37770154261072,90.0,89.97980758278281,89.97980758278281,180.0,0.0,60.05988271402415,0.0,0.0,0.0,0.0
2018-07-17 09:00:00,547.74,518.15,25.91,3.68,354.26,327.18,27.08,987.94,5.11,6.77,0.0,0.0,355.1525972742565,497512.1802429667,21.777278235089856,0.0,0.0,0.0,-11.670073111220104,11.670073108089284,39.19910268501912,0.0,89.97980758279773,90.37770154261072,90.0,89.97980758279773,89.97980758279773,180.0,0.0,60.059882711771856,0.0,0.0,0.0,0.0
2018-07-17 10:00:00,781.73,747.34,28.63,5.76,555.66,525.74,29.92,1058.85,7.95,5.94,0.0,0.0,556.2717612481397,497512.1802429667,24.027328478085458,0.0,0.0,0.0,-11.670073108928657,11.670073108089943,43.24919331478018,0.0,89.9798075828017,90.37770154261072,90.0,89.9798075828017,89.9798075828017,180.0,0.0,60.05988271117338,0.0,0.0,0.0,0.0
2018-07-17 11:00:00,953.15,915.88,29.95,7.32,705.94,674.64,31.3,1091.66,11.1,3.07,0.0,0.0,706.3675227514086,497512.1802429667,616.8933903407647,0.052941177500199145,0.0,0.0,420.75218417015117,13.034757436992793,1110.4081553549313,510.5350237020508,89.57295975680705,90.72801631665533,90.0,90.34684765190539,90.72801631665533,180.0,0.0,174.34937072820927,0.7227611792136754,510.5350237020508,0.0,459.4815213318457
2018-07-17 12:00:00,1051.13,1012.41,30.5,8.22,792.38,760.5,31.88,1106.64,11.23,4.76,0.0,0.0,792.6902741791857,497512.1802429667,717.2628409860098,0.052941177500199145,0.0,0.0,610.2013776890075,13.073803878689219,1291.0731750975,667.3385002222163,89.54599967918074,91.05581521883083,90.0,90.5575760907463,91.05581521883083,180.0,0.0,227.89826784607214,0.8418653816753731,667.3385002222163,0.0,600.6046501999947
2018-07-17 13:00:00,1069.1,1030.12,30.6,8.39,808.26,776.28,31.98,1109.7,10.66,5.26,0.0,0.0,808.5247549484683,497512.1802429667,735.6045816375423,0.052941177500199145,0.0,0.0,664.2202116194564,13.087591133913358,1324.0883098383931,692.8665116630194,89.58171135194421,91.14928257084381,90.0,90.63198406860694,91.14928257084381,180.0,0.0,236.61616676390096,0.8569515125200831,692.8665116630194,0.0,623.5798604967175
2018-07-17 14:00:00,1005.81,967.77,30.23,7.8,752.26,720.66,31.6,1101.79,11.38,5.04,0.0,0.0,752.5031741928252,497512.1802429667,670.1172290694967,0.052941177500199145,0.0,0.0,593.4652093737471,13.078299183412712,1206.211069617043,596.0576830108598,89.67831034171256,91.02685707180224,90.0,90.58183665087265,91.02685707180224,180.0,0.0,203.55563698075892,0.7920998920040742,596.0576830108598,0.0,536.4519147097739
2018-07-17 15:00:00,865.51,829.73,29.26,6.52,628.62,598.04,30.58,1079.83,12.23,4.23,0.0,0.0,629.0474181010558,497512.1802429667,526.7667318685327,0.052941177500199145,0.0,0.0,402.36002550043133,13.046919688286696,948.1801623994978,379.9956597326422,89.83647420720499,90.69619285354847,90.0,90.41248570025512,90.69619285354847,180.0,0.0,129.76975345084654,0.6040811054908365,379.9956597326422,0.0,341.99609375937797
2018-07-17 16:00:00,657.04,625.1,27.31,4.64,447.18,418.64,28.54,1031.29,11.29,5.74,0.0,0.0,447.6403147816926,497512.1802429667,22.90230335658766,0.0,0.0,0.0,-33.673786611330925,11.663724017141176,41.22414799989966,0.0,89.94173514239749,90.41248570025512,90.0,89.94173514239749,89.94173514239749,180.0,0.0,71.05718142773188,0.0,0.0,0.0,0.0
2018-07-17 17:00:00,76.81,3.66,72.35,0.81,77.62,2.0,75.62,9.09,10.78,4.89,0.0,1.0,77.6133489957218,497512.1802429667,60.751371888136326,0.0,0.0,0.0,-17.51473467110381,11.668386652400592,109.35247459260898,0.0,89.96969472030763,90.41248570025512,90.0,89.96969472030763,89.96969472030763,180.0,0.0,66.83683847318486,0.0,0.0,0.0,0.0
2018-07-17 18:00:00,2.24,0.0,2.22,0.02,2.32,0.0,2.32,0.0,8.36,1.37,1.0,0.0,2.299999952316284,497512.1802429667,1.8482560220380593,0.0,0.0,0.0,-13.222541457637222,11.669625149033399,3.3268609976859174,0.0,89.97712138809737,90.41248570025512,90.0,89.97712138809737,89.97712138809737,180.0,0.0,65.71582422958849,0.0,0.0,0.0,0.0
2018-07-17 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.01,2.47,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.082442233380624,11.669954120489267,0.0,0.0,89.97909407147037,90.41248570025512,90.0,89.97909407147037,89.97909407147037,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-17 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.29,3.72,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.779607254508232,11.670041502413374,0.0,0.0,89.97961805878207,90.41248570025512,90.0,89.97961805878207,89.97961805878207,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.24,3.96,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.699167743199126,11.670064712939775,0.0,0.0,89.97975724112963,90.41248570025512,90.0,89.97975724112963,89.97975724112963,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.28,4.62,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.677801271593438,11.670070878156908,0.0,0.0,89.97979421096733,90.41248570025512,90.0,89.97979421096733,89.97979421096733,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.55,5.28,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.672125875243824,11.670072515771741,0.0,0.0,89.97980403095472,90.41248570025512,90.0,89.97980403095472,89.97980403095472,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.18,4.95,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670618367393917,11.670072950757609,0.0,0.0,89.97980663935547,90.41248570025512,90.0,89.97980663935547,89.97980663935547,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-18 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.65,5.19,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670217940747907,11.670073066299253,0.0,0.0,89.97980733220305,90.41248570025512,90.0,89.97980733220305,89.97980733220305,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-18 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.62,4.72,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670111578779068,11.67007309698961,0.0,0.0,89.97980751623834,90.41248570025512,90.0,89.97980751623834,89.97980751623834,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-18 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.17,4.33,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670083326741958,11.67007310514163,0.0,0.0,89.97980756512209,90.41248570025512,90.0,89.97980756512209,89.97980756512209,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-18 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.64,4.96,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670075822386996,11.670073107306985,0.0,0.0,89.97980757810667,90.41248570025512,90.0,89.97980757810667,89.97980757810667,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-18 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.62,5.08,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073829075177,11.670073107882148,0.0,0.0,89.97980758155565,90.41248570025512,90.0,89.97980758155565,89.97980758155565,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-18 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.92,5.86,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073299603265,11.670073108034924,0.0,0.0,89.97980758247178,90.41248570025512,90.0,89.97980758247178,89.97980758247178,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-18 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.83,5.94,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073158962674,11.670073108075506,0.0,0.0,89.97980758271513,90.41248570025512,90.0,89.97980758271513,89.97980758271513,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-18 08:00:00,260.04,239.99,18.75,1.29,124.48,104.88,19.6,780.75,3.18,6.18,0.0,0.0,126.13454418872878,497512.1802429667,15.750356299145736,0.0,0.0,0.0,-11.670073121609637,11.670073108086285,28.35064268504553,0.0,89.97980758277976,90.41248570025512,90.0,89.97980758277976,89.97980758277976,180.0,0.0,65.31035806558658,0.0,0.0,0.0,0.0
2018-07-18 09:00:00,548.65,519.03,25.93,3.69,356.04,328.94,27.1,988.83,5.39,6.11,0.0,0.0,356.8921522525919,497512.1802429667,21.777278235089856,0.0,0.0,0.0,-11.670073111688248,11.670073108089147,39.19910268501912,0.0,89.97980758279692,90.41248570025512,90.0,89.97980758279692,89.97980758279692,180.0,0.0,65.31035806299536,0.0,0.0,0.0,0.0
2018-07-18 10:00:00,781.87,747.46,28.63,5.78,557.14,527.22,29.92,1057.96,8.56,4.47,0.0,0.0,557.6309901479294,497512.1802429667,24.027328478085458,0.0,0.0,0.0,-11.670073109051854,11.670073108089909,43.24919331478018,0.0,89.97980758280148,90.41248570025512,90.0,89.97980758280148,89.97980758280148,180.0,0.0,65.3103580623068,0.0,0.0,0.0,0.0
2018-07-18 11:00:00,952.42,915.16,29.93,7.33,706.8,675.52,31.28,1089.7,9.85,5.51,0.0,0.0,707.2245482299254,497512.1802429667,618.3218209234993,0.052941177500199145,0.0,0.0,416.51310257240766,13.034089208337466,1112.979330525978,505.54118794892776,89.57692325703181,90.72068154648206,90.0,90.34324131096348,90.72068154648206,180.0,0.0,172.64395957979562,0.7148241519814602,505.54118794892776,0.0,454.987069154035
2018-07-18 12:00:00,1050.6,1011.85,30.52,8.23,793.48,761.58,31.9,1104.75,9.6,6.15,0.0,0.0,793.7508655659506,497512.1802429667,718.895536010215,0.052941177500199145,0.0,0.0,604.2485490628228,13.072775280024592,1294.0120262806574,660.9779708945185,89.5500899952539,91.04551519774202,90.0,90.55202488092094,91.04551519774202,180.0,0.0,225.7261263977903,0.8327272442383242,660.9779708945185,0.0,594.8801738050666
2018-07-18 13:00:00,1069.01,1030.0,30.62,8.4,809.62,777.62,32.0,1108.26,9.77,6.11,0.0,0.0,809.9553690871023,497512.1802429667,737.6012990810888,0.052941177500199145,0.0,0.0,661.7267217294963,13.087059192411669,1327.682401407487,690.9329599251686,89.58177148392372,91.144968151588,90.0,90.62911325125879,91.144968151588,180.0,0.0,235.95585255799253,0.8530506572280847,690.9329599251686,0.0,621.8396639326518
2018-07-18 14:00:00,1006.08,968.0,30.25,7.82,753.88,722.26,31.62,1100.69,10.96,5.16,0.0,0.0,754.2044608146849,497512.1802429667,672.3787925553271,0.052941177500199145,0.0,0.0,594.0930261665485,13.078326327640552,1210.2818840848909,597.3164467343078,89.67654875482378,91.02794336650545,90.0,90.58198314465051,91.02794336650545,180.0,0.0,203.98550888550537,0.7919821186009585,597.3164467343078,0.0,537.584802060877
2018-07-18 15:00:00,865.79,829.96,29.3,6.54,630.3,599.68,30.62,1078.55,10.95,4.83,0.0,0.0,630.7058324225061,497512.1802429667,528.9968437112295,0.052941177500199145,0.0,0.0,399.1958500770559,13.0464245676936,952.1943639070165,376.2416212404755,89.83949261795657,90.69071796494742,90.0,90.40981360044044,90.69071796494742,180.0,0.0,128.4877370985646,0.5965405770790994,376.2416212404755,0.0,338.617459116428
2018-07-18 16:00:00,657.54,625.54,27.34,4.66,448.92,420.34,28.58,1030.62,10.69,6.23,0.0,0.0,449.55595745756654,497512.1802429667,22.98266262227868,0.0,0.0,0.0,-33.21041759391841,11.663857720574192,41.368794685013846,0.0,89.94253689748754,90.40981360044044,90.0,89.94253689748754,89.94253689748754,180.0,0.0,70.53282232905737,0.0,0.0,0.0,0.0
2018-07-18 17:00:00,392.44,367.19,22.91,2.35,226.12,202.18,23.94,911.18,9.75,5.18,0.0,0.0,227.1948268940267,497512.1802429667,19.205790929330163,0.0,0.0,0.0,-17.391653851805113,11.668422166920251,34.570425314801305,0.0,89.9699076837766,90.40981360044044,90.0,89.9699076837766,89.9699076837766,180.0,0.0,66.40135419864839,0.0,0.0,0.0,0.0
2018-07-18 18:00:00,2.61,0.0,2.58,0.03,2.7,0.0,2.7,0.0,7.79,1.58,1.0,0.0,2.700000047683716,497512.1802429667,2.169691935258021,0.0,0.0,0.0,-13.189848533616113,11.669634582456895,3.9054456689631447,0.0,89.97717795579452,90.40981360044044,90.0,89.97717795579452,89.97717795579452,180.0,0.0,65.30394702794356,0.0,0.0,0.0,0.0
2018-07-18 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.98,2.14,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.073758286634387,11.669956626210299,0.0,0.0,89.97910909707252,90.40981360044044,90.0,89.97910909707252,89.97910909707252,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-18 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.37,3.49,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.777300610677948,11.670042167987004,0.0,0.0,89.97962204990655,90.40981360044044,90.0,89.97962204990655,89.97962204990655,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-18 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.79,4.22,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.698555048777497,11.670064889730508,0.0,0.0,89.9797583012585,90.40981360044044,90.0,89.9797583012585,89.9797583012585,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-18 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.12,5.18,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67763852671778,11.670070925116347,0.0,0.0,89.97979449256046,90.40981360044044,90.0,89.97979449256046,89.97979449256046,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-18 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.94,5.62,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.672082646683807,11.670072528245182,0.0,0.0,89.97980410575195,90.40981360044044,90.0,89.97980410575195,89.97980410575195,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-19 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.51,5.64,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670606884948695,11.670072954070829,0.0,0.0,89.97980665922324,90.40981360044044,90.0,89.97980665922324,89.97980665922324,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-19 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.29,6.37,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67021489075086,11.670073067179318,0.0,0.0,89.97980733748038,90.40981360044044,90.0,89.97980733748038,89.97980733748038,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-19 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.31,6.35,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670110768633739,11.670073097223373,0.0,0.0,89.97980751764011,90.40981360044044,90.0,89.97980751764011,89.97980751764011,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-19 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.27,6.38,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670083111551339,11.670073105203723,0.0,0.0,89.97980756549443,90.40981360044044,90.0,89.97980756549443,89.97980756549443,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-19 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.15,6.59,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007576523225,11.670073107323477,0.0,0.0,89.97980757820557,90.40981360044044,90.0,89.97980757820557,89.97980757820557,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-19 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.88,6.43,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073813889214,11.670073107886529,0.0,0.0,89.97980758158192,90.40981360044044,90.0,89.97980758158192,89.97980758158192,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-19 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72,6.65,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007329557065,11.670073108036089,0.0,0.0,89.97980758247876,90.40981360044044,90.0,89.97980758247876,89.97980758247876,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-19 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.65,6.88,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073157894974,11.670073108075815,0.0,0.0,89.97980758271697,90.40981360044044,90.0,89.97980758271697,89.97980758271697,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-19 08:00:00,257.33,237.23,18.81,1.29,124.32,104.66,19.66,771.17,3.68,6.76,0.0,0.0,125.89077188925815,497512.1802429667,15.83071556483676,0.0,0.0,0.0,-11.67007312132218,11.670073108086367,28.49528937015972,0.0,89.97980758278025,90.40981360044044,90.0,89.97980758278025,89.97980758278025,180.0,0.0,64.9070194434854,0.0,0.0,0.0,0.0
2018-07-19 09:00:00,544.37,514.77,25.93,3.68,354.68,327.58,27.1,979.9,5.04,6.64,0.0,0.0,355.43443868470195,497512.1802429667,21.777278235089856,0.0,0.0,0.0,-11.670073111606118,11.67007310808917,39.19910268501912,0.0,89.97980758279706,90.40981360044044,90.0,89.97980758279706,89.97980758279706,180.0,0.0,64.9070194409478,0.0,0.0,0.0,0.0
2018-07-19 10:00:00,776.47,742.11,28.61,5.76,554.76,524.86,29.9,1049.4,6.57,7.48,0.0,0.0,555.2235529478297,497512.1802429667,444.53558602856265,0.052941177500199145,0.0,0.0,175.1503532388351,12.996041932833595,800.164092857166,221.20461661645766,89.80259508928813,90.30305799903881,90.0,90.13790523882109,90.30305799903881,180.0,0.0,75.54209587736665,0.3984063994440139,221.20461661645766,0.0,199.0841549548119
2018-07-19 11:00:00,946.25,909.02,29.93,7.3,703.76,672.48,31.28,1081.21,7.23,7.33,0.0,0.0,704.1156533145685,497512.1802429667,616.2911470411377,0.052941177500199145,0.0,0.0,426.7702954256985,13.039661374941998,1109.3241173641138,489.03383722739136,89.63201795065154,90.73842929454189,90.0,90.37331355105808,90.73842929454189,180.0,0.0,167.00664563055903,0.6945362383655348,489.03383722739136,0.0,440.1304535046522
2018-07-19 12:00:00,1043.08,1004.41,30.48,8.19,789.32,757.46,31.86,1095.37,7.82,6.91,0.0,0.0,789.626370281492,497512.1802429667,715.8261465673995,0.052941177500199145,0.0,0.0,596.1631936316054,13.07225308738965,1288.4871250211706,646.0147010808089,89.56995366974405,91.0315253222254,90.0,90.54920667690656,91.0315253222254,180.0,0.0,220.61612109954652,0.81812706033426,646.0147010808089,0.0,581.413230972728
2018-07-19 13:00:00,1060.39,1021.46,30.58,8.35,804.64,772.68,31.96,1097.73,7.42,6.94,0.0,0.0,804.9730791345465,497512.1802429667,733.7425706860142,0.052941177500199145,0.0,0.0,644.9143847824727,13.08433847005197,1320.7366899664494,671.6368947266744,89.5963377983685,91.11587821200116,90.0,90.61442987550238,91.11587821200116,180.0,0.0,229.36618354666447,0.8343594489504838,671.6368947266744,0.0,604.473205254007
2018-07-19 14:00:00,996.85,958.9,30.18,7.77,748.5,716.96,31.54,1088.9,8.13,7.07,0.0,0.0,748.813922169272,497512.1802429667,668.3097727438663,0.052941177500199145,0.0,0.0,572.8642429034555,13.074612576001975,1202.9576480763792,574.9633312035819,89.6903898127773,90.99121176728927,90.0,90.56194052230032,90.99121176728927,180.0,0.0,196.35184724494633,0.7678320530392188,574.9633312035819,0.0,517.4669980832238
2018-07-19 15:00:00,856.24,820.54,29.22,6.48,624.9,594.36,30.54,1064.82,7.8,7.08,0.0,0.0,625.2698054001621,497512.1802429667,525.2732378532763,0.052941177500199145,0.0,0.0,376.6592633571261,13.042370583038805,945.4918730443495,353.3170327250608,89.85236374360596,90.65172350818379,90.0,90.38793478587311,90.65172350818379,180.0,0.0,120.65891557544236,0.5650633209434188,353.3170327250608,0.0,317.98532945255477
2018-07-19 16:00:00,648.67,616.79,27.27,4.61,444.38,415.88,28.5,1014.53,6.75,5.8,0.0,0.0,444.98659013210215,497512.1802429667,22.90230335658766,0.0,0.0,0.0,-31.23451658641779,11.66442785957373,41.22414799989966,0.0,89.94595574646249,90.38793478587311,90.0,89.94595574646249,89.94595574646249,180.0,0.0,66.71428055992612,0.0,0.0,0.0,0.0
2018-07-19 17:00:00,67.34,3.61,63.03,0.7,67.88,2.0,65.88,8.94,5.28,3.32,0.0,1.0,67.90252687988597,497512.1802429667,52.956555303342746,0.0,0.0,0.0,-16.866811866879953,11.668573608152917,95.32180407355948,0.0,89.9708158039078,90.38793478587311,90.0,89.9708158039078,89.9708158039078,180.0,0.0,62.96179299998694,0.0,0.0,0.0,0.0
2018-07-19 18:00:00,2.94,0.0,2.91,0.03,3.04,0.0,3.04,0.0,3.77,3.03,1.0,0.0,3.0,497512.1802429667,2.4107687743776482,0.0,0.0,0.0,-13.05043916639401,11.66967480851926,4.339383999989438,0.0,89.97741917211579,90.38793478587311,90.0,89.97741917211579,89.97741917211579,180.0,0.0,61.96505125436971,0.0,0.0,0.0,0.0
2018-07-19 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.08,3.65,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.036728147604812,11.669967311121303,0.0,0.0,89.97917316933747,90.38793478587311,90.0,89.97917316933747,89.97917316933747,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-19 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.65,4.1,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.767464605950378,11.670045006130147,0.0,0.0,89.979639068884,90.38793478587311,90.0,89.979639068884,89.979639068884,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-19 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.62,4.32,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.695942393474336,11.670065643602626,0.0,0.0,89.9797628218665,90.38793478587311,90.0,89.9797628218665,89.9797628218665,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-19 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.58,4.64,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.676944549039932,11.670071125361064,0.0,0.0,89.97979569333158,90.38793478587311,90.0,89.97979569333158,89.97979569333158,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-19 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.29,4.79,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.671898311226952,11.670072581434503,0.0,0.0,89.97980442470269,90.38793478587311,90.0,89.97980442470269,89.97980442470269,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-20 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.84,5.01,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670557921473707,11.67007296819906,0.0,0.0,89.97980674394344,90.38793478587311,90.0,89.97980674394344,89.97980674394344,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-20 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.54,5.12,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670201885003113,11.670073070932078,0.0,0.0,89.97980735998388,90.38793478587311,90.0,89.97980735998388,89.97980735998388,180.0,0.0,0.0,0.0,0.0,0.0,0.0
