,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-07-20 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.28,5.26,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670107314028066,11.670073098220188,0.0,0.0,89.97980752361752,90.38793478587311,90.0,89.97980752361752,89.97980752361752,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-20 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.16,5.16,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67008219392979,11.6700731054685,0.0,0.0,89.97980756708216,90.38793478587311,90.0,89.97980756708216,89.97980756708216,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-20 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.83,4.82,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670075521493004,11.670073107393806,0.0,0.0,89.9798075786273,90.38793478587311,90.0,89.9798075786273,89.9798075786273,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-20 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01,4.86,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073749145592,11.670073107905212,0.0,0.0,89.97980758169395,90.38793478587311,90.0,89.97980758169395,89.97980758169395,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-20 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41,4.22,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073278372481,11.67007310804105,0.0,0.0,89.97980758250851,90.38793478587311,90.0,89.97980758250851,89.97980758250851,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-20 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22,4.5,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073153328508,11.670073108077132,0.0,0.0,89.97980758272487,90.38793478587311,90.0,89.97980758272487,89.97980758272487,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-20 08:00:00,257.62,237.43,18.89,1.3,125.42,105.68,19.74,771.8,0.0,6.24,0.0,0.0,127.02556094352641,497512.1802429667,15.83071556483676,0.0,0.0,0.0,-11.670073120106645,11.670073108086719,28.49528937015972,0.0,89.97980758278236,90.38793478587311,90.0,89.97980758278236,89.97980758278236,180.0,0.0,61.604533933199264,0.0,0.0,0.0,0.0
2018-07-20 09:00:00,545.29,515.63,25.97,3.7,356.5,329.36,27.14,980.88,1.55,6.2,0.0,0.0,357.3712362357554,497512.1802429667,21.777278235089856,0.0,0.0,0.0,-11.670073111294021,11.67007310808926,39.19910268501912,0.0,89.9798075827976,90.38793478587311,90.0,89.9798075827976,89.9798075827976,180.0,0.0,61.60453393089763,0.0,0.0,0.0,0.0
2018-07-20 10:00:00,778.89,744.45,28.65,5.79,557.84,527.9,29.94,1051.67,4.37,6.19,0.0,0.0,558.3471008098305,497512.1802429667,447.8238581138557,0.052941177500199145,0.0,0.0,169.11086846956684,12.995089897187878,806.0829828918256,214.0898219902026,89.80824194903593,90.29260803912977,90.0,90.13276722939881,90.29260803912977,180.0,0.0,73.11237037694286,0.3834350024916136,214.0898219902026,0.0,192.68083979118236
2018-07-20 11:00:00,950.64,913.35,29.95,7.35,708.46,677.16,31.3,1085.16,7.09,4.11,0.0,0.0,708.8573942166672,497512.1802429667,621.1812361258668,0.052941177500199145,0.0,0.0,431.8549797076649,13.040334358169865,1118.1262781347061,495.9530037037641,89.62516162261144,90.74722718855547,90.0,90.37694555179394,90.74722718855547,180.0,0.0,169.36956348166228,0.6996513089234597,495.9530037037641,0.0,446.35770333338775
2018-07-20 12:00:00,1049.08,1010.31,30.52,8.25,795.3,763.4,31.9,1100.55,7.74,4.14,0.0,0.0,795.5991614974516,497512.1802429667,721.9735009119648,0.052941177500199145,0.0,0.0,604.2903593063049,13.073625080156217,1299.5523633669588,654.9320604362179,89.56384086820542,91.0455875408946,90.0,90.55661113890717,91.0455875408946,180.0,0.0,223.6614283164729,0.8231935026220055,654.9320604362179,0.0,589.4388543925961
2018-07-20 13:00:00,1067.65,1028.61,30.62,8.42,811.68,779.68,32.0,1103.98,8.01,4.81,0.0,0.0,811.9479086920953,497512.1802429667,740.8523563914588,0.052941177500199145,0.0,0.0,658.1550685531404,13.086610912546076,1333.5343048441036,685.8959948329276,89.58698739548505,91.13878821506563,90.0,90.62669394460404,91.13878821506563,180.0,0.0,234.23571260002387,0.8447536935439429,685.8959948329276,0.0,617.3063953496348
2018-07-20 14:00:00,1005.09,966.99,30.25,7.85,756.22,724.6,31.62,1096.57,8.99,5.38,0.0,0.0,756.5129682058051,497512.1802429667,675.9689965609576,0.052941177500199145,0.0,0.0,588.9893222196089,13.077461278056985,1216.7442516019719,591.7415594170648,89.68033081822412,91.01911256327129,90.0,90.57731458740572,91.01911256327129,180.0,0.0,202.08166673850917,0.7821961873574714,591.7415594170648,0.0,532.5674034753583
2018-07-20 15:00:00,864.4,828.56,29.28,6.56,632.34,601.74,30.6,1073.59,8.8,4.4,0.0,0.0,632.6848929936399,497512.1802429667,532.3717164173894,0.052941177500199145,0.0,0.0,393.0039377432195,13.045331706588344,958.2691350666403,369.7915341902652,89.84337187311958,90.6800042636764,90.0,90.40391557479265,90.6800042636764,180.0,0.0,126.28501139682594,0.5844797912599797,369.7915341902652,0.0,332.81238077123874
2018-07-20 16:00:00,178.01,6.24,169.88,1.89,181.78,4.22,177.56,10.24,8.89,3.04,0.0,1.0,181.80881064673963,497512.1802429667,142.7175163478784,0.0,0.0,0.0,-32.614896705240206,11.664029555945694,256.891541627874,0.0,89.94356731144659,90.40391557479265,90.0,89.94356731144659,89.94356731144659,180.0,0.0,69.48701286173628,0.0,0.0,0.0,0.0
2018-07-20 17:00:00,82.56,3.66,78.03,0.87,83.6,2.04,81.56,9.03,7.55,1.41,0.0,1.0,83.64200206545465,497512.1802429667,65.57290943689162,0.0,0.0,0.0,-17.23347064116372,11.66846781010638,118.03124259258784,0.0,89.97018138397995,90.40391557479265,90.0,89.97018138397995,89.97018138397995,180.0,0.0,65.46976646878369,0.0,0.0,0.0,0.0
2018-07-20 18:00:00,3.29,0.0,3.25,0.04,3.4,0.0,3.4,0.0,5.56,3.11,1.0,0.0,3.4000000953674316,497512.1802429667,2.73220468759761,0.0,0.0,0.0,-13.147831656277202,11.669646706272978,4.917968671266664,0.0,89.97725065648017,90.40391557479265,90.0,89.97725065648017,89.97725065648017,180.0,0.0,64.40269905861196,0.0,0.0,0.0,0.0
2018-07-20 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.77,4.86,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.062597696488112,11.669959846557713,0.0,0.0,89.9791284079449,90.40391557479265,90.0,89.9791284079449,89.9791284079449,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-20 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8,5.25,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.774336116882946,11.670043023380833,0.0,0.0,89.97962717929134,90.40391557479265,90.0,89.97962717929134,89.97962717929134,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-20 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.18,6.42,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.69776761520475,11.670065116941581,0.0,0.0,89.97975966373387,90.40391557479265,90.0,89.97975966373387,89.97975966373387,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-20 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.74,6.74,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67742936735877,11.670070985468515,0.0,0.0,89.97979485446334,90.40391557479265,90.0,89.97979485446334,89.97979485446334,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-20 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79,6.75,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.672027089445018,11.670072544276021,0.0,0.0,89.97980420188117,90.40391557479265,90.0,89.97980420188117,89.97980420188117,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-21 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.05,6.61,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670592127747582,11.670072958328964,0.0,0.0,89.97980668475724,90.40391557479265,90.0,89.97980668475724,89.97980668475724,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-21 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.64,6.56,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67021097092411,11.67007306831037,0.0,0.0,89.97980734426275,90.40391557479265,90.0,89.97980734426275,89.97980734426275,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-21 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.35,6.81,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67010972744657,11.670073097523805,0.0,0.0,89.97980751944165,90.40391557479265,90.0,89.97980751944165,89.97980751944165,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-21 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.35,6.75,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670082834984457,11.670073105283526,0.0,0.0,89.97980756597296,90.40391557479265,90.0,89.97980756597296,89.97980756597296,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-21 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.51,6.98,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007569176635,11.670073107344676,0.0,0.0,89.97980757833268,90.40391557479265,90.0,89.97980757833268,89.97980757833268,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-21 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.55,6.93,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073794374963,11.670073107892161,0.0,0.0,89.97980758161569,90.40391557479265,90.0,89.97980758161569,89.97980758161569,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-21 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.37,6.84,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073290388203,11.670073108037583,0.0,0.0,89.97980758248772,90.40391557479265,90.0,89.97980758248772,89.97980758248772,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-21 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.05,6.76,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007315651518,11.670073108076211,0.0,0.0,89.97980758271936,90.40391557479265,90.0,89.97980758271936,89.97980758271936,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-21 08:00:00,261.25,241.05,18.87,1.33,128.12,108.4,19.72,782.77,2.5,6.71,0.0,0.0,129.6499336495652,497512.1802429667,15.83071556483676,0.0,0.0,0.0,-11.670073120960804,11.67007310808647,28.49528937015972,0.0,89.97980758278088,90.40391557479265,90.0,89.97980758278088,89.97980758278088,180.0,0.0,64.0167452386655,0.0,0.0,0.0,0.0
2018-07-21 09:00:00,548.33,518.69,25.91,3.73,359.82,332.74,27.08,985.64,5.14,6.47,0.0,0.0,360.62413032281205,497512.1802429667,21.777278235089856,0.0,0.0,0.0,-11.670073111515775,11.670073108089197,39.19910268501912,0.0,89.97980758279722,90.40391557479265,90.0,89.97980758279722,89.97980758279722,180.0,0.0,64.01674523619867,0.0,0.0,0.0,0.0
2018-07-21 10:00:00,780.53,746.14,28.57,5.81,560.48,530.62,29.86,1052.97,8.09,5.5,0.0,0.0,561.0500038707239,497512.1802429667,450.8073320254836,0.052941177500199145,0.0,0.0,190.35694936818547,12.99843902830092,811.4532361878292,239.11869580640115,89.78837706923166,90.32936956798477,90.0,90.15084204339624,90.32936956798477,180.0,0.0,81.6598121729004,0.42619854586347783,239.11869580640115,0.0,215.20682622576103
2018-07-21 11:00:00,950.0,912.79,29.85,7.36,709.52,678.32,31.2,1083.24,10.03,4.9,0.0,0.0,709.8364188319347,497512.1802429667,622.7957061093438,0.052941177500199145,0.0,0.0,450.4323107252785,13.043714994157446,1121.0323242429945,514.5692681315938,89.61518724119688,90.77937105045224,90.0,90.39519039339797,90.77937105045224,180.0,0.0,175.7270783192678,0.7249124650131913,514.5692681315938,0.0,463.11234131843446
2018-07-21 12:00:00,1046.47,1007.82,30.41,8.25,794.94,763.16,31.78,1096.43,10.74,5.42,0.0,0.0,795.163294086983,497512.1802429667,722.3100963398804,0.052941177500199145,0.0,0.0,621.6522087549927,13.076818367145865,1300.1582351659843,672.0856826624348,89.55507251644661,91.07562828735178,90.0,90.57384488295307,91.07562828735178,180.0,0.0,229.51944608607357,0.845217187035944,672.0856826624348,0.0,604.8771143961914
2018-07-21 13:00:00,1063.16,1024.28,30.48,8.4,809.84,777.98,31.86,1097.93,11.0,5.33,0.0,0.0,810.1274791740138,497512.1802429667,739.9274772920733,0.052941177500199145,0.0,0.0,673.713033282042,13.089494548191897,1331.8695223861366,701.1074063412135,89.57949197164716,91.16570774775666,90.0,90.64225654164052,91.16570774775666,180.0,0.0,239.4304590938614,0.8654284965818534,701.1074063412135,0.0,630.9966657070921
2018-07-21 14:00:00,998.92,960.99,30.12,7.81,753.18,721.7,31.48,1088.3,12.15,4.93,0.0,0.0,753.4865084808333,497512.1802429667,674.0368714506409,0.052941177500199145,0.0,0.0,603.4420821181898,13.080128885880844,1213.2664262382139,605.9532027950388,89.67318500659465,91.04411978943132,90.0,90.59171131109522,91.04411978943132,180.0,0.0,206.9349891648463,0.8041991408933802,605.9532027950388,0.0,545.3578825155349
2018-07-21 15:00:00,856.87,821.19,29.16,6.52,628.48,598.0,30.48,1062.54,11.79,5.04,0.0,0.0,628.7739525618687,497512.1802429667,529.938224230247,0.052941177500199145,0.0,0.0,406.1538784853631,13.047764776494551,953.8888489217316,382.67923551095123,89.83696717202385,90.70275725649142,90.0,90.41704652861712,90.70275725649142,180.0,0.0,130.68620330546696,0.608611781629579,382.67923551095123,0.0,344.4113119598561
2018-07-21 16:00:00,648.41,616.56,27.21,4.64,447.2,418.76,28.44,1010.97,10.88,4.6,0.0,0.0,447.7129986351143,497512.1802429667,22.821944090896633,0.0,0.0,0.0,-33.59810949428079,11.663745853496154,41.07950131478546,0.0,89.9418660845009,90.41704652861712,90.0,89.9418660845009,89.9418660845009,180.0,0.0,71.72584814798711,0.0,0.0,0.0,0.0
2018-07-21 17:00:00,77.39,3.6,72.98,0.81,78.3,2.02,76.28,8.87,10.01,4.09,0.0,1.0,78.33627006701056,497512.1802429667,61.313888280699,0.0,0.0,0.0,-17.494633194272755,11.668392452608114,110.36500414731435,0.0,89.9697295013585,90.41704652861712,90.0,89.9697295013585,89.9697295013585,180.0,0.0,67.52002017009283,0.0,0.0,0.0,0.0
2018-07-21 18:00:00,3.6,0.0,3.56,0.04,3.72,0.0,3.72,0.0,7.73,1.94,1.0,0.0,3.700000047683716,497512.1802429667,2.973281526717237,0.0,0.0,0.0,-13.21720207121635,11.669626689693795,5.351907002292957,0.0,89.97713062669573,90.41704652861712,90.0,89.97713062669573,89.97713062669573,180.0,0.0,66.40286141780173,0.0,0.0,0.0,0.0
2018-07-21 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.23,3.35,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.081023977024243,11.669954529721945,0.0,0.0,89.97909652544163,90.41704652861712,90.0,89.97909652544163,89.97909652544163,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-21 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.84,3.36,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.779230534975914,11.670041611114415,0.0,0.0,89.97961871060986,90.41704652861712,90.0,89.97961871060986,89.97961871060986,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-21 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.31,4.84,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.699067678362676,11.670064741813118,0.0,0.0,89.97975741426916,90.41704652861712,90.0,89.97975741426916,89.97975741426916,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-21 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.45,4.6,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67777469221351,11.670070885826291,0.0,0.0,89.97979425695692,90.41704652861712,90.0,89.97979425695692,89.97979425695692,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-21 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.66,5.6,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.672118815183037,11.670072517808896,0.0,0.0,89.97980404317056,90.41704652861712,90.0,89.97980404317056,89.97980404317056,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-22 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.11,4.71,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670616492079258,11.670072951298726,0.0,0.0,89.97980664260028,90.41704652861712,90.0,89.97980664260028,89.97980664260028,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-22 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.25,4.39,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670217442617066,11.670073066442985,0.0,0.0,89.97980733306495,90.41704652861712,90.0,89.97980733306495,89.97980733306495,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-22 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.76,5.08,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670111446458316,11.670073097027789,0.0,0.0,89.97980751646729,90.41704652861712,90.0,89.97980751646729,89.97980751646729,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-22 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.74,4.52,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670083291598235,11.670073105151772,0.0,0.0,89.9798075651829,90.41704652861712,90.0,89.9798075651829,89.9798075651829,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-22 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.78,3.57,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007581305695,11.670073107309676,0.0,0.0,89.97980757812282,90.41704652861712,90.0,89.97980757812282,89.97980757812282,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-22 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79,3.88,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007382659483,11.670073107882864,0.0,0.0,89.97980758155994,90.41704652861712,90.0,89.97980758155994,89.97980758155994,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-22 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2,3.26,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073298946221,11.670073108035115,0.0,0.0,89.97980758247292,90.41704652861712,90.0,89.97980758247292,89.97980758247292,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-22 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.84,3.63,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.6700731587902,11.670073108075556,0.0,0.0,89.97980758271542,90.41704652861712,90.0,89.97980758271542,89.97980758271542,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-22 08:00:00,247.31,227.17,18.87,1.28,122.94,103.22,19.72,737.09,2.23,3.77,0.0,0.0,124.33599703567516,497512.1802429667,15.83071556483676,0.0,0.0,0.0,-11.670073121560357,11.670073108086298,28.49528937015972,0.0,89.97980758277984,90.41704652861712,90.0,89.97980758277984,89.97980758277984,180.0,0.0,65.99878976888267,0.0,0.0,0.0,0.0
2018-07-22 09:00:00,527.13,497.67,25.85,3.61,347.64,320.62,27.02,944.68,5.23,2.55,0.0,0.0,348.37143523487435,497512.1802429667,21.696918969398833,0.0,0.0,0.0,-11.670073111680036,11.67007310808915,39.05445599990494,0.0,89.97980758279694,90.41704652861712,90.0,89.97980758279694,89.97980758279694,180.0,0.0,65.99878976630218,0.0,0.0,0.0,0.0
2018-07-22 10:00:00,754.02,719.89,28.49,5.64,543.24,513.46,29.78,1014.68,7.48,3.71,0.0,0.0,543.6939514184414,497512.1802429667,437.6797078961269,0.052941177500199145,0.0,0.0,170.4436534445888,12.9952999910705,787.8235116326356,215.65990482693311,89.80699580799626,90.29491412153389,90.0,90.13390107806647,90.29491412153389,180.0,0.0,73.64855877120839,0.39665680345403637,215.65990482693311,0.0,194.0939143442398
2018-07-22 11:00:00,919.77,882.87,29.76,7.14,688.7,657.6,31.1,1046.52,8.29,3.91,0.0,0.0,689.0759877132999,497512.1802429667,605.2628202412312,0.052941177500199145,0.0,0.0,416.93223911810026,13.038010374853203,1089.4731281814106,478.16827135384625,89.63957815046514,90.72140676730241,90.0,90.36440332374612,90.72140676730241,180.0,0.0,163.2960195526036,0.6939267655235654,478.16827135384625,0.0,430.3514442184616
2018-07-22 12:00:00,1011.9,973.58,30.33,7.99,770.44,738.74,31.7,1057.93,8.14,5.36,0.0,0.0,770.7556759124957,497512.1802429667,700.7605950087722,0.052941177500199145,0.0,0.0,576.5453153968158,13.068937703212553,1261.369130927606,624.5152752015036,89.58465060937581,90.99758102914645,90.0,90.53131399062214,90.99758102914645,180.0,0.0,213.27399725093372,0.8102636084543154,624.5152752015036,0.0,562.0637476813533
2018-07-22 13:00:00,1025.93,987.38,30.43,8.13,783.36,751.56,31.8,1056.98,8.56,5.56,0.0,0.0,783.5953431904637,497512.1802429667,716.3085602298158,0.052941177500199145,0.0,0.0,625.0220733272193,13.08075510325743,1289.3554696547642,651.4385855755994,89.60761619063072,91.0814590744179,90.0,90.59509092276812,91.0814590744179,180.0,0.0,222.46839529165243,0.8313456572153954,651.4385855755994,0.0,586.2947270180395
2018-07-22 14:00:00,961.3,923.7,30.06,7.54,726.74,695.32,31.42,1044.62,8.77,6.51,0.0,0.0,726.9096164674799,497512.1802429667,650.9242569264559,0.052941177500199145,0.0,0.0,550.4831347697891,13.070600704588678,1171.6637181186584,552.0946502198145,89.70340347126825,90.95248633098934,90.0,90.54028898728139,90.95248633098934,180.0,0.0,188.54211832567927,0.7595093498732299,552.0946502198145,0.0,496.8851851978331
2018-07-22 15:00:00,824.01,788.62,29.11,6.29,606.24,575.82,30.42,1018.95,7.55,5.96,0.0,0.0,606.5428193988979,497512.1802429667,512.000505690439,0.052941177500199145,0.0,0.0,354.5797590529573,13.038348399063402,921.6009540164846,331.22186866660576,89.86414922097413,90.61351992897053,90.0,90.36622759533172,90.61351992897053,180.0,0.0,113.11334520145742,0.546081592384288,331.22186866660576,0.0,298.0996817999452
2018-07-22 16:00:00,621.78,590.14,27.17,4.47,430.66,402.26,28.4,966.32,8.25,5.35,0.0,0.0,431.26001085414265,497512.1802429667,22.821944090896633,0.0,0.0,0.0,-29.42527804427214,11.664949908729245,41.07950131478546,0.0,89.94908622380511,90.36622759533172,90.0,89.94908622380511,89.94908622380511,180.0,0.0,62.96517257987793,0.0,0.0,0.0,0.0
2018-07-22 17:00:00,366.21,341.09,22.87,2.25,216.82,192.92,23.9,840.46,6.77,4.85,0.0,0.0,217.8364945296237,497512.1802429667,19.205790929330163,0.0,0.0,0.0,-16.386239032476535,11.668712275684321,34.570425314801305,0.0,89.97164732630495,90.36622759533172,90.0,89.97164732630495,89.97164732630495,180.0,0.0,59.55969949698605,0.0,0.0,0.0,0.0
2018-07-22 18:00:00,3.93,0.0,3.88,0.04,4.06,0.0,4.06,0.0,5.38,2.92,1.0,0.0,4.099999904632568,497512.1802429667,3.2947172483465104,0.0,0.0,0.0,-12.922788641723427,11.669711641610672,5.930491328706928,0.0,89.97764004242445,90.36622759533172,90.0,89.97764004242445,89.97764004242445,180.0,0.0,58.65513229161369,0.0,0.0,0.0,0.0
2018-07-22 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.01,2.9,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.002821411143175,11.669977094785935,0.0,0.0,89.979231837262,90.36622759533172,90.0,89.979231837262,89.979231837262,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-22 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.42,2.8,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.758458244392965,11.670047604882791,0.0,0.0,89.97965465235193,90.36622759533172,90.0,89.97965465235193,89.97965465235193,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-22 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4,2.25,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.693550109321935,11.670066333887458,0.0,0.0,89.97976696117216,90.36622759533172,90.0,89.97976696117216,89.97976696117216,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-22 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.64,2.12,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.676309106700717,11.670071308715624,0.0,0.0,89.97979679282057,90.36622759533172,90.0,89.97979679282057,89.97979679282057,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-22 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.84,2.78,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.671729524021153,11.670072630137435,0.0,0.0,89.9798047167507,90.36622759533172,90.0,89.9798047167507,89.9798047167507,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-23 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.67,2.95,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670513087940408,11.670072981135611,0.0,0.0,89.97980682151771,90.36622759533172,90.0,89.97980682151771,89.97980682151771,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-23 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12,3.13,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670189976250338,11.670073074368306,0.0,0.0,89.97980738058928,90.36622759533172,90.0,89.97980738058928,89.97980738058928,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-23 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,3.07,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670104150805647,11.670073099132924,0.0,0.0,89.97980752909076,90.36622759533172,90.0,89.97980752909076,89.97980752909076,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-23 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,3.77,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670081353716418,11.670073105710939,0.0,0.0,89.97980756853596,90.36622759533172,90.0,89.97980756853596,89.97980756853596,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-23 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,4.38,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007529831107,11.670073107458204,0.0,0.0,89.97980757901347,90.36622759533172,90.0,89.97980757901347,89.97980757901347,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-23 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,4.82,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007368986366,11.670073107922317,0.0,0.0,89.97980758179652,90.36622759533172,90.0,89.97980758179652,89.97980758179652,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-23 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,6.19,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073262628028,11.670073108045594,0.0,0.0,89.97980758253576,90.36622759533172,90.0,89.97980758253576,89.97980758253576,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-23 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,5.99,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073149139842,11.67007310807834,0.0,0.0,89.97980758273212,90.36622759533172,90.0,89.97980758273212,89.97980758273212,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-23 08:00:00,254.41,234.04,19.04,1.32,127.34,107.44,19.9,758.8,-0.48,6.9,0.0,0.0,128.8277079413096,497512.1802429667,15.991432563493298,0.0,0.0,0.0,-11.67007311899788,11.670073108087038,28.784579981482057,0.0,89.97980758278428,90.36622759533172,90.0,89.97980758278428,89.97980758278428,180.0,0.0,58.327954116189616,0.0,0.0,0.0,0.0
2018-07-23 09:00:00,538.64,508.96,25.99,3.7,356.48,329.32,27.16,965.18,1.78,6.45,0.0,0.0,357.35742330836365,497512.1802429667,21.85763750078088,0.0,0.0,0.0,-11.670073110990138,11.670073108089348,39.34374937013331,0.0,89.97980758279813,90.36622759533172,90.0,89.97980758279813,89.97980758279813,180.0,0.0,58.32795411409819,0.0,0.0,0.0,0.0
2018-07-23 10:00:00,770.02,735.64,28.61,5.77,556.16,526.26,29.9,1035.66,5.43,7.05,0.0,0.0,556.6193920137355,497512.1802429667,448.95060760107646,0.052941177500199145,0.0,0.0,175.27036497815863,12.996060850913244,808.111132065155,221.34599604028747,89.80248287947497,90.3032656521603,90.0,90.13800733717414,90.3032656521603,180.0,0.0,75.59037741033725,0.39766130899518753,221.34599604028747,0.0,199.21139643625872
2018-07-23 11:00:00,939.91,902.7,29.89,7.32,705.24,674.0,31.24,1068.69,7.0,6.27,0.0,0.0,705.5946013686997,497512.1802429667,620.6055251840335,0.052941177500199145,0.0,0.0,431.4673811853868,13.040404355480922,1117.0899983901857,494.54875949734696,89.62766799413497,90.74655653713845,90.0,90.3773233179473,90.74655653713845,180.0,0.0,168.89000951891398,0.7008964617048233,494.54875949734696,0.0,445.0938835476123
2018-07-23 12:00:00,1037.77,999.09,30.46,8.21,791.64,759.8,31.84,1084.21,7.93,4.94,0.0,0.0,791.8590941817206,497512.1802429667,720.7850711285149,0.052941177500199145,0.0,0.0,603.7271090387783,13.073545742980016,1297.4131896551437,654.2002091221666,89.5645220633692,91.04461296393328,90.0,90.55618296674713,91.04461296393328,180.0,0.0,223.41149871292237,0.826157347852643,654.2002091221666,0.0,588.78018820995
2018-07-23 13:00:00,1056.45,1017.53,30.54,8.38,808.08,776.16,31.92,1087.83,8.4,5.21,0.0,0.0,808.2963325371596,497512.1802429667,739.7500964696787,0.052941177500199145,0.0,0.0,658.5272824945308,13.086658874612208,1331.5502368906612,686.4119120052281,89.58646419400478,91.13943224695142,90.0,90.62695278947902,91.13943224695142,180.0,0.0,234.411899992001,0.8492082474884567,686.4119120052281,0.0,617.7707208047053
2018-07-23 14:00:00,994.69,956.7,30.18,7.82,753.3,721.76,31.54,1080.54,8.05,5.76,0.0,0.0,753.5609881967052,497512.1802429667,675.6862568987801,0.052941177500199145,0.0,0.0,584.4404970699792,13.076750698657253,1216.2353201858793,586.3360211210768,89.68468983108964,91.01124185206614,90.0,90.5734796851439,91.01124185206614,180.0,0.0,200.23565783295172,0.7780870165853424,586.3360211210768,0.0,527.7024190089692
2018-07-23 15:00:00,856.53,820.72,29.26,6.55,631.44,600.86,30.58,1058.95,9.33,4.11,0.0,0.0,631.7875248888952,497512.1802429667,534.2348649672056,0.052941177500199145,0.0,0.0,397.16743035634295,13.045892078550239,961.6228026156,375.38983655655284,89.83791001182658,90.68720824423946,90.0,90.40693982754321,90.68720824423946,180.0,0.0,128.19684985921046,0.5941710175783672,375.38983655655284,0.0,337.85085290089756
2018-07-23 16:00:00,651.03,618.98,27.36,4.69,452.1,423.5,28.6,1011.94,9.03,4.05,0.0,0.0,452.674444601103,497512.1802429667,22.98266262227868,0.0,0.0,0.0,-33.45337016324537,11.663787617500057,41.368794685013846,0.0,89.94211652311684,90.40693982754321,90.0,89.94211652311684,89.94211652311684,180.0,0.0,70.16249545147001,0.0,0.0,0.0,0.0
2018-07-23 17:00:00,389.4,363.88,23.12,2.4,231.42,207.26,24.16,894.99,8.7,4.78,0.0,0.0,232.44746351557842,497512.1802429667,19.44686872640323,0.0,0.0,0.0,-17.456187301737415,11.668403546029609,35.00436537014387,0.0,89.9697960232641,90.40693982754321,90.0,89.9697960232641,89.9697960232641,180.0,0.0,65.98442867924226,0.0,0.0,0.0,0.0
2018-07-23 18:00:00,4.37,0.0,4.32,0.05,4.52,0.0,4.52,0.0,6.32,1.39,1.0,0.0,4.5,497512.1802429667,3.6161531615664724,0.0,0.0,0.0,-13.206990011779748,11.669629636346148,6.509075999984155,0.0,89.97714829635063,90.40693982754321,90.0,89.97714829635063,89.97714829635063,180.0,0.0,64.87464390279077,0.0,0.0,0.0,0.0
2018-07-23 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.96,1.37,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.078311433465613,11.669955312416455,0.0,0.0,89.97910121888363,90.40693982754321,90.0,89.97910121888363,89.97910121888363,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-23 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.68,4.35,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.778510024831187,11.670041819014978,0.0,0.0,89.9796199572894,90.40693982754321,90.0,89.9796199572894,89.9796199572894,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-23 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.11,3.87,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.698876295304261,11.670064797035998,0.0,0.0,89.97975774541418,90.40693982754321,90.0,89.97975774541418,89.97975774541418,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-23 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.08,4.55,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.677723856741942,11.67007090049468,0.0,0.0,89.97979434491619,90.40693982754321,90.0,89.97979434491619,89.97979434491619,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-23 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.71,5.27,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.672105312183247,11.670072521705137,0.0,0.0,89.97980406653444,90.40693982754321,90.0,89.97980406653444,89.97980406653444,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-24 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.11,5.5,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670612905391009,11.670072952333651,0.0,0.0,89.97980664880623,90.40693982754321,90.0,89.97980664880623,89.97980664880623,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-24 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.63,5.64,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670216489917502,11.670073066717883,0.0,0.0,89.97980733471339,90.40693982754321,90.0,89.97980733471339,89.97980733471339,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-24 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.36,5.71,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67011119340545,11.670073097100808,0.0,0.0,89.97980751690514,90.40693982754321,90.0,89.97980751690514,89.97980751690514,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-24 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.47,5.52,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67008322438248,11.670073105171166,0.0,0.0,89.9798075652992,90.40693982754321,90.0,89.9798075652992,89.9798075652992,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-24 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.37,5.51,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670075795201738,11.67007310731483,0.0,0.0,89.97980757815371,90.40693982754321,90.0,89.97980757815371,89.97980757815371,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-24 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.89,5.62,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073821855889,11.67007310788423,0.0,0.0,89.97980758156814,90.40693982754321,90.0,89.97980758156814,89.97980758156814,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-24 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.35,5.99,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007329768962,11.670073108035478,0.0,0.0,89.97980758247509,90.40693982754321,90.0,89.97980758247509,89.97980758247509,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-24 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,6.33,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073158453464,11.670073108075654,0.0,0.0,89.979807582716,90.40693982754321,90.0,89.979807582716,89.979807582716,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-24 08:00:00,263.13,242.46,19.29,1.38,132.7,112.54,20.16,785.24,1.06,6.48,0.0,0.0,134.20977458374688,497512.1802429667,16.23251036056637,0.0,0.0,0.0,-11.670073121470013,11.670073108086326,29.218520036824632,0.0,89.97980758278,90.40693982754321,90.0,89.97980758278,89.97980758278,180.0,0.0,64.47323939009186,0.0,0.0,0.0,0.0
2018-07-24 09:00:00,550.74,520.81,26.14,3.8,365.84,338.52,27.32,986.46,2.81,6.61,0.0,0.0,366.6629964738136,497512.1802429667,21.937995233746395,0.0,0.0,0.0,-11.670073111655396,11.670073108089158,39.488393296341464,0.0,89.97980758279698,90.40693982754321,90.0,89.97980758279698,89.97980758279698,180.0,0.0,64.47323938752854,0.0,0.0,0.0,0.0
2018-07-24 10:00:00,785.01,750.35,28.76,5.9,568.44,538.38,30.06,1055.14,6.13,6.59,0.0,0.0,568.9944136370913,497512.1802429667,459.84134626061336,0.052941177500199145,0.0,0.0,192.73941476712275,12.998814588811646,827.7144625834296,241.92535111976508,89.78614948716533,90.33349188451585,90.0,90.15286889339018,90.33349188451585,180.0,0.0,82.61829408896446,0.42518053837004244,241.92535111976508,0.0,217.73281600778859
2018-07-24 11:00:00,956.97,919.46,30.04,7.47,719.64,688.24,31.4,1087.08,9.08,5.13,0.0,0.0,719.9841859015421,497512.1802429667,634.1137401000314,0.052941177500199145,0.0,0.0,461.2723578243608,13.045474475142512,1141.404786393872,526.9728080272585,89.60588118033701,90.79812729571573,90.0,90.40468607764075,90.79812729571573,180.0,0.0,179.96292752688828,0.7319227537857644,526.9728080272585,0.0,474.2755272245326
2018-07-24 12:00:00,1053.79,1014.83,30.6,8.36,805.48,773.5,31.98,1099.86,8.93,4.99,0.0,0.0,805.8041982784282,497512.1802429667,734.299899006155,0.052941177500199145,0.0,0.0,630.324195953682,13.07842294003951,1321.7398809903516,680.5844629967263,89.55084941641941,91.09063319621737,90.0,90.58250454888405,91.09063319621737,180.0,0.0,232.4218072061695,0.8446027762709236,680.5844629967263,0.0,612.5260166970537
2018-07-24 13:00:00,420.6,12.56,403.57,4.48,431.4,9.6,421.8,13.41,9.58,5.42,0.0,1.0,431.3979021525637,497512.1802429667,347.79157716453085,0.052941177500199145,0.0,0.0,157.7546989838743,13.008377977749005,626.0248686307398,91.71839684590024,90.06545108570856,90.2729587610242,90.0,90.20448122817004,90.2729587610242,180.0,0.0,31.322130768477365,0.2126074243482623,91.71839684590024,0.0,82.54655716131022
2018-07-24 14:00:00,385.54,10.21,371.23,4.11,395.72,7.72,388.0,11.51,9.94,6.44,0.0,1.0,395.7137380582251,497512.1802429667,318.749247144762,0.052941177500199145,0.0,0.0,60.89091520314336,12.983651481659198,573.74867211217,45.97108997657829,90.00135094555635,90.10535793151352,90.0,90.07103562614766,90.10535793151352,180.0,0.0,15.699276713646187,0.11617259032289178,45.97108997657829,0.0,41.373980978920464
2018-07-24 15:00:00,865.0,828.99,29.37,6.63,639.36,608.66,30.7,1068.1,9.92,5.53,0.0,0.0,639.6556711855065,497512.1802429667,541.7970090924244,0.052941177500199145,0.0,0.0,331.2156826897677,13.022925663041983,975.2346626875227,388.5589277975248,89.69400113380743,90.57309368887975,90.0,90.28299314570589,90.57309368887975,180.0,0.0,132.69413734063835,0.6074501412258078,388.5589277975248,0.0,349.7030350177723
2018-07-24 16:00:00,656.85,624.65,27.46,4.75,457.74,429.04,28.7,1019.78,10.14,4.88,0.0,0.0,458.3289020687354,497512.1802429667,23.063021887969704,0.0,0.0,0.0,-55.54543148036842,11.657413034112901,41.51344137012803,0.0,89.90389121683795,90.28299314570589,90.0,89.90389121683795,89.90389121683795,180.0,0.0,57.2233300407884,0.0,0.0,0.0,0.0
2018-07-24 17:00:00,392.93,367.28,23.21,2.44,234.94,210.68,24.26,901.83,9.92,5.13,0.0,0.0,235.8939641397366,497512.1802429667,19.527226459368748,0.0,0.0,0.0,-23.3243159523308,11.666710318997835,35.14900929635203,0.0,89.95964255629092,90.28299314570589,90.0,89.95964255629092,89.95964255629092,180.0,0.0,48.80797508002653,0.0,0.0,0.0,0.0
2018-07-24 18:00:00,4.78,0.0,4.73,0.05,4.94,0.0,4.94,0.0,8.01,3.09,1.0,0.0,4.900000095367432,497512.1802429667,3.937589074786434,0.0,0.0,0.0,-14.765691726637051,11.669179878674626,7.087660671261382,0.0,89.9744513162186,90.28299314570589,90.0,89.9744513162186,89.9744513162186,180.0,0.0,46.57267503983035,0.0,0.0,0.0,0.0
2018-07-24 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.38,3.45,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.492336275211319,11.669835847064618,0.0,0.0,89.97838484270869,90.28299314570589,90.0,89.97838484270869,89.97838484270869,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-24 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2,5.27,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.888483965285507,11.670010086437209,0.0,0.0,89.97942967230439,90.28299314570589,90.0,89.97942967230439,89.97942967230439,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-24 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.35,4.89,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.72808774920312,11.670056368177955,0.0,0.0,89.97970720161221,90.28299314570589,90.0,89.97970720161221,89.97970720161221,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-24 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.64,5.84,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.685483049834696,11.67006866160793,0.0,0.0,89.97978091939069,90.28299314570589,90.0,89.97978091939069,89.97978091939069,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-24 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.54,5.98,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67416632146287,11.670071927008458,0.0,0.0,89.97980050042489,90.28299314570589,90.0,89.97980050042489,89.97980050042489,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-25 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.17,7.27,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.671160353977857,11.670072794369366,0.0,0.0,89.9798057015705,90.28299314570589,90.0,89.9798057015705,89.9798057015705,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-25 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.29,7.54,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670361904084402,11.670073024759159,0.0,0.0,89.97980708310712,90.28299314570589,90.0,89.97980708310712,89.97980708310712,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-25 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.58,7.5,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670149818548566,11.670073085955664,0.0,0.0,89.97980745007308,90.28299314570589,90.0,89.97980745007308,89.97980745007308,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-25 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.22,7.24,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670093484049579,11.670073102210777,0.0,0.0,89.97980754754717,90.28299314570589,90.0,89.97980754754717,89.97980754754717,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-25 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.89,7.34,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670078520388339,11.670073106528486,0.0,0.0,89.97980757343839,90.28299314570589,90.0,89.97980757343839,89.97980757343839,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-25 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48,7.23,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007454572293,11.67007310767536,0.0,0.0,89.97980758031565,90.28299314570589,90.0,89.97980758031565,89.97980758031565,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-25 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.56,6.95,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073489957563,11.67007310798,0.0,0.0,89.97980758214241,90.28299314570589,90.0,89.97980758214241,89.97980758214241,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-25 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.91,7.33,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073209522325,11.670073108060917,0.0,0.0,89.97980758262764,90.28299314570589,90.0,89.97980758262764,89.97980758262764,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-25 08:00:00,268.39,247.64,19.33,1.41,136.38,116.18,20.2,800.98,2.77,7.14,0.0,0.0,137.88591403458946,497512.1802429667,16.23251036056637,0.0,0.0,0.0,-11.670073135038002,11.67007310808241,29.218520036824632,0.0,89.97980758275652,90.28299314570589,90.0,89.97980758275652,89.97980758275652,180.0,0.0,45.764176362968236,0.0,0.0,0.0,0.0
2018-07-25 09:00:00,557.5,527.49,26.16,3.86,371.86,344.52,27.34,997.75,5.79,7.31,0.0,0.0,372.5318858333432,497512.1802429667,21.937995233746395,0.0,0.0,0.0,-11.670073115252722,11.670073108088118,39.488393296341464,0.0,89.97980758279076,90.28299314570589,90.0,89.97980758279076,89.97980758279076,180.0,0.0,45.76417635780081,0.0,0.0,0.0,0.0
2018-07-25 10:00:00,793.57,758.83,28.76,5.98,576.24,546.18,30.06,1065.73,9.69,8.39,0.0,0.0,576.817994651214,497512.1802429667,467.1096483520989,0.052941177500199145,0.0,0.0,219.0970873966682,13.002969486926231,840.79740696951,272.9759183045149,89.76150531861241,90.37909786462791,90.0,90.1752923244428,90.37909786462791,180.0,0.0,93.22216375133985,0.47324445637237084,272.9759183045149,0.0,245.6783264740634
2018-07-25 11:00:00,966.79,929.21,30.02,7.56,728.68,697.3,31.38,1097.18,11.56,6.93,0.0,0.0,729.0621048426892,497512.1802429667,642.9872477091744,0.052941177500199145,0.0,0.0,488.11744711135265,13.050267194480615,1157.377100848974,554.5424616336611,89.58995574557896,90.84457663990997,90.0,90.43055174478074,90.84457663990997,180.0,0.0,189.37805388318665,0.760624448795505,554.5424616336611,0.0,499.088215470295
2018-07-25 12:00:00,1064.74,1025.68,30.6,8.46,815.56,783.58,31.98,1110.09,12.96,4.0,0.0,0.0,815.8124377915982,497512.1802429667,744.2697961870126,0.052941177500199145,0.0,0.0,666.5919276762935,13.08478711742424,1339.6856967682756,718.6319255250928,89.52752228040006,91.15338628807407,90.0,90.61685116554165,91.15338628807407,180.0,0.0,245.41513938057153,0.8808788542994359,718.6319255250928,0.0,646.7687329725835
2018-07-25 13:00:00,1081.96,1042.66,30.67,8.62,830.94,798.88,32.06,1111.7,13.57,5.47,0.0,0.0,831.2409705491066,497512.1802429667,762.4243999837697,0.052941177500199145,0.0,0.0,721.944505747536,13.098173454971043,1372.363985154574,750.1489585794509,89.55199187317515,91.2491613821102,90.0,90.68909544416164,91.2491613821102,180.0,0.0,256.17830865425134,0.9024446401912944,750.1489585794509,0.0,675.1340627215059
2018-07-25 14:00:00,1017.33,979.0,30.31,8.03,773.8,742.12,31.68,1102.68,13.63,5.82,0.0,0.0,774.1433242689185,497512.1802429667,695.8657875614988,0.052941177500199145,0.0,0.0,646.2304644230038,13.088045653929395,1252.5584771040303,647.8894398421141,89.65234224691912,91.1181553896092,90.0,90.63443705252148,91.1181553896092,180.0,0.0,221.25635048271943,0.8369114859370061,647.8894398421141,0.0,583.1004958579027
2018-07-25 15:00:00,875.78,839.63,29.41,6.73,648.9,618.16,30.74,1080.42,14.06,6.09,0.0,0.0,649.2728278848681,497512.1802429667,550.8775873580377,0.052941177500199145,0.0,0.0,450.8745766447561,13.055883242963803,991.5797043419742,427.6356657527326,89.81263483113902,90.78013629141306,90.0,90.46086080952263,90.78013629141306,180.0,0.0,146.03897042025315,0.6586378597512521,427.6356657527326,0.0,384.87209917745935
2018-07-25 16:00:00,666.18,633.81,27.54,4.83,465.76,436.98,28.78,1033.21,14.01,5.43,0.0,0.0,466.36425810982416,497512.1802429667,23.143379620935217,0.0,0.0,0.0,-37.3334701906859,11.662668028846904,41.658085296336175,0.0,89.9354028892095,90.46086080952263,90.0,89.9354028892095,89.9354028892095,180.0,0.0,79.31495386059856,0.0,0.0,0.0,0.0
2018-07-25 17:00:00,400.54,374.69,23.35,2.5,240.8,216.4,24.4,918.97,13.8,3.01,0.0,0.0,241.8294844693413,497512.1802429667,19.60758572505977,0.0,0.0,0.0,-18.48682567500745,11.668106159101422,35.293655981466216,0.0,89.96801273709104,90.46086080952263,90.0,89.96801273709104,89.96801273709104,180.0,0.0,74.39267848870087,0.0,0.0,0.0,0.0
2018-07-25 18:00:00,5.22,0.0,5.17,0.06,5.4,0.0,5.4,0.0,11.0,1.72,1.0,0.0,5.400000095367432,497512.1802429667,4.339383870516042,0.0,0.0,0.0,-13.480749824393772,11.669550643954784,7.810891337926289,0.0,89.97667461702602,90.46086080952263,90.0,89.97667461702602,89.97667461702602,180.0,0.0,73.08521583407136,0.0,0.0,0.0,0.0
2018-07-25 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.59,1.54,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.151027952614605,11.669934330331158,0.0,0.0,89.97897539942404,90.46086080952263,90.0,89.97897539942404,89.97897539942404,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-25 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.34,4.01,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.797825102911533,11.670036245719935,0.0,0.0,89.97958653692338,90.46086080952263,90.0,89.97958653692338,89.97958653692338,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-25 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13,4.7,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.704006797224684,11.670063316648458,0.0,0.0,89.97974886824312,90.46086080952263,90.0,89.97974886824312,89.97974886824312,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-25 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.75,5.79,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.679086628865507,11.670070507271776,0.0,0.0,89.97979198694782,90.46086080952263,90.0,89.97979198694782,89.97979198694782,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-25 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.18,6.22,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.672467293897297,11.67007241725664,0.0,0.0,89.9798034402071,90.46086080952263,90.0,89.9798034402071,89.9798034402071,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-26 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.78,6.28,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670709055558515,11.670072924589872,0.0,0.0,89.97980648244015,90.46086080952263,90.0,89.97980648244015,89.97980648244015,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-26 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.49,5.63,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670242029481843,11.670073059348537,0.0,0.0,89.97980729052296,90.46086080952263,90.0,89.97980729052296,89.97980729052296,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-26 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.23,5.36,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670117977260729,11.670073095143351,0.0,0.0,89.97980750516722,90.46086080952263,90.0,89.97980750516722,89.97980750516722,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-26 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.91,5.44,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670085026321582,11.670073104651223,0.0,0.0,89.97980756218135,90.46086080952263,90.0,89.97980756218135,89.97980756218135,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-26 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.66,5.68,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670076273834754,11.670073107176721,0.0,0.0,89.97980757732554,90.46086080952263,90.0,89.97980757732554,89.97980757732554,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-26 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.24,5.65,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073948985983,11.670073107847548,0.0,0.0,89.97980758134817,90.46086080952263,90.0,89.97980758134817,89.97980758134817,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-26 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.08,5.69,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007333146176,11.670073108025733,0.0,0.0,89.97980758241665,90.46086080952263,90.0,89.97980758241665,89.97980758241665,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-26 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.15,6.02,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073167430347,11.670073108073064,0.0,0.0,89.97980758270047,90.46086080952263,90.0,89.97980758270047,89.97980758270047,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-26 08:00:00,270.49,249.5,19.56,1.44,138.78,118.34,20.44,806.28,4.85,6.07,0.0,0.0,140.3180847610691,497512.1802429667,16.393227359222905,0.0,0.0,0.0,-11.670073123860016,11.670073108085635,29.50781064814696,0.0,89.97980758277586,90.46086080952263,90.0,89.97980758277586,89.97980758277586,180.0,0.0,72.61231205949802,0.0,0.0,0.0,0.0
2018-07-26 09:00:00,559.46,529.28,26.29,3.89,374.72,347.24,27.48,999.93,7.36,5.69,0.0,0.0,375.59696068381015,497512.1802429667,22.09871376512844,0.0,0.0,0.0,-11.670073112287804,11.670073108088973,39.77768666656984,0.0,89.97980758279589,90.46086080952263,90.0,89.97980758279589,89.97980758279589,180.0,0.0,72.61231205647564,0.0,0.0,0.0,0.0
2018-07-26 10:00:00,795.46,760.56,28.89,6.01,579.38,549.18,30.2,1066.6,10.07,5.04,0.0,0.0,579.8777598713849,497512.1802429667,470.56172054755734,0.052941177500199145,0.0,0.0,225.47003655844085,13.003974088312441,847.0111372164715,280.4835495306296,89.75554667289057,90.39012480910863,90.0,90.18071402415667,90.39012480910863,180.0,0.0,95.78604422802502,0.48369426962130774,280.4835495306296,0.0,252.43519457756665
