,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-07-26 11:00:00,968.66,930.89,30.18,7.59,731.92,700.38,31.54,1097.61,12.59,3.48,0.0,0.0,732.1765415233946,497512.1802429667,646.6049256589273,0.052941177500199145,0.0,0.0,498.38150822614926,13.052020811789957,1163.8889214678238,565.6535295018804,89.58257721620527,90.86233627194007,90.0,90.44001578354758,90.86233627194007,180.0,0.0,193.17251969063622,0.7725643986421088,565.6535295018804,0.0,509.08817655169236
2018-07-26 12:00:00,1068.08,1028.85,30.73,8.51,819.94,787.82,32.12,1112.01,14.66,2.16,0.0,0.0,820.1622058849122,497512.1802429667,749.0698725871998,0.052941177500199145,0.0,0.0,682.3075812830389,13.087501228676299,1348.3258346989971,735.4341961244983,89.51670047289264,91.18057866563755,90.0,90.63149886203173,91.18057866563755,180.0,0.0,251.1531694271078,0.8966935940811893,735.4341961244983,0.0,661.8907765120484
2018-07-26 13:00:00,1086.59,1047.1,30.81,8.68,836.34,804.14,32.2,1114.88,15.28,2.98,0.0,0.0,836.5819678504303,497512.1802429667,768.1539401548376,0.052941177500199145,0.0,0.0,739.6826448952581,13.101336065457916,1382.6771579523456,768.3963849380436,89.541399935612,91.27985321262824,90.0,90.70616363121289,91.27985321262824,180.0,0.0,262.40986409183927,0.9184950363111613,768.3963849380436,0.0,691.5567464442393
2018-07-26 14:00:00,1023.06,984.53,30.44,8.09,779.96,748.14,31.82,1107.39,14.38,6.7,0.0,0.0,780.2650693741272,497512.1802429667,702.2322266072708,0.052941177500199145,0.0,0.0,660.9458625361721,13.090792329493969,1264.0180679307214,662.1382083644087,89.64556687767372,91.1436170516885,90.0,90.64926049426361,91.1436170516885,180.0,0.0,226.1223512665641,0.848606754747497,662.1382083644087,0.0,595.9243875279678
2018-07-26 15:00:00,881.71,845.39,29.53,6.8,655.1,624.24,30.86,1086.16,14.86,5.79,0.0,0.0,655.4498930889788,497512.1802429667,557.0507986238835,0.052941177500199145,0.0,0.0,464.97580514191134,13.058476944935924,1002.6914851482779,441.5668595673806,89.80551527531708,90.80453527213626,90.0,90.47485867318593,90.80453527213626,180.0,0.0,150.79651840876267,0.6736851500369944,441.5668595673806,0.0,397.4101736106426
2018-07-26 16:00:00,671.8,639.26,27.65,4.89,471.44,442.54,28.9,1040.52,14.09,6.26,0.0,0.0,471.8912105285764,497512.1802429667,23.223738886626244,0.0,0.0,0.0,-38.42642335614753,11.662352661213642,41.802731981450364,0.0,89.93351178140844,90.47485867318593,90.0,89.93351178140844,89.93351178140844,180.0,0.0,81.71330583108056,0.0,0.0,0.0,0.0
2018-07-26 17:00:00,405.46,379.47,23.44,2.54,245.22,220.72,24.5,929.28,13.61,4.78,0.0,0.0,246.21219893645335,497512.1802429667,19.687944990750793,0.0,0.0,0.0,-18.77713764236554,11.668022390646426,35.438302666580405,0.0,89.96751041801319,90.47485867318593,90.0,89.96751041801319,89.96751041801319,180.0,0.0,76.58140051690803,0.0,0.0,0.0,0.0
2018-07-26 18:00:00,5.61,0.0,5.55,0.06,5.8,0.0,5.8,0.0,11.28,1.09,1.0,0.0,5.800000190734863,497512.1802429667,4.660819783736004,0.0,0.0,0.0,-13.557862953346456,11.66952839324383,8.389476009203516,0.0,89.9765411902294,90.47485867318593,90.0,89.9765411902294,89.9765411902294,180.0,0.0,75.21825562182842,0.0,0.0,0.0,0.0
2018-07-26 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.95,0.94,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.171510865226017,11.669928420061737,0.0,0.0,89.97893995838498,90.47485867318593,90.0,89.97893995838498,89.97893995838498,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-26 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.15,3.32,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.803265806908252,11.670034675824722,0.0,0.0,89.97957712301792,90.47485867318593,90.0,89.97957712301792,89.97957712301792,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-26 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.59,4.36,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.705451965721693,11.67006289965038,0.0,0.0,89.9797463677065,90.47485867318593,90.0,89.9797463677065,89.9797463677065,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-26 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14,4.75,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67947049683123,11.670070396508079,0.0,0.0,89.97979132275128,90.47485867318593,90.0,89.97979132275128,89.97979132275128,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-26 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.82,4.64,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.672569257521355,11.67007238783541,0.0,0.0,89.97980326378216,90.47485867318593,90.0,89.97980326378216,89.97980326378216,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-27 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.18,4.45,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67073613929479,11.67007291677496,0.0,0.0,89.97980643557788,90.47485867318593,90.0,89.97980643557788,89.97980643557788,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-27 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.73,4.9,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670249223505996,11.670073057272727,0.0,0.0,89.97980727807533,90.47485867318593,90.0,89.97980727807533,89.97980727807533,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-27 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.49,5.7,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670119888154403,11.67007309459197,0.0,0.0,89.97980750186085,90.47485867318593,90.0,89.97980750186085,89.97980750186085,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-27 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.89,5.71,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670085533889237,11.670073104504766,0.0,0.0,89.97980756130312,90.47485867318593,90.0,89.97980756130312,89.97980756130312,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-27 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62,5.29,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670076408660494,11.670073107137819,0.0,0.0,89.97980757709226,90.47485867318593,90.0,89.97980757709226,89.97980757709226,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-27 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.41,5.67,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073984803176,11.670073107837213,0.0,0.0,89.9798075812862,90.47485867318593,90.0,89.9798075812862,89.9798075812862,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-27 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.14,5.51,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073340964281,11.67007310802299,0.0,0.0,89.97980758240021,90.47485867318593,90.0,89.97980758240021,89.97980758240021,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-27 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.84,5.52,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007316995176,11.670073108072335,0.0,0.0,89.97980758269611,90.47485867318593,90.0,89.97980758269611,89.97980758269611,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-27 08:00:00,276.31,255.08,19.75,1.48,143.0,122.36,20.64,823.02,4.45,5.91,0.0,0.0,144.5649748998891,497512.1802429667,16.553945890604954,0.0,0.0,0.0,-11.670073124525276,11.670073108085443,29.79710401837535,0.0,89.97980758277471,90.47485867318593,90.0,89.97980758277471,89.97980758277471,180.0,0.0,74.72521181373857,0.0,0.0,0.0,0.0
2018-07-27 09:00:00,566.55,536.18,26.41,3.95,381.16,353.56,27.6,1011.46,7.32,5.54,0.0,0.0,381.94757742626064,497512.1802429667,22.179073030819463,0.0,0.0,0.0,-11.670073112460278,11.670073108088925,39.922333351684024,0.0,89.97980758279559,90.47485867318593,90.0,89.97980758279559,89.97980758279559,180.0,0.0,74.7252118105875,0.0,0.0,0.0,0.0
2018-07-27 10:00:00,803.78,768.72,28.97,6.09,587.16,556.88,30.28,1076.55,9.92,4.83,0.0,0.0,587.7344013062352,497512.1802429667,477.95004982671213,0.052941177500199145,0.0,0.0,234.15459647652725,13.005343081020483,860.3101305506185,290.71436599869827,89.74742669350474,90.40515147221629,90.0,90.18810229524148,90.40515147221629,180.0,0.0,99.27990131996066,0.49463561321676563,290.71436599869827,0.0,261.64292939882847
2018-07-27 11:00:00,977.35,939.43,30.23,7.68,740.26,708.66,31.6,1106.16,12.13,3.61,0.0,0.0,740.6258348889214,497512.1802429667,654.9844413875522,0.052941177500199145,0.0,0.0,508.12173531210294,13.053741053883236,1178.9720504957588,575.7918564465222,89.57649308195576,90.87918952787857,90.0,90.44929970072404,90.87918952787857,180.0,0.0,196.63479130957015,0.777439604888856,575.7918564465222,0.0,518.21267080187
2018-07-27 12:00:00,1076.84,1037.46,30.79,8.6,828.5,796.32,32.18,1119.74,13.94,3.01,0.0,0.0,828.7170642126525,497512.1802429667,757.7560704001977,0.052941177500199145,0.0,0.0,691.3211090056128,13.089154342425703,1363.9609915050235,744.3736236404574,89.51207139207482,91.19617453299021,90.0,90.64042049648813,91.19617453299021,180.0,0.0,254.20601299261855,0.8982240812763664,744.3736236404574,0.0,669.9362612764116
2018-07-27 13:00:00,1095.18,1055.53,30.88,8.76,844.76,812.48,32.28,1122.32,15.12,3.6,0.0,0.0,845.0392848536491,497512.1802429667,776.7830752427608,0.052941177500199145,0.0,0.0,751.3745862121626,13.103402328030317,1398.2096018483587,780.5566247130417,89.53411833740128,91.30008346780534,90.0,90.717314974772,91.30008346780534,180.0,0.0,266.562625517101,0.92369270719553,780.5566247130417,0.0,702.5009622417376
2018-07-27 14:00:00,1030.88,992.19,30.52,8.17,787.78,755.88,31.9,1114.39,14.97,5.62,0.0,0.0,788.0160510079446,497512.1802429667,710.0937633777193,0.052941177500199145,0.0,0.0,675.7463393830132,13.093404389460035,1278.1688347896538,677.557221371687,89.63629110606776,91.16922592323846,90.0,90.66335743357213,91.16922592323846,180.0,0.0,231.38799434737706,0.8598266754909742,677.557221371687,0.0,609.8014992345182
2018-07-27 15:00:00,887.74,851.3,29.58,6.86,661.36,630.44,30.92,1092.34,14.21,5.17,0.0,0.0,661.6622627985148,497512.1802429667,563.2856227444113,0.052941177500199145,0.0,0.0,472.01955532380396,13.059939964036873,1013.914169098277,447.31539753787456,89.80469714756966,90.8167228857858,90.0,90.48275439217447,90.8167228857858,180.0,0.0,152.7596628185138,0.6760479215573584,447.31539753787456,0.0,402.5838577840871
2018-07-27 16:00:00,675.94,643.28,27.73,4.94,476.04,447.06,28.98,1045.72,14.69,5.8,0.0,0.0,476.5707800430684,497512.1802429667,23.304098152317266,0.0,0.0,0.0,-38.55201761141553,11.662316421451235,41.94737866656456,0.0,89.93329446900805,90.48275439217447,90.0,89.93329446900805,89.93329446900805,180.0,0.0,82.93792284684298,0.0,0.0,0.0,0.0
2018-07-27 17:00:00,83.81,3.82,79.11,0.88,84.92,2.24,82.68,9.35,13.49,4.88,0.0,1.0,84.96140804201562,497512.1802429667,66.45685676131636,0.0,0.0,0.0,-18.810498189270938,11.66801276458279,119.62234785212581,0.0,89.96745269514592,90.48275439217447,90.0,89.96745269514592,89.96745269514592,180.0,0.0,77.78192837925357,0.0,0.0,0.0,0.0
2018-07-27 18:00:00,6.02,0.0,5.95,0.06,6.22,0.0,6.22,0.0,11.35,1.67,1.0,0.0,6.199999809265137,497512.1802429667,4.982255313774589,0.0,0.0,0.0,-13.566724235164923,11.669525836353415,8.96805999075423,0.0,89.97652585778908,90.48275439217447,90.0,89.97652585778908,89.97652585778908,180.0,0.0,76.41238488472742,0.0,0.0,0.0,0.0
2018-07-27 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.65,1.91,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.173864613067854,11.669927740896417,0.0,0.0,89.97893588575768,90.48275439217447,90.0,89.97893588575768,89.97893588575768,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-27 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.44,1.42,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.803891013176516,11.670034495423742,0.0,0.0,89.97957604124014,90.48275439217447,90.0,89.97957604124014,89.97957604124014,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-27 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.99,3.8,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.705618034007461,11.670062851731984,0.0,0.0,89.97974608036296,90.48275439217447,90.0,89.97974608036296,89.97974608036296,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-27 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.77,4.54,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67951460815653,11.670070383779919,0.0,0.0,89.97979124642663,90.48275439217447,90.0,89.97979124642663,89.97979124642663,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-27 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.55,5.14,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.672580974433265,11.670072384454537,0.0,0.0,89.9798032435087,90.48275439217447,90.0,89.9798032435087,89.9798032435087,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-28 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.34,5.11,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67073925156333,11.670072915876926,0.0,0.0,89.97980643019281,90.48275439217447,90.0,89.97980643019281,89.97980643019281,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-28 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.78,5.85,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670250050192445,11.67007305703419,0.0,0.0,89.97980727664493,90.48275439217447,90.0,89.97980727664493,89.97980727664493,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-28 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8,5.78,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670120107739011,11.67007309452861,0.0,0.0,89.9798075014809,90.48275439217447,90.0,89.9798075014809,89.9798075014809,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-28 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.49,5.45,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670085592218454,11.670073104487937,0.0,0.0,89.9798075612022,90.48275439217447,90.0,89.9798075612022,89.9798075612022,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-28 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.43,5.48,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007642415034,11.670073107133348,0.0,0.0,89.97980757706546,90.48275439217447,90.0,89.97980757706546,89.97980757706546,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-28 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.32,6.09,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007398890971,11.670073107836028,0.0,0.0,89.97980758127909,90.48275439217447,90.0,89.97980758127909,89.97980758127909,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-28 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.26,6.45,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073342064832,11.670073108022674,0.0,0.0,89.97980758239831,90.48275439217447,90.0,89.97980758239831,89.97980758239831,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-28 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.07,6.55,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073170239217,11.670073108072252,0.0,0.0,89.97980758269561,90.48275439217447,90.0,89.97980758269561,89.97980758269561,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-28 08:00:00,276.32,255.0,19.82,1.5,144.52,123.8,20.72,821.26,4.5,6.61,0.0,0.0,146.0301414062015,497512.1802429667,16.634305156295977,0.0,0.0,0.0,-11.670073124607406,11.67007310808542,29.941750703489536,0.0,89.97980758277457,90.48275439217447,90.0,89.97980758277457,89.97980758277457,180.0,0.0,75.91702672997401,0.0,0.0,0.0,0.0
2018-07-28 09:00:00,565.92,535.51,26.45,3.97,382.5,354.86,27.64,1008.58,7.1,6.02,0.0,0.0,383.21617102967025,497512.1802429667,22.179073030819463,0.0,0.0,0.0,-11.670073112484916,11.670073108088918,39.922333351684024,0.0,89.97980758279554,90.48275439217447,90.0,89.97980758279554,89.97980758279554,180.0,0.0,75.91702672680792,0.0,0.0,0.0,0.0
2018-07-28 10:00:00,802.85,767.72,29.03,6.1,588.4,558.06,30.34,1073.57,9.97,5.31,0.0,0.0,588.8555660315182,497512.1802429667,479.8954475093337,0.052941177500199145,0.0,0.0,237.15758398623572,13.005816457684576,863.8118465456598,294.252025287995,89.74461892927664,90.41034746165623,90.0,90.19065704597097,90.41034746165623,180.0,0.0,100.4880234708524,0.4997015265917438,294.252025287995,0.0,264.8268227591955
2018-07-28 11:00:00,976.41,938.45,30.27,7.69,741.48,709.84,31.64,1103.4,12.49,4.38,0.0,0.0,741.7565278184773,497512.1802429667,656.9012582662958,0.052941177500199145,0.0,0.0,512.9004366805372,13.054558260133016,1182.4223210413763,580.959381506269,89.57307030925847,90.88745798779281,90.0,90.45371005387648,90.88745798779281,180.0,0.0,198.39951792098975,0.7832211240727246,580.959381506269,0.0,522.8634433556421
2018-07-28 12:00:00,1076.52,1037.08,30.83,8.61,830.16,797.94,32.22,1117.78,14.81,1.57,0.0,0.0,830.4227486090533,497512.1802429667,760.1828721553741,0.052941177500199145,0.0,0.0,699.3977655608518,13.090537845918766,1368.3292348718214,753.0907215697557,89.50632427607785,91.21014935707302,90.0,90.64788708034462,91.21014935707302,180.0,0.0,257.182930281327,0.9068763143003636,753.0907215697557,0.0,677.7816494127802
2018-07-28 13:00:00,1095.45,1055.74,30.92,8.79,846.92,814.6,32.32,1120.97,15.84,4.58,0.0,0.0,847.1666747736743,497512.1802429667,779.5959529226307,0.052941177500199145,0.0,0.0,759.4957631604972,13.104869309983833,1403.2727819126128,788.7734728228519,89.52958004072488,91.31413532434054,90.0,90.72523208074738,91.31413532434054,180.0,0.0,269.3687058657638,0.9310723572000486,788.7734728228519,0.0,709.8961255405667
2018-07-28 14:00:00,1031.74,992.99,30.56,8.2,790.38,758.44,31.94,1113.75,15.2,5.64,0.0,0.0,790.5700234469633,497512.1802429667,713.2785254311286,0.052941177500199145,0.0,0.0,682.0693877531457,13.094599194097023,1283.901406758073,683.5743165629827,89.63361837164527,91.18016652570624,90.0,90.66980563486612,91.18016652570624,180.0,0.0,233.44285192131443,0.8646600507093999,683.5743165629827,0.0,615.2168849066845
2018-07-28 15:00:00,889.73,853.18,29.66,6.9,664.74,633.74,31.0,1093.21,15.21,5.9,0.0,0.0,665.016789344085,497512.1802429667,567.0914329452903,0.052941177500199145,0.0,0.0,482.6708114790779,13.061780297845296,1020.7646277852385,458.69696392962214,89.79737658389844,90.83515247109908,90.0,90.49268642832287,90.83515247109908,180.0,0.0,156.64650475134076,0.6897524562981953,458.69696392962214,0.0,412.8272675366599
2018-07-28 16:00:00,678.8,646.02,27.8,4.98,479.8,450.74,29.06,1048.91,14.83,5.73,0.0,0.0,480.432606340532,497512.1802429667,23.38445741800829,0.0,0.0,0.0,-39.67582834309101,11.661992149980248,42.09202535167875,0.0,89.93134996918066,90.49268642832287,90.0,89.93134996918066,89.93134996918066,180.0,0.0,84.73061997163266,0.0,0.0,0.0,0.0
2018-07-28 17:00:00,411.03,384.77,23.65,2.61,251.74,227.02,24.72,939.72,14.54,6.0,0.0,0.0,252.64880388930905,497512.1802429667,19.84866352213284,0.0,0.0,0.0,-19.10900659270568,11.667926631076181,35.727596036808784,0.0,89.96693619399267,90.49268642832287,90.0,89.96693619399267,89.96693619399267,180.0,0.0,79.35907703750908,0.0,0.0,0.0,0.0
2018-07-28 18:00:00,6.42,0.0,6.35,0.07,6.64,0.0,6.64,0.0,12.1,4.89,1.0,0.0,6.599999904632568,497512.1802429667,5.303691226994551,0.0,0.0,0.0,-13.646014514568636,11.669502957433671,9.54664466203146,0.0,89.97638866392693,90.49268642832287,90.0,89.97638866392693,89.97638866392693,180.0,0.0,77.93227921465437,0.0,0.0,0.0,0.0
2018-07-28 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.29,2.31,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.194925823866946,11.669921663761171,0.0,0.0,89.97889944410464,90.49268642832287,90.0,89.97889944410464,89.97889944410464,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-28 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88,1.98,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.809485325658585,11.670032881205364,0.0,0.0,89.97956636155,90.49268642832287,90.0,89.97956636155,89.97956636155,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-28 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.69,4.46,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.70710400423404,11.670062422960717,0.0,0.0,89.97974350922819,90.49268642832287,90.0,89.97974350922819,89.97974350922819,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-28 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.51,4.76,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.679909313940126,11.67007026988901,0.0,0.0,89.9797905634777,90.49268642832287,90.0,89.9797905634777,89.9797905634777,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-28 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5,5.5,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.672685816820099,11.670072354202649,0.0,0.0,89.9798030621027,90.49268642832287,90.0,89.9798030621027,89.9798030621027,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-29 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67,5.1,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670767099960957,11.670072907841371,0.0,0.0,89.97980638200747,90.49268642832287,90.0,89.97980638200747,89.97980638200747,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-29 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.92,5.09,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670257447325792,11.670073054899774,0.0,0.0,89.97980726384587,90.49268642832287,90.0,89.97980726384587,89.97980726384587,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-29 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.38,5.28,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670122072576122,11.670073093961662,0.0,0.0,89.9798074980812,90.49268642832287,90.0,89.9798074980812,89.9798074980812,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-29 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.77,4.89,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670086114117916,11.670073104337344,0.0,0.0,89.97980756029916,90.49268642832287,90.0,89.97980756029916,89.97980756029916,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-29 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.43,5.18,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007656277873,11.670073107093348,0.0,0.0,89.97980757682559,90.49268642832287,90.0,89.97980757682559,89.97980757682559,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-29 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3,5.17,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670074025737112,11.670073107825402,0.0,0.0,89.97980758121537,90.49268642832287,90.0,89.97980758121537,89.97980758121537,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-29 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.94,4.86,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073351838385,11.670073108019851,0.0,0.0,89.9798075823814,90.49268642832287,90.0,89.9798075823814,89.9798075823814,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-29 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.54,5.28,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073172842761,11.6700731080715,0.0,0.0,89.97980758269111,90.49268642832287,90.0,89.97980758269111,89.97980758269111,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-29 08:00:00,276.97,255.46,20.0,1.52,146.42,125.52,20.9,821.39,5.18,5.61,0.0,0.0,147.92775844327713,497512.1802429667,16.795022154952512,0.0,0.0,0.0,-11.670073125297304,11.670073108085221,30.231041314811865,0.0,89.97980758277338,90.49268642832287,90.0,89.97980758277338,89.97980758277338,180.0,0.0,77.41621240877642,0.0,0.0,0.0,0.0
2018-07-29 09:00:00,566.17,535.66,26.52,3.99,384.46,356.74,27.72,1007.38,8.17,5.66,0.0,0.0,385.2487045695155,497512.1802429667,22.25943229651049,0.0,0.0,0.0,-11.670073112665603,11.670073108088864,40.06698003679823,0.0,89.97980758279523,90.49268642832287,90.0,89.97980758279523,89.97980758279523,180.0,0.0,77.41621240547734,0.0,0.0,0.0,0.0
2018-07-29 10:00:00,803.3,768.12,29.05,6.13,590.58,560.22,30.36,1072.5,10.93,5.09,0.0,0.0,591.1314285651831,497512.1802429667,482.8068364846092,0.052941177500199145,0.0,0.0,245.1722928100576,13.007079858252984,869.0523469500662,303.69372593776103,89.7371252541743,90.42421509922653,90.0,90.19747545035929,90.42421509922653,180.0,0.0,103.7123949448279,0.513749923049935,303.69372593776103,0.0,273.3243533439849
2018-07-29 11:00:00,977.24,939.21,30.31,7.72,744.04,712.36,31.68,1102.74,14.08,2.25,0.0,0.0,744.4006472978351,497512.1802429667,660.1745751075587,0.052941177500199145,0.0,0.0,525.7527712062771,13.056754823168367,1188.314291635503,594.8669723195974,89.56384322585826,90.90969604048482,90.0,90.46556461165805,90.90969604048482,180.0,0.0,203.149005407797,0.799122051383159,594.8669723195974,0.0,535.3802750876376
2018-07-29 12:00:00,1076.06,1036.54,30.88,8.63,831.78,799.5,32.28,1115.58,14.29,5.08,0.0,0.0,832.0675722509085,497512.1802429667,762.5570347492186,0.052941177500199145,0.0,0.0,702.00711660056,13.091245747756648,1372.6027277437215,754.0208488744533,89.50873480648245,91.21466424779554,90.0,90.65170753216222,91.21466424779554,180.0,0.0,257.5005717804256,0.9062014600985793,754.0208488744533,0.0,678.618763987008
2018-07-29 13:00:00,1093.7,1053.92,30.98,8.79,847.52,815.14,32.38,1117.48,15.45,5.45,0.0,0.0,847.8351006213627,497512.1802429667,781.058422003816,0.052941177500199145,0.0,0.0,760.0989451245039,13.105059972404684,1405.9052263837805,788.7931485933605,89.53057919512307,91.31517899405452,90.0,90.72626106040714,91.31517899405452,180.0,0.0,269.37542520537534,0.9303615148927763,788.7931485933605,0.0,709.9138337340245
2018-07-29 14:00:00,1028.62,989.79,30.64,8.2,789.96,757.94,32.02,1108.66,14.82,5.58,0.0,0.0,790.1843793731116,497512.1802429667,713.796130895436,0.052941177500199145,0.0,0.0,681.0200347934117,13.09445952200019,1284.8330966380793,682.1520464261262,89.63502050970754,91.17835085818184,90.0,90.66905184318533,91.17835085818184,180.0,0.0,232.95714204470394,0.8632821202657888,682.1520464261262,0.0,613.9368417835136
2018-07-29 15:00:00,885.7,849.1,29.72,6.89,663.7,632.64,31.06,1086.52,14.55,6.26,0.0,0.0,663.9791421890558,497512.1802429667,567.1466054181345,0.052941177500199145,0.0,0.0,479.805205296944,13.061309719034359,1020.8639382410751,455.4574639486538,89.79974748684587,90.83019418891733,90.0,90.49014677723375,90.83019418891733,180.0,0.0,155.54020497378622,0.6859514629436518,455.4574639486538,0.0,409.91171755378843
2018-07-29 16:00:00,674.55,641.7,27.88,4.97,478.7,449.56,29.14,1040.44,14.37,6.17,0.0,0.0,479.165491020386,497512.1802429667,23.38445741800829,0.0,0.0,0.0,-39.311860990882316,11.662097171426801,42.09202535167875,0.0,89.93197973221245,90.49014677723375,90.0,89.93197973221245,89.93197973221245,180.0,0.0,84.25221451793621,0.0,0.0,0.0,0.0
2018-07-29 17:00:00,86.59,3.8,81.88,0.91,87.84,2.26,85.58,9.28,13.72,5.41,0.0,1.0,87.87469718492628,497512.1802429667,68.7872678027285,0.0,0.0,0.0,-19.012329002660923,11.667954527040733,123.81708792590712,0.0,89.9671034726561,90.49014677723375,90.0,89.9671034726561,89.9671034726561,180.0,0.0,78.95048102985834,0.0,0.0,0.0,0.0
2018-07-29 18:00:00,6.85,0.0,6.77,0.07,7.08,0.0,7.08,0.0,11.49,3.5,1.0,0.0,7.099999904632568,497512.1802429667,5.705486022724158,0.0,0.0,0.0,-13.620334858523467,11.669510367204378,10.269875328696365,0.0,89.97643309675297,90.49014677723375,90.0,89.97643309675297,89.97643309675297,180.0,0.0,77.54222610368168,0.0,0.0,0.0,0.0
2018-07-29 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.44,4.16,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.188104752568877,11.669923631956314,0.0,0.0,89.97891124642294,90.49014677723375,90.0,89.97891124642294,89.97891124642294,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-29 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.06,3.83,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.807673501792463,11.670033404000504,0.0,0.0,89.97956949650066,90.49014677723375,90.0,89.97956949650066,89.97956949650066,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-29 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.28,3.72,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.70662274468723,11.670062561826398,0.0,0.0,89.97974434193878,90.49014677723375,90.0,89.97974434193878,89.97974434193878,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-29 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53,3.46,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.679781481005225,11.670070306774734,0.0,0.0,89.97979078466363,90.49014677723375,90.0,89.97979078466363,89.97979078466363,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-29 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.32,2.99,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.672651861636165,11.670072364000294,0.0,0.0,89.97980312085446,90.49014677723375,90.0,89.97980312085446,89.97980312085446,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-30 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.85,2.51,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670758080738292,11.670072910443837,0.0,0.0,89.97980639761319,90.49014677723375,90.0,89.97980639761319,89.97980639761319,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-30 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.61,2.42,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670255051622876,11.670073055591045,0.0,0.0,89.97980726799109,90.49014677723375,90.0,89.97980726799109,89.97980726799109,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-30 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.51,2.94,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670121436227543,11.670073094145279,0.0,0.0,89.97980749918226,90.49014677723375,90.0,89.97980749918226,89.97980749918226,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-30 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.43,3.2,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670085945092957,11.670073104386114,0.0,0.0,89.97980756059162,90.49014677723375,90.0,89.97980756059162,89.97980756059162,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-30 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.17,3.7,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670076517886097,11.670073107106301,0.0,0.0,89.97980757690327,90.49014677723375,90.0,89.97980757690327,89.97980757690327,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-30 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.99,3.88,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670074013811737,11.670073107828843,0.0,0.0,89.979807581236,90.49014677723375,90.0,89.979807581236,89.979807581236,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-30 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.07,3.89,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073348668138,11.670073108020768,0.0,0.0,89.97980758238688,90.49014677723375,90.0,89.97980758238688,89.97980758238688,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-30 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.25,3.84,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073171996814,11.670073108071746,0.0,0.0,89.97980758269257,90.49014677723375,90.0,89.97980758269257,89.97980758269257,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-30 08:00:00,274.48,252.86,20.09,1.52,146.7,125.7,21.0,811.58,6.14,4.02,0.0,0.0,148.23629609917808,497512.1802429667,16.87538142064354,0.0,0.0,0.0,-11.670073125067338,11.670073108085287,30.37568799992606,0.0,89.97980758277377,90.49014677723375,90.0,89.97980758277377,89.97980758277377,180.0,0.0,77.03286618598601,0.0,0.0,0.0,0.0
2018-07-30 09:00:00,560.5,529.97,26.56,3.97,382.54,354.78,27.76,994.97,8.77,3.04,0.0,0.0,383.350775392561,497512.1802429667,22.339790029476003,0.0,0.0,0.0,-11.670073112608113,11.67007310808888,40.21162396300636,0.0,89.97980758279533,90.49014677723375,90.0,89.97980758279533,89.97980758279533,180.0,0.0,77.03286618273198,0.0,0.0,0.0,0.0
2018-07-30 10:00:00,794.45,759.26,29.11,6.08,586.12,555.7,30.42,1058.42,12.1,3.77,0.0,0.0,586.5463253512954,497512.1802429667,480.1247077734881,0.052941177500199145,0.0,0.0,247.3092978515058,13.007416725560763,864.2245150407385,306.2112175062808,89.73512717516432,90.42791270222773,90.0,90.19929347829681,90.42791270222773,180.0,0.0,104.57212650173759,0.5220580272545126,306.2112175062808,0.0,275.5900957556527
2018-07-30 11:00:00,965.5,927.52,30.33,7.65,737.16,705.46,31.7,1087.36,12.78,4.26,0.0,0.0,737.5376696755956,497512.1802429667,654.9989873375778,0.052941177500199145,0.0,0.0,513.2007245454063,13.054821661493182,1178.9982332070483,579.7512991368856,89.576323107267,90.88797756790088,90.0,90.4551315958917,90.88797756790088,180.0,0.0,197.98695386345767,0.7860633062876476,579.7512991368856,0.0,521.776169223197
2018-07-30 12:00:00,1063.24,1023.8,30.88,8.55,823.9,791.62,32.28,1100.3,12.81,4.87,0.0,0.0,824.233885444535,497512.1802429667,756.2165959553839,0.052941177500199145,0.0,0.0,685.0509197250418,13.088311841394935,1361.1899373727408,735.9323928557875,89.52032005658222,91.1853253911996,90.0,90.63587363077586,91.1853253911996,180.0,0.0,251.3233052308562,0.8928684028306799,735.9323928557875,0.0,662.3391535702087
2018-07-30 13:00:00,1080.33,1040.68,30.94,8.71,839.24,806.9,32.34,1101.86,13.69,5.7,0.0,0.0,839.4717817171702,497512.1802429667,774.1820764060029,0.052941177500199145,0.0,0.0,740.6814681874271,13.101602962741497,1393.5278037198211,768.7819004858238,89.54225596591593,91.28158145001241,90.0,90.70760404026058,91.28158145001241,180.0,0.0,262.541518905008,0.915792427129894,768.7819004858238,0.0,691.9037104372414
2018-07-30 14:00:00,1015.63,976.96,30.56,8.11,781.98,750.04,31.94,1092.83,12.77,7.68,0.0,0.0,782.1958879090959,497512.1802429667,707.4295628233157,0.052941177500199145,0.0,0.0,660.425123015721,13.090746278604517,1273.3732735639505,661.264265514946,89.64664310209955,91.14271602994249,90.0,90.64901196375432,91.14271602994249,180.0,0.0,225.82389694162683,0.845394709607315,661.264265514946,0.0,595.1378389634515
2018-07-30 15:00:00,874.41,837.91,29.68,6.82,657.22,626.2,31.02,1070.76,11.97,6.91,0.0,0.0,657.4707326858955,497512.1802429667,562.5161454684808,0.052941177500199145,0.0,0.0,458.4442877345858,13.05744112989431,1012.5291099358152,433.91737247512236,89.81152049547825,90.79323396123652,90.0,90.46926851753629,90.79323396123652,180.0,0.0,148.18419369251302,0.6599797540834794,433.91737247512236,0.0,390.5256352276101
2018-07-30 16:00:00,665.53,632.77,27.84,4.92,474.24,445.14,29.1,1024.62,12.08,6.53,0.0,0.0,474.70328434558985,497512.1802429667,23.38445741800829,0.0,0.0,0.0,-37.50453657716776,11.662618668267568,42.09202535167875,0.0,89.93510689758955,90.46926851753629,90.0,89.93510689758955,89.93510689758955,180.0,0.0,80.62872896640573,0.0,0.0,0.0,0.0
2018-07-30 17:00:00,84.14,3.74,79.51,0.89,85.34,2.24,83.1,9.12,10.59,5.38,0.0,1.0,85.34425710039555,497512.1802429667,66.77829382408045,0.0,0.0,0.0,-18.532264602106103,11.668093047865414,120.20093459258257,0.0,89.96793411532369,90.46926851753629,90.0,89.96793411532369,89.96793411532369,180.0,0.0,75.67364282286951,0.0,0.0,0.0,0.0
2018-07-30 18:00:00,7.14,0.0,7.06,0.08,7.38,0.0,7.38,0.0,8.5,1.36,1.0,0.0,7.400000095367432,497512.1802429667,5.946563053434474,0.0,0.0,0.0,-13.492819384859805,11.669547161327316,10.703814004585913,0.0,89.97665373338647,90.46926851753629,90.0,89.97665373338647,89.97665373338647,180.0,0.0,74.35746491861481,0.0,0.0,0.0,0.0
2018-07-30 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.49,1.1,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.154233888566404,11.669933405270081,0.0,0.0,89.97896985227831,90.46926851753629,90.0,89.97896985227831,89.97896985227831,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-30 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.91,2.26,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.798676668741903,11.670036000003734,0.0,0.0,89.97958506348166,90.46926851753629,90.0,89.97958506348166,89.97958506348166,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-30 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.08,2.44,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.70423299150699,11.670063251380927,0.0,0.0,89.97974847686517,90.46926851753629,90.0,89.97974847686517,89.97974847686517,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-30 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.42,2.42,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.679146710946764,11.67007048993531,0.0,0.0,89.97979188298939,90.46926851753629,90.0,89.97979188298939,89.97979188298939,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-30 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.87,3.28,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.672483252998909,11.670072412651699,0.0,0.0,89.9798034125935,90.46926851753629,90.0,89.9798034125935,89.9798034125935,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-31 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.44,3.87,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670713294635465,11.670072923366702,0.0,0.0,89.97980647510539,90.46926851753629,90.0,89.97980647510539,89.97980647510539,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-31 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.96,4.04,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670243155468947,11.670073059023636,0.0,0.0,89.97980728857469,90.46926851753629,90.0,89.97980728857469,89.97980728857469,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-31 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.78,4.41,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670118276356058,11.670073095057047,0.0,0.0,89.9798075046497,90.46926851753629,90.0,89.9798075046497,89.9798075046497,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-31 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1,4.95,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670085105766596,11.670073104628301,0.0,0.0,89.97980756204389,90.46926851753629,90.0,89.97980756204389,89.97980756204389,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-31 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0,6.02,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67007629494234,11.670073107170632,0.0,0.0,89.97980757728902,90.46926851753629,90.0,89.97980757728902,89.97980757728902,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-31 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.09,6.22,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073954587297,11.670073107845932,0.0,0.0,89.97980758133848,90.46926851753629,90.0,89.97980758133848,89.97980758133848,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-31 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.61,7.21,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073332948325,11.670073108025303,0.0,0.0,89.97980758241408,90.46926851753629,90.0,89.97980758241408,89.97980758241408,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-31 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.93,5.84,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.670073167824576,11.670073108072948,0.0,0.0,89.97980758269979,90.46926851753629,90.0,89.97980758269979,89.97980758269979,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-31 08:00:00,280.55,258.76,20.23,1.57,151.36,130.22,21.14,828.77,3.37,6.9,0.0,0.0,152.87555858326965,497512.1802429667,16.95574068633456,0.0,0.0,0.0,-11.670073123958575,11.670073108085607,30.52033468504025,0.0,89.97980758277569,90.46926851753629,90.0,89.97980758277569,89.97980758277569,180.0,0.0,73.88140887469734,0.0,0.0,0.0,0.0
2018-07-31 09:00:00,568.77,538.09,26.64,4.05,389.9,362.06,27.84,1008.47,6.52,6.08,0.0,0.0,390.6930040941016,497512.1802429667,22.339790029476003,0.0,0.0,0.0,-11.670073112312442,11.670073108088966,40.21162396300636,0.0,89.97980758279584,90.46926851753629,90.0,89.97980758279584,89.97980758279584,180.0,0.0,73.88140887165567,0.0,0.0,0.0,0.0
2018-07-31 10:00:00,804.92,769.59,29.14,6.18,595.72,565.26,30.46,1071.18,9.03,5.28,0.0,0.0,596.2736564868203,497512.1802429667,489.1978785830277,0.052941177500199145,0.0,0.0,244.58160980158496,13.006986745793762,880.5562232736243,302.997873815326,89.73767753706483,90.42319305612297,90.0,90.19697293483378,90.42319305612297,180.0,0.0,103.47475918227633,0.5081523735268746,302.997873815326,0.0,272.6980864337934
2018-07-31 11:00:00,977.71,939.59,30.35,7.76,748.42,716.7,31.72,1099.74,12.18,3.12,0.0,0.0,748.6495144236707,497512.1802429667,665.8732156801647,0.052941177500199145,0.0,0.0,524.1805302002641,13.056494410692515,1198.5718451534015,593.1056753636999,89.56510765360333,90.9069756336773,90.0,90.4641592002529,90.9069756336773,180.0,0.0,202.54751677005441,0.792234101454387,593.1056753636999,0.0,533.79510782733
2018-07-31 12:00:00,1076.62,1037.04,30.9,8.68,836.2,803.9,32.3,1112.87,12.19,5.76,0.0,0.0,836.5321601002496,497512.1802429667,768.454530424155,0.052941177500199145,0.0,0.0,699.613538996809,13.090833275127277,1383.218220462816,751.4552612156104,89.51039775948887,91.21052270411194,90.0,90.64948147238633,91.21052270411194,180.0,0.0,256.6244152522712,0.8982981133989594,751.4552612156104,0.0,676.3097350940494
2018-07-31 13:00:00,1094.16,1054.33,31.0,8.84,851.9,819.5,32.4,1114.74,12.35,6.04,0.0,0.0,852.1524636230264,497512.1802429667,786.799267392649,0.052941177500199145,0.0,0.0,752.6815364442442,13.103835036045885,1416.238748574496,780.4576619512147,89.53660361627718,91.30234484904068,90.0,90.71965024222872,91.30234484904068,180.0,0.0,266.5288294121354,0.9158662273098492,780.4576619512147,0.0,702.4118957560933
2018-07-31 14:00:00,1029.06,990.18,30.64,8.24,794.24,762.22,32.02,1106.09,12.93,5.8,0.0,0.0,794.4829366687527,497512.1802429667,719.4743947879521,0.052941177500199145,0.0,0.0,678.4578897307864,13.093890248846732,1295.0539721300738,680.3292380969438,89.63471129878086,91.17391764670629,90.0,90.6659795518909,91.17391764670629,180.0,0.0,232.33464707296613,0.8563169914630859,680.3292380969438,0.0,612.2963142872494
2018-07-31 15:00:00,885.98,849.29,29.76,6.93,667.78,636.68,31.1,1083.97,12.74,5.46,0.0,0.0,668.0842330649101,497512.1802429667,572.5727144888444,0.052941177500199145,0.0,0.0,477.4875589096013,13.060867514004476,1030.6309350322604,453.2827698111178,89.80065744717646,90.8261840269985,90.0,90.48776025565724,90.8261840269985,180.0,0.0,154.79753985424938,0.6784814659247879,453.2827698111178,0.0,407.954492830006
2018-07-31 16:00:00,674.72,641.78,27.94,5.01,482.58,453.38,29.2,1037.95,13.45,6.06,0.0,0.0,483.04153394081584,497512.1802429667,23.46481668369931,0.0,0.0,0.0,-39.17216912686061,11.662137479002583,42.23667203679294,0.0,89.93222143733043,90.48776025565724,90.0,89.93222143733043,89.93222143733043,180.0,0.0,83.85549829966338,0.0,0.0,0.0,0.0
2018-07-31 17:00:00,408.13,381.62,23.86,2.65,255.0,230.06,24.94,928.88,12.13,5.27,0.0,0.0,255.86214274443682,497512.1802429667,20.009380520789378,0.0,0.0,0.0,-18.975223826381168,11.667965233603462,36.01688664813112,0.0,89.96716767475601,90.48776025565724,90.0,89.96716767475601,89.96716767475601,180.0,0.0,78.58055790603458,0.0,0.0,0.0,0.0
2018-07-31 18:00:00,7.51,0.0,7.42,0.08,7.76,0.0,7.76,0.0,10.05,2.1,1.0,0.0,7.800000190734863,497512.1802429667,6.267998966654436,0.0,0.0,0.0,-13.610478922271042,11.669513211098687,11.28239867586314,0.0,89.9764501502174,90.48776025565724,90.0,89.9764501502174,89.9764501502174,180.0,0.0,77.17941980444587,0.0,0.0,0.0,0.0
2018-07-31 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.59,0.81,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-12.185486803014742,11.669924387356073,0.0,0.0,89.97891577619144,90.48776025565724,90.0,89.97891577619144,89.97891577619144,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-31 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.02,3.19,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.80697811784832,11.670033604650994,0.0,0.0,89.97957069970501,90.48776025565724,90.0,89.97957069970501,89.97957069970501,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-31 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2,3.68,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.706438035691791,11.670062615123502,0.0,0.0,89.97974466153585,90.48776025565724,90.0,89.97974466153585,89.97974466153585,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-31 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.17,4.56,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.67973241830815,11.670070320931595,0.0,0.0,89.97979086955552,90.48776025565724,90.0,89.97979086955552,89.97979086955552,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-07-31 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.45,4.36,1.0,0.0,0.0,497512.1802429667,0.0,0.0,0.0,0.0,-11.672638829516256,11.670072367760664,0.0,0.0,89.97980314340359,90.48776025565724,90.0,89.97980314340359,89.97980314340359,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-01 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3,5.86,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.380447711473316,11.66984156761104,0.0,0.0,89.97841914607031,90.48776025565724,90.0,89.97841914607031,89.97841914607031,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-01 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.66,5.75,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.587626035615013,11.669776050547235,0.0,0.0,89.9780262717947,90.48776025565724,90.0,89.9780262717947,89.9780262717947,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-01 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.11,5.75,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.646437589694093,11.669757452267916,0.0,0.0,89.97791474687142,90.48776025565724,90.0,89.97791474687142,89.97791474687142,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-01 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.76,5.85,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.663132381050529,11.669752172788437,0.0,0.0,89.97788308837583,90.48776025565724,90.0,89.97788308837583,89.97788308837583,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-01 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.33,5.72,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.667871518830935,11.669750674106595,0.0,0.0,89.97787410150266,90.48776025565724,90.0,89.97787410150266,89.97787410150266,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-01 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.54,5.71,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66921681428539,11.669750248676916,0.0,0.0,89.97787155040578,90.48776025565724,90.0,89.97787155040578,89.97787155040578,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-01 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47,5.85,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669598702292989,11.669750127910513,0.0,0.0,89.97787082622783,90.48776025565724,90.0,89.97787082622783,89.97787082622783,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-01 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.09,5.52,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669707108554853,11.669750093628645,0.0,0.0,89.97787062065598,90.48776025565724,90.0,89.97787062065598,89.97787062065598,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-01 08:00:00,45.98,2.47,43.04,0.48,46.24,1.26,44.98,7.88,4.21,5.81,0.0,1.0,46.27682062943739,453951.20593597885,36.16153161566472,0.0,0.0,0.0,-11.669737881757873,11.669750083897076,65.09075999984155,0.0,89.97787056230045,90.48776025565724,90.0,89.97787056230045,89.97787056230045,180.0,0.0,76.96501649168772,0.0,0.0,0.0,0.0
2018-08-01 09:00:00,553.04,522.52,26.56,3.96,381.56,353.8,27.76,977.04,7.64,6.11,0.0,0.0,382.25102979999383,453951.20593597885,22.339790029476003,0.0,0.0,0.0,-11.669746617323128,11.669750081134584,40.21162396300636,0.0,89.97787054573512,90.48776025565724,90.0,89.97787054573512,89.97787054573512,180.0,0.0,76.96501899213341,0.0,0.0,0.0,0.0
2018-08-01 10:00:00,786.32,751.17,29.09,6.06,584.42,554.02,30.4,1043.44,10.54,4.54,0.0,0.0,584.8384150659788,453951.20593597885,481.0752154707217,0.052941177500199145,0.0,0.0,234.762869852151,13.011637019809461,865.9354289770229,298.8365824733776,89.76908228531282,90.44518311852413,90.0,90.2220698435644,90.44518311852413,180.0,0.0,102.05366465750686,0.5109729025574768,298.8365824733776,0.0,268.95292422603984
2018-08-01 11:00:00,957.58,919.64,30.31,7.63,735.54,703.86,31.68,1074.37,12.22,3.83,0.0,0.0,735.7767981921671,453951.20593597885,655.4859415909588,0.052941177500199145,0.0,0.0,501.5615802017965,13.066902169097233,1179.8747509047666,576.9943671418856,89.64569905543637,90.95111611366289,90.0,90.52032848444814,90.95111611366289,180.0,0.0,197.04545262230369,0.7841975563235803,576.9943671418856,0.0,519.2949304276971
2018-08-01 12:00:00,1055.27,1015.87,30.87,8.53,822.16,789.9,32.26,1088.23,13.32,3.76,0.0,0.0,822.4195619210092,453951.20593597885,756.459427289057,0.052941177500199145,0.0,0.0,680.0474399046827,13.107248744937824,1361.6270337941132,738.6851890138831,89.61834720933535,91.28958058926345,90.0,90.73807357388718,91.28958058926345,180.0,0.0,252.26339407025776,0.8981853341236934,738.6851890138831,0.0,664.8166701124949
2018-08-01 13:00:00,1072.7,1033.05,30.96,8.69,837.8,805.44,32.36,1090.36,14.21,4.09,0.0,0.0,837.9864697831715,453951.20593597885,774.6600601665872,0.052941177500199145,0.0,0.0,740.0007310506628,13.123742244409296,1394.3881745297383,771.7371378904617,89.6572590584213,91.40327059967677,90.0,90.82708679106247,91.40327059967677,180.0,0.0,263.5507420883951,0.9209422415735998,771.7371378904617,0.0,694.5634241014155
2018-08-01 14:00:00,1008.82,970.12,30.6,8.1,781.14,749.16,31.98,1081.98,15.25,5.17,0.0,0.0,781.3998828850639,453951.20593597885,708.594725397546,0.052941177500199145,0.0,0.0,673.8160002602918,13.11377509476565,1275.470566297181,675.6819977921157,89.74907161943482,91.27776384952291,90.0,90.77329541359384,91.27776384952291,180.0,0.0,230.74759939718672,0.8647070630435476,675.6819977921157,0.0,608.1137980129041
2018-08-01 15:00:00,867.44,830.96,29.68,6.81,656.22,625.2,31.02,1059.08,16.27,4.7,0.0,0.0,656.5697217251885,453951.20593597885,563.7749469962536,0.052941177500199145,0.0,0.0,486.44773910563634,13.0779080564323,1014.794952793428,459.05023709616756,89.88388044174494,90.92245558946541,90.0,90.57972579071766,90.92245558946541,180.0,0.0,156.76714868647457,0.699164493741772,459.05023709616756,0.0,413.14521338655084
2018-08-01 16:00:00,658.87,626.11,27.84,4.91,473.58,444.48,29.1,1011.4,15.59,4.47,0.0,0.0,474.08397731503857,453951.20593597885,23.38445741800829,0.0,0.0,0.0,-25.739654986499733,11.665300681863696,42.09202535167875,0.0,89.95118964134387,90.57972579071766,90.0,89.95118964134387,89.95118964134387,180.0,0.0,94.87403988047659,0.0,0.0,0.0,0.0
2018-08-01 17:00:00,396.04,369.66,23.79,2.59,249.62,224.76,24.86,898.89,14.41,3.72,0.0,0.0,250.5452560698374,453951.20593597885,20.009380520789378,0.0,0.0,0.0,-15.663763337856151,11.668487032746638,36.01688664813112,0.0,89.97029665289506,90.57972579071766,90.0,89.97029665289506,89.97029665289506,180.0,0.0,91.98994263688938,0.0,0.0,0.0,0.0
