,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-08-01 18:00:00,7.74,0.0,7.65,0.08,8.0,0.0,8.0,0.0,12.19,1.56,1.0,0.0,8.0,453951.20593597885,6.428716731673728,0.0,0.0,0.0,-12.80352760089912,11.669391539760376,11.5716906666385,0.0,89.97572054580408,90.57972579071766,90.0,89.97572054580408,89.97572054580408,180.0,0.0,91.17123613501094,0.0,0.0,0.0,0.0
2018-08-01 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.62,1.44,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.991594646850073,11.669648301481843,0.0,0.0,89.97726022217941,90.57972579071766,90.0,89.97726022217941,89.97726022217941,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-01 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97,2.59,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.761111853650497,11.6697211882374,0.0,0.0,89.97769728894686,90.57972579071766,90.0,89.97769728894686,89.97769728894686,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-01 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63,2.82,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.695684877575717,11.669741878545539,0.0,0.0,89.97782135875936,90.57972579071766,90.0,89.97782135875936,89.97782135875936,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-01 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3,3.44,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.677112171387419,11.669747751887654,0.0,0.0,89.97785657836314,90.57972579071766,90.0,89.97785657836314,89.97785657836314,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-01 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.15,4.03,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.67183995133567,11.669749419148836,0.0,0.0,89.97786657612542,90.57972579071766,90.0,89.97786657612542,89.97786657612542,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-02 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1,4.86,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670343330218513,11.669749892433007,0.0,0.0,89.97786941418263,90.57972579071766,90.0,89.97786941418263,89.97786941418263,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-02 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6,4.79,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669918485520167,11.669750026783822,0.0,0.0,89.97787021981978,90.57972579071766,90.0,89.97787021981978,89.97787021981978,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-02 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.87,5.0,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66979788517413,11.669750064921889,0.0,0.0,89.97787044851539,90.57972579071766,90.0,89.97787044851539,89.97787044851539,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-02 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.17,5.35,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669763650447118,11.66975007574811,0.0,0.0,89.97787051343504,90.57972579071766,90.0,89.97787051343504,89.97787051343504,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-02 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.64,5.45,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669753932259853,11.669750078821345,0.0,0.0,89.97787053186373,90.57972579071766,90.0,89.97787053186373,89.97787053186373,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-02 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.11,5.54,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669751173563668,11.669750079693742,0.0,0.0,89.97787053709507,90.57972579071766,90.0,89.97787053709507,89.97787053709507,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-02 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.59,5.83,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750390453151,11.669750079941387,0.0,0.0,89.97787053858009,90.57972579071766,90.0,89.97787053858009,89.97787053858009,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-02 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.68,6.17,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750168152552,11.669750080011688,0.0,0.0,89.97787053900164,90.57972579071766,90.0,89.97787053900164,89.97787053900164,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-02 08:00:00,278.21,256.2,20.42,1.6,153.84,132.5,21.34,816.43,4.47,6.19,0.0,0.0,155.1791221066197,453951.20593597885,17.116457684991097,0.0,0.0,0.0,-11.669750105053472,11.669750080031642,30.809625296362583,0.0,89.9778705391213,90.57972579071766,90.0,89.9778705391213,89.9778705391213,180.0,0.0,90.8467065881842,0.0,0.0,0.0,0.0
2018-08-02 09:00:00,564.27,533.52,26.69,4.06,391.08,363.18,27.9,995.79,8.04,6.7,0.0,0.0,391.80549158798476,453951.20593597885,22.420149295167025,0.0,0.0,0.0,-11.669750087142926,11.669750080037305,40.35627064812056,0.0,89.97787053915526,90.57972579071766,90.0,89.97787053915526,89.97787053915526,180.0,0.0,90.84670658305753,0.0,0.0,0.0,0.0
2018-08-02 10:00:00,799.28,763.9,29.2,6.18,596.04,565.52,30.52,1059.21,11.17,4.9,0.0,0.0,596.3507913013228,453951.20593597885,491.6904403964234,0.052941177500199145,0.0,0.0,251.44743608277713,13.014711034219333,885.0428347508391,318.9932028438111,89.75511817955217,90.47682222410522,90.0,90.23865988940271,90.47682222410522,180.0,0.0,108.93721605836872,0.5349086602999591,318.9932028438111,0.0,287.09388255943
2018-08-02 11:00:00,971.84,933.63,30.44,7.76,748.44,716.62,31.82,1089.03,13.12,3.62,0.0,0.0,748.6821468660826,453951.20593597885,668.0127244411417,0.052941177500199145,0.0,0.0,524.1362626891607,13.071476444500817,1202.4229611060782,601.2666457360723,89.63359299104623,90.99392470411736,90.0,90.54501523880388,90.99392470411736,180.0,0.0,205.33451468968158,0.803100018149119,601.2666457360723,0.0,541.1399811624651
2018-08-02 12:00:00,1070.21,1030.56,30.98,8.67,835.88,803.5,32.38,1102.24,14.37,3.01,0.0,0.0,836.0052370507534,453951.20593597885,769.9225954950518,0.052941177500199145,0.0,0.0,705.9299344699743,13.112635024222635,1385.860737715943,765.4894039522466,89.60678541873496,91.33866181600521,90.0,90.76714260490603,91.33866181600521,180.0,0.0,261.4171206324047,0.9156514457406134,765.4894039522466,0.0,688.9404635570219
2018-08-02 13:00:00,1087.79,1047.9,31.06,8.83,851.56,819.1,32.46,1104.47,15.73,3.68,0.0,0.0,851.7775562829503,453951.20593597885,788.3497284119358,0.052941177500199145,0.0,0.0,768.654491888172,13.129748745476439,1419.0295785417695,801.0968161260124,89.6451708561712,91.45760700566431,90.0,90.85950307633159,91.45760700566431,180.0,0.0,273.57716767626545,0.9405000286951651,801.0968161260124,0.0,720.9871345134112
2018-08-02 14:00:00,1023.02,984.11,30.67,8.24,794.14,762.08,32.06,1096.07,16.77,4.44,0.0,0.0,794.3692131277244,453951.20593597885,721.2982861319038,0.052941177500199145,0.0,0.0,702.1783384888095,13.119811644532161,1298.3369767051213,704.084282072979,89.73859683921889,91.33154762797629,90.0,90.80587386768634,91.33154762797629,180.0,0.0,240.44707183632624,0.8863438693711954,704.084282072979,0.0,633.6758538656811
2018-08-02 15:00:00,879.93,843.24,29.76,6.93,667.6,636.5,31.1,1073.36,17.6,4.64,0.0,0.0,667.9322663344751,453951.20593597885,574.5103495606475,0.052941177500199145,0.0,0.0,510.95474137126234,13.083238344649699,1034.1186783271646,482.76556417807035,89.87669872542111,90.96892845675129,90.0,90.60849264541233,90.96892845675129,180.0,0.0,164.86601000133857,0.7227762282355733,482.76556417807035,0.0,434.48900776026335
2018-08-02 16:00:00,669.17,636.24,27.92,5.01,482.76,453.58,29.18,1026.62,16.56,4.67,0.0,0.0,483.2879021067671,453951.20593597885,23.46481668369931,0.0,0.0,0.0,-26.814726387756263,11.664960706521754,42.23667203679294,0.0,89.94915097296608,90.60849264541233,90.0,89.94915097296608,89.94915097296608,180.0,0.0,99.52396244646943,0.0,0.0,0.0,0.0
2018-08-02 17:00:00,403.69,377.14,23.9,2.66,255.98,231.0,24.98,916.41,15.27,4.17,0.0,0.0,256.9048581582093,453951.20593597885,20.0897397864804,0.0,0.0,0.0,-15.968943042934928,11.668390524203607,36.16153333324531,0.0,89.96971793764548,90.60849264541233,90.0,89.96971793764548,89.96971793764548,180.0,0.0,96.41949338902835,0.0,0.0,0.0,0.0
2018-08-02 18:00:00,8.07,0.0,7.98,0.09,8.34,0.0,8.34,0.0,12.85,1.62,1.0,0.0,8.300000190734863,453951.20593597885,6.669793762384044,0.0,0.0,0.0,-12.890158732826562,11.669364143953302,12.005629342528048,0.0,89.97555626634414,90.60849264541233,90.0,89.97555626634414,89.97555626634414,180.0,0.0,95.53823010712532,0.0,0.0,0.0,0.0
2018-08-02 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.26,1.63,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.01618656071133,11.669640524654822,0.0,0.0,89.97721358829344,90.60849264541233,90.0,89.97721358829344,89.97721358829344,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-02 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63,3.03,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.768092741631639,11.669718980635396,0.0,0.0,89.97768405102093,90.60849264541233,90.0,89.97768405102093,89.97768405102093,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-02 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48,3.8,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.697666536959018,11.66974125187523,0.0,0.0,89.97781760091935,90.60849264541233,90.0,89.97781760091935,89.97781760091935,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-02 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.45,4.58,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.677674703534729,11.669747573995227,0.0,0.0,89.97785551162795,90.60849264541233,90.0,89.97785551162795,89.97785551162795,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-02 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.55,4.93,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.671999636914283,11.669749368650645,0.0,0.0,89.9778662733121,90.60849264541233,90.0,89.9778662733121,89.9778662733121,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-03 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6,5.55,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670388660041601,11.669749878098123,0.0,0.0,89.97786932822325,90.60849264541233,90.0,89.97786932822325,89.97786932822325,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-03 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.88,5.98,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669931353258193,11.669750022714592,0.0,0.0,89.97787019541856,90.60849264541233,90.0,89.97787019541856,89.97787019541856,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-03 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.44,6.04,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669801537928798,11.66975006376676,0.0,0.0,89.97787044158864,90.60849264541233,90.0,89.97787044158864,89.97787044158864,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-03 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.88,6.03,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66976468734782,11.669750075420207,0.0,0.0,89.97787051146875,90.60849264541233,90.0,89.97787051146875,89.97787051146875,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-03 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.17,6.09,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669754226599817,11.669750078728264,0.0,0.0,89.97787053130557,90.60849264541233,90.0,89.97787053130557,89.97787053130557,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-03 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.18,6.2,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669751257121234,11.669750079667317,0.0,0.0,89.97787053693662,90.60849264541233,90.0,89.97787053693662,89.97787053693662,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-03 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27,6.09,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750414179004,11.669750079933884,0.0,0.0,89.9778705385351,90.60849264541233,90.0,89.9778705385351,89.9778705385351,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-03 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.13,6.07,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750174889614,11.669750080009557,0.0,0.0,89.97787053898887,90.60849264541233,90.0,89.97787053898887,89.97787053898887,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-03 08:00:00,280.4,258.24,20.53,1.63,156.76,135.3,21.46,820.62,4.96,5.73,0.0,0.0,158.06846610610097,453951.20593597885,17.277176216373146,0.0,0.0,0.0,-11.66975010696443,11.669750080031037,31.09891866659097,0.0,89.97787053911767,90.60849264541233,90.0,89.97787053911767,89.97787053911767,180.0,0.0,95.18890348903165,0.0,0.0,0.0,0.0
2018-08-03 09:00:00,566.79,535.96,26.73,4.1,394.82,366.88,27.94,998.38,8.78,5.1,0.0,0.0,395.46675673298034,453951.20593597885,22.420149295167025,0.0,0.0,0.0,-11.669750087682493,11.669750080037135,40.35627064812056,0.0,89.97787053915424,90.60849264541233,90.0,89.97787053915424,89.97787053915424,180.0,0.0,95.18890348351242,0.0,0.0,0.0,0.0
2018-08-03 10:00:00,802.58,767.15,29.2,6.23,600.56,570.04,30.52,1061.81,11.97,3.58,0.0,0.0,600.8332547970869,453951.20593597885,496.5493770657002,0.052941177500199145,0.0,0.0,261.2787364599975,13.016522382517367,893.788921170954,330.870393716917,89.74688989900386,90.49546541484418,90.0,90.24843549461687,90.49546541484418,180.0,0.0,112.9933153632298,0.550685886766801,330.870393716917,0.0,297.78335434522535
2018-08-03 11:00:00,975.9,937.65,30.43,7.82,753.64,721.84,31.8,1091.96,13.91,2.31,0.0,0.0,753.9663955472247,453951.20593597885,673.7538228653198,0.052941177500199145,0.0,0.0,536.588925806236,13.074015325664643,1212.7569387604365,614.5428575652769,89.62717042058136,91.01753881057245,90.0,90.55871724187539,91.01753881057245,180.0,0.0,209.86838420032052,0.8150799043493776,614.5428575652769,0.0,553.0885718087492
2018-08-03 12:00:00,398.17,10.8,383.13,4.24,408.88,8.44,400.44,11.53,15.25,2.71,0.0,1.0,408.81974930227994,453951.20593597885,329.5609739933233,0.052941177500199145,0.0,0.0,152.84541738356316,13.011075867623981,593.2097813639333,94.8302671701718,90.07529414931318,90.2898422548923,90.0,90.2190413800512,90.2898422548923,180.0,0.0,32.38484460324926,0.23196107167526933,94.8302671701718,0.0,85.34724045315461
2018-08-03 13:00:00,410.05,11.59,394.09,4.37,420.98,9.08,411.9,12.19,16.54,3.88,0.0,1.0,420.9861303889615,453951.20593597885,339.4619116371689,0.052941177500199145,0.0,0.0,118.01344197683999,12.996160342781542,611.0314699693402,114.17765821719873,89.9654695589586,90.22379004039311,90.0,90.13854428151973,90.22379004039311,180.0,0.0,38.992041558753456,0.27121477401572974,114.17765821719873,0.0,102.75989239547886
2018-08-03 14:00:00,369.7,9.92,355.84,3.94,379.62,7.7,371.92,11.03,17.5,5.25,0.0,1.0,379.5812554811399,453951.20593597885,305.87247805065687,0.052941177500199145,0.0,0.0,68.38102730628358,12.98500204924107,550.5704866418761,68.77406392784343,89.97407418633554,90.12967160864606,90.0,90.07832445928359,90.12967160864606,180.0,0.0,23.486566467649197,0.18118403618394843,68.77406392784343,0.0,61.896657535059084
2018-08-03 15:00:00,887.7,850.92,29.77,7.01,675.48,644.36,31.12,1081.75,18.35,5.98,0.0,0.0,675.7726552666621,453951.20593597885,582.2388113947916,0.052941177500199145,0.0,0.0,413.9873837950356,13.04717102841924,1048.029910289372,497.1913071660042,89.66018115400577,90.78504831136026,90.0,90.41384214943328,90.78504831136026,180.0,0.0,169.79244814067448,0.7357375343484576,497.1913071660042,0.0,447.4721764494038
2018-08-03 16:00:00,676.98,643.91,27.98,5.09,490.26,461.02,29.24,1037.94,17.28,5.89,0.0,0.0,490.73791596296763,453951.20593597885,23.46481668369931,0.0,0.0,0.0,-59.226456175149664,11.65471097901108,42.23667203679294,0.0,89.88768829382691,90.41384214943328,90.0,89.88768829382691,89.88768829382691,180.0,0.0,79.42000142680551,0.0,0.0,0.0,0.0
2018-08-03 17:00:00,410.8,384.08,24.0,2.72,262.06,236.98,25.08,932.64,16.0,5.05,0.0,0.0,263.00581199594643,453951.20593597885,20.170099052171423,0.0,0.0,0.0,-25.169636248781377,11.665480941812053,36.3061800183595,0.0,89.95227057343264,90.41384214943328,90.0,89.95227057343264,89.95227057343264,180.0,0.0,69.67166511076277,0.0,0.0,0.0,0.0
2018-08-03 18:00:00,8.43,0.0,8.34,0.09,8.72,0.0,8.72,0.0,13.0,2.21,1.0,0.0,8.699999809265137,453951.20593597885,6.991229292422629,0.0,0.0,0.0,-15.501952550169257,11.668538203001757,12.584213324078764,0.0,89.97060349626905,90.41384214943328,90.0,89.97060349626905,89.97060349626905,180.0,0.0,66.9044122581784,0.0,0.0,0.0,0.0
2018-08-03 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.14,1.44,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.75759449505811,11.669406065421972,0.0,0.0,89.97580764920043,90.41384214943328,90.0,89.97580764920043,89.97580764920043,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-03 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.51,2.9,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.978555650861678,11.669652424870407,0.0,0.0,89.9772849481546,90.41384214943328,90.0,89.9772849481546,89.9772849481546,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-03 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.12,3.9,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.757410483721875,11.669722358740593,0.0,0.0,89.97770430789073,90.41384214943328,90.0,89.97770430789073,89.97770430789073,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-03 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.93,4.68,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.694634172486994,11.669742210815397,0.0,0.0,89.97782335122166,90.41384214943328,90.0,89.97782335122166,89.97782335122166,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-03 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.92,4.82,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.676813908535443,11.669747846208844,0.0,0.0,89.9778571439619,90.41384214943328,90.0,89.9778571439619,89.9778571439619,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-04 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,5.15,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.671755283688853,11.669749445923719,0.0,0.0,89.9778667366815,90.41384214943328,90.0,89.9778667366815,89.9778667366815,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-04 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.04,5.24,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670319295682278,11.66974990003357,0.0,0.0,89.97786945975956,90.41384214943328,90.0,89.97786945975956,89.97786945975956,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-04 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.25,5.59,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669911662853671,11.66975002894139,0.0,0.0,89.97787023275767,90.41384214943328,90.0,89.97787023275767,89.97787023275767,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-04 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.32,5.61,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669795948429615,11.669750065534355,0.0,0.0,89.97787045218806,90.41384214943328,90.0,89.97787045218806,89.97787045218806,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-04 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47,5.92,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669763100660804,11.669750075921973,0.0,0.0,89.9778705144776,90.41384214943328,90.0,89.9778705144776,89.9778705144776,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-04 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.81,6.09,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669753776190804,11.669750078870699,0.0,0.0,89.97787053215968,90.41384214943328,90.0,89.97787053215968,89.97787053215968,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-04 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,6.26,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669751129266915,11.669750079707748,0.0,0.0,89.97787053717907,90.41384214943328,90.0,89.97787053717907,89.97787053717907,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-04 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.93,6.25,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750377878298,11.669750079945365,0.0,0.0,89.97787053860394,90.41384214943328,90.0,89.97787053860394,89.97787053860394,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-04 08:00:00,47.16,2.6,44.07,0.49,47.44,1.38,46.06,8.25,3.71,5.92,0.0,1.0,47.485370359227325,453951.20593597885,37.04547894008945,0.0,0.0,0.0,-11.66975016458543,11.669750080012816,66.6818652593795,0.0,89.9778705390084,90.41384214943328,90.0,89.9778705390084,89.9778705390084,180.0,0.0,65.80749252913205,0.0,0.0,0.0,0.0
2018-08-04 09:00:00,569.87,538.94,26.79,4.14,398.96,370.96,28.0,1001.96,7.35,5.22,0.0,0.0,399.688908583416,453951.20593597885,22.500508560858048,0.0,0.0,0.0,-11.669750104041789,11.66975008003196,40.50091733323474,0.0,89.97787053912322,90.41384214943328,90.0,89.97787053912322,89.97787053912322,180.0,0.0,65.8074925118022,0.0,0.0,0.0,0.0
2018-08-04 10:00:00,805.36,769.83,29.26,6.27,604.72,574.14,30.58,1063.62,10.56,3.62,0.0,0.0,605.069864918838,453951.20593597885,501.2336826751302,0.052941177500199145,0.0,0.0,260.82272084910926,13.016438364831345,902.2206716684146,330.31948140740275,89.74727156003667,90.4946006679961,90.0,90.24798206236949,90.4946006679961,180.0,0.0,112.80517701809848,0.545919571538587,330.31948140740275,0.0,297.2875332666625
2018-08-04 11:00:00,977.97,939.67,30.44,7.86,757.44,725.62,31.82,1092.49,12.76,2.58,0.0,0.0,757.670475972652,453951.20593597885,678.0987193853814,0.052941177500199145,0.0,0.0,537.0047939071122,13.07408060252899,1220.5777528680162,615.1272675841717,89.62663684076477,91.01832742530594,90.0,90.55906953240735,91.01832742530594,180.0,0.0,210.0679621221305,0.8118664869374884,615.1272675841717,0.0,553.6145408257546
2018-08-04 12:00:00,1076.97,1037.2,31.0,8.77,845.44,813.04,32.4,1105.95,14.43,2.8,0.0,0.0,845.5243204202347,453951.20593597885,780.6054809073339,0.052941177500199145,0.0,0.0,721.6334067216892,13.115879888024311,1405.0899323713886,781.9191478388394,89.59939270174662,91.36844046351058,90.0,90.78465470212848,91.36844046351058,180.0,0.0,267.02793159514846,0.9247742837843117,781.9191478388394,0.0,703.7272330549555
2018-08-04 13:00:00,1094.71,1054.72,31.06,8.93,861.24,828.78,32.46,1108.47,15.82,4.01,0.0,0.0,861.4402435053438,453951.20593597885,799.1449530956841,0.052941177500199145,0.0,0.0,785.4777690501712,13.133286432485743,1438.4609838954586,818.2540775342167,89.63825566898458,91.4895091501367,90.0,90.8785955013565,91.4895091501367,180.0,0.0,279.4364282383496,0.949867484951254,818.2540775342167,0.0,736.428669780795
2018-08-04 14:00:00,1029.82,990.77,30.71,8.34,803.62,771.52,32.1,1100.55,16.9,4.89,0.0,0.0,803.7497868954596,453951.20593597885,731.6749697852166,0.052941177500199145,0.0,0.0,718.7044236346638,13.123334112476819,1317.0150081682432,720.5967152026042,89.7325769713539,91.36288620433149,90.0,90.82488415744888,91.36288620433149,180.0,0.0,246.08612144445144,0.8965435847715244,720.5967152026042,0.0,648.5370436823438
2018-08-04 15:00:00,886.98,850.15,29.81,7.02,677.06,645.9,31.16,1079.51,17.99,5.65,0.0,0.0,677.3699620496498,453951.20593597885,584.5759481192459,0.052941177500199145,0.0,0.0,528.4419088626524,13.086935830439291,1052.2367565932043,500.4539341451171,89.86984087692036,91.00208954292677,90.0,90.62844748314465,91.00208954292677,180.0,0.0,170.90664586330004,0.7388192010032398,500.4539341451171,0.0,450.4085407306054
2018-08-04 16:00:00,675.99,642.88,28.01,5.1,491.52,462.24,29.28,1035.23,17.28,5.29,0.0,0.0,492.0905426549841,453951.20593597885,23.54517441666483,0.0,0.0,0.0,-27.841316197883796,11.664636062761979,42.381315963001086,0.0,89.94720424070213,90.62844748314465,90.0,89.94720424070213,89.94720424070213,180.0,0.0,102.82988276201812,0.0,0.0,0.0,0.0
2018-08-04 17:00:00,409.81,383.02,24.05,2.73,263.22,238.08,25.14,929.56,16.14,4.63,0.0,0.0,264.13772911378004,453951.20593597885,20.170099052171423,0.0,0.0,0.0,-16.260360315415546,11.668298367825209,36.3061800183595,0.0,89.969165320231,90.62844748314465,90.0,89.969165320231,89.969165320231,180.0,0.0,99.5149798131334,0.0,0.0,0.0,0.0
2018-08-04 18:00:00,8.82,0.0,8.73,0.09,9.12,0.0,9.12,0.0,13.24,2.18,1.0,0.0,9.100000381469727,453951.20593597885,7.312665588823967,0.0,0.0,0.0,-12.97288313342041,11.669337983591909,13.162798685082501,0.0,89.97539939525691,90.62844748314465,90.0,89.97539939525691,89.97539939525691,180.0,0.0,98.57398082172162,0.0,0.0,0.0,0.0
2018-08-04 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.2,1.38,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.039669473707017,11.66963309853283,0.0,0.0,89.97716905741662,90.62844748314465,90.0,89.97716905741662,89.97716905741662,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-04 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.45,3.19,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.774758818360638,11.669716872587772,0.0,0.0,89.97767141007465,90.62844748314465,90.0,89.97767141007465,89.97767141007465,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-04 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.13,4.26,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.699558831111531,11.669740653465349,0.0,0.0,89.9778140125435,90.62844748314465,90.0,89.9778140125435,89.9778140125435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-04 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.06,4.75,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.678211867649459,11.669747404125065,0.0,0.0,89.9778544929984,90.62844748314465,90.0,89.9778544929984,89.9778544929984,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-04 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.95,4.98,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.67215212128439,11.669749320429732,0.0,0.0,89.9778659841545,90.62844748314465,90.0,89.9778659841545,89.9778659841545,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-05 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.78,5.1,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670431945671885,11.669749864409686,0.0,0.0,89.97786924614029,90.62844748314465,90.0,89.97786924614029,89.97786924614029,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-05 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.81,5.03,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669943640724505,11.669750018828863,0.0,0.0,89.97787017211772,90.62844748314465,90.0,89.97787017211772,89.97787017211772,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-05 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.09,5.29,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669805025966394,11.66975006266372,0.0,0.0,89.97787043497424,90.62844748314465,90.0,89.97787043497424,89.97787043497424,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-05 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.24,5.49,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669765677493757,11.669750075107089,0.0,0.0,89.97787050959113,90.62844748314465,90.0,89.97787050959113,89.97787050959113,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-05 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27,5.68,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669754507675483,11.669750078639376,0.0,0.0,89.97787053077256,90.62844748314465,90.0,89.97787053077256,89.97787053077256,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-05 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.32,5.98,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669751336909346,11.669750079642085,0.0,0.0,89.97787053678532,90.62844748314465,90.0,89.97787053678532,89.97787053678532,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-05 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,6.11,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750436825726,11.669750079926724,0.0,0.0,89.97787053849216,90.62844748314465,90.0,89.97787053849216,89.97787053849216,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-05 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.56,6.34,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750181319426,11.669750080007525,0.0,0.0,89.97787053897667,90.62844748314465,90.0,89.97787053897667,89.97787053897667,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-05 08:00:00,285.75,263.32,20.74,1.69,163.2,141.52,21.68,832.29,3.32,6.29,0.0,0.0,164.47103257889438,453951.20593597885,17.43789474775519,0.0,0.0,0.0,-11.669750108792956,11.669750080030457,31.388212036819347,0.0,89.9778705391142,90.62844748314465,90.0,89.9778705391142,89.9778705391142,180.0,0.0,98.20097538504035,0.0,0.0,0.0,0.0
2018-08-05 09:00:00,571.73,540.79,26.77,4.17,402.32,374.34,27.98,1003.19,6.9,6.18,0.0,0.0,403.0004719105061,453951.20593597885,22.500508560858048,0.0,0.0,0.0,-11.669750088199574,11.669750080036971,40.50091733323474,0.0,89.97787053915326,90.62844748314465,90.0,89.97787053915326,89.97787053915326,180.0,0.0,98.20097537914576,0.0,0.0,0.0,0.0
2018-08-05 10:00:00,807.13,771.64,29.18,6.31,608.2,577.7,30.5,1064.14,10.35,4.27,0.0,0.0,608.4757085004017,453951.20593597885,505.2603361740374,0.052941177500199145,0.0,0.0,265.0217337989579,13.017212003584694,909.4686483107081,335.39230761717255,89.74375720739472,90.50256329718407,90.0,90.25215728755359,90.50256329718407,180.0,0.0,114.53756366431399,0.551200816945926,335.39230761717255,0.0,301.8530768554553
2018-08-05 11:00:00,979.61,941.35,30.37,7.89,760.86,729.12,31.74,1092.62,12.44,3.16,0.0,0.0,761.0687137050033,453951.20593597885,682.196249993123,0.052941177500199145,0.0,0.0,541.0198537573862,13.074924804580967,1227.9533083122712,619.2228012513299,89.62498472506287,91.02594122243805,90.0,90.56362557830424,91.02594122243805,180.0,0.0,211.4666001871308,0.8136227256496394,619.2228012513299,0.0,557.3005211261969
2018-08-05 12:00:00,1077.88,1038.15,30.92,8.8,848.28,815.96,32.32,1105.31,13.85,3.06,0.0,0.0,848.4662837355211,453951.20593597885,784.2954739618843,0.052941177500199145,0.0,0.0,724.7218364669404,13.116562892298642,1411.7319201850567,784.8263513353215,89.59867193801416,91.37429708294192,90.0,90.78834078511576,91.37429708294192,180.0,0.0,268.02075104270665,0.9249941528377372,784.8263513353215,0.0,706.3437162017894
2018-08-05 13:00:00,1094.69,1054.76,30.98,8.96,863.36,830.98,32.38,1106.96,15.09,3.78,0.0,0.0,863.6188894662467,453951.20593597885,802.0989686960087,0.052941177500199145,0.0,0.0,786.5819337896431,13.133582085172005,1443.7782122285976,818.9214175201325,89.63883968844227,91.49160298849534,90.0,90.88019109947783,91.49160298849534,180.0,0.0,279.66432701356615,0.9482439852910823,818.9214175201325,0.0,737.0292757681193
2018-08-05 14:00:00,1028.9,989.91,30.64,8.35,805.02,773.0,32.02,1098.18,16.14,4.79,0.0,0.0,805.2302589081448,453951.20593597885,733.9511864136084,0.052941177500199145,0.0,0.0,718.1713280778464,13.123275811866913,1321.1121982939544,719.6641304060023,89.73367597730707,91.36187529003058,90.0,90.82456951683183,91.36187529003058,180.0,0.0,245.76764070387645,0.8937370676827691,719.6641304060023,0.0,647.6977173654021
2018-08-05 15:00:00,885.27,848.5,29.74,7.03,677.84,646.76,31.08,1076.18,17.03,5.53,0.0,0.0,678.1688909184171,453951.20593597885,586.2343137319784,0.052941177500199145,0.0,0.0,525.9207549657765,13.08646345382822,1055.2218148379056,497.4650293695664,89.87182221588779,90.9973086542164,90.0,90.62589812956796,90.9973086542164,180.0,0.0,169.88592516326818,0.7335415057093955,497.4650293695664,0.0,447.7185264326098
2018-08-05 16:00:00,673.77,640.71,27.96,5.1,491.96,462.74,29.22,1030.58,16.56,5.65,0.0,0.0,492.3829807332932,453951.20593597885,23.46481668369931,0.0,0.0,0.0,-27.544718453831397,11.664729857387465,42.23667203679294,0.0,89.94776668189536,90.62589812956796,90.0,89.94776668189536,89.94776668189536,180.0,0.0,102.36017462924718,0.0,0.0,0.0,0.0
2018-08-05 17:00:00,407.76,380.99,24.03,2.74,263.68,238.56,25.12,924.13,15.74,4.84,0.0,0.0,264.6100564782995,453951.20593597885,20.170099052171423,0.0,0.0,0.0,-16.176165338276146,11.668324993234563,36.3061800183595,0.0,89.96932497998687,90.62589812956796,90.0,89.96932497998687,89.96932497998687,180.0,0.0,99.1060693006571,0.0,0.0,0.0,0.0
2018-08-05 18:00:00,9.05,0.0,8.96,0.1,9.36,0.0,9.36,0.0,14.04,2.51,1.0,0.0,9.399999618530273,453951.20593597885,7.5537418531715295,0.0,0.0,0.0,-12.9489827689824,11.669345541726711,13.596735981519027,0.0,89.97544471775097,90.62589812956796,90.0,89.97544471775097,89.97544471775097,180.0,0.0,98.18232888370792,0.0,0.0,0.0,0.0
2018-08-05 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.01,1.26,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.03288489533579,11.669635244054838,0.0,0.0,89.97718192307872,90.62589812956796,90.0,89.97718192307872,89.97718192307872,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-05 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.04,3.06,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.772832885235331,11.669717481635479,0.0,0.0,89.97767506224041,90.62589812956796,90.0,89.97767506224041,89.97767506224041,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-05 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.35,4.15,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.699012117940546,11.669740826355257,0.0,0.0,89.97781504928102,90.62589812956796,90.0,89.97781504928102,89.97781504928102,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-05 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.78,4.83,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.678056672596917,11.669747453203192,0.0,0.0,89.9778547872963,90.62589812956796,90.0,89.9778547872963,89.9778547872963,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-05 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.05,5.01,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.672108066182581,11.669749334361503,0.0,0.0,89.97786606769662,90.62589812956796,90.0,89.97786606769662,89.97786606769662,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-06 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.26,5.32,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670419439779344,11.669749868364487,0.0,0.0,89.97786926985533,90.62589812956796,90.0,89.97786926985533,89.97786926985533,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-06 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68,5.24,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669940090681946,11.669750019951513,0.0,0.0,89.9778701788497,90.62589812956796,90.0,89.9778701788497,89.9778701788497,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-06 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.23,5.6,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669804018217162,11.669750062982406,0.0,0.0,89.97787043688524,90.62589812956796,90.0,89.97787043688524,89.97787043688524,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-06 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.13,5.77,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669765391427118,11.669750075197552,0.0,0.0,89.9778705101336,90.62589812956796,90.0,89.9778705101336,89.9778705101336,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-06 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.98,5.94,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669754426471018,11.669750078665057,0.0,0.0,89.97787053092655,90.62589812956796,90.0,89.97787053092655,89.97787053092655,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-06 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.97,6.03,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66975131385795,11.669750079649374,0.0,0.0,89.97787053682903,90.62589812956796,90.0,89.97787053682903,89.97787053682903,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-06 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.47,6.12,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750430283507,11.669750079928793,0.0,0.0,89.97787053850456,90.62589812956796,90.0,89.97787053850456,89.97787053850456,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-06 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.63,6.36,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750179460925,11.669750080008113,0.0,0.0,89.9778705389802,90.62589812956796,90.0,89.9778705389802,89.9778705389802,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-06 08:00:00,289.1,266.51,20.86,1.73,166.84,145.04,21.8,840.24,9.14,6.23,0.0,0.0,168.1331765152443,453951.20593597885,17.518252480720708,0.0,0.0,0.0,-11.669750108260883,11.669750080030628,31.532855963027494,0.0,89.97787053911522,90.62589812956796,90.0,89.97787053911522,89.97787053911522,180.0,0.0,97.81616462556107,0.0,0.0,0.0,0.0
2018-08-06 09:00:00,576.08,545.07,26.79,4.23,407.42,379.42,28.0,1008.93,11.74,4.99,0.0,0.0,408.06936508715677,453951.20593597885,22.500508560858048,0.0,0.0,0.0,-11.669750088049696,11.66975008003702,40.50091733323474,0.0,89.97787053915354,90.62589812956796,90.0,89.97787053915354,89.97787053915354,180.0,0.0,97.81616461977588,0.0,0.0,0.0,0.0
2018-08-06 10:00:00,813.02,777.46,29.18,6.38,614.78,584.28,30.5,1070.2,14.19,3.07,0.0,0.0,615.1024686653843,453951.20593597885,511.9924532563991,0.052941177500199145,0.0,0.0,290.95779043250735,13.021990540526817,921.5864596345243,366.72564942419723,89.72205009418516,90.55174609419798,90.0,90.27794641419375,90.55174609419798,180.0,0.0,125.23800177971238,0.5962025322705963,366.72564942419723,0.0,330.0530844817775
2018-08-06 11:00:00,986.96,948.6,30.39,7.98,768.8,737.04,31.76,1099.15,15.29,2.1,0.0,0.0,769.0140553144914,453951.20593597885,690.3910194925384,0.052941177500199145,0.0,0.0,568.6555804798588,13.08066168366294,1242.703894111834,647.9457394573159,89.61240660303058,91.07834712040965,90.0,90.59458674967455,91.07834712040965,180.0,0.0,221.27557698438477,0.8425668360409041,647.9457394573159,0.0,583.1511655115843
2018-08-06 12:00:00,1085.74,1045.94,30.9,8.89,856.64,824.34,32.3,1111.88,15.5,3.11,0.0,0.0,856.8889384534426,453951.20593597885,793.0826645116347,0.052941177500199145,0.0,0.0,747.8946032906285,13.121606895953244,1427.5488639258717,807.2222627265575,89.59194520124669,91.41823982655337,90.0,90.81556260020217,91.41823982655337,180.0,0.0,275.6690276087927,0.9420383745219933,807.2222627265575,0.0,726.5000364539018
2018-08-06 13:00:00,1102.51,1062.49,30.98,9.04,871.72,839.34,32.38,1113.49,15.71,5.07,0.0,0.0,871.9541376032361,453951.20593597885,810.8012664658654,0.052941177500199145,0.0,0.0,804.4851161337583,13.137561653915503,1459.4423489583462,835.6273807414486,89.63499337255264,91.52555296769128,90.0,90.90166830129553,91.52555296769128,180.0,0.0,285.3694677773159,0.9583386840027621,835.6273807414486,0.0,752.0646426673038
2018-08-06 14:00:00,1036.24,997.19,30.62,8.43,812.94,780.94,32.0,1104.8,14.96,6.13,0.0,0.0,813.1133482438257,453951.20593597885,742.0908740889992,0.052941177500199145,0.0,0.0,726.7089596186963,13.125386125245557,1335.7636368055637,726.0944458641341,89.73531774689378,91.3780652839447,90.0,90.83595859671789,91.3780652839447,180.0,0.0,247.96361434262883,0.8929806003460201,726.0944458641341,0.0,653.4850012777207
2018-08-06 15:00:00,892.44,855.57,29.76,7.11,685.38,654.28,31.1,1083.92,14.01,6.95,0.0,0.0,685.7084064650851,453951.20593597885,593.741717739064,0.052941177500199145,0.0,0.0,523.4271810903947,13.086288961165163,1068.7351426925084,492.3929119541713,89.87856900566383,90.99258006576963,90.0,90.62495641593472,90.99258006576963,180.0,0.0,168.15378057263592,0.718079153342337,492.3929119541713,0.0,443.1536207587542
2018-08-06 16:00:00,680.07,646.94,27.96,5.17,498.5,469.28,29.22,1039.74,12.65,6.49,0.0,0.0,498.9532764249544,453951.20593597885,23.46481668369931,0.0,0.0,0.0,-26.534753647165275,11.66504924373715,42.23667203679294,0.0,89.94968188800318,90.62495641593472,90.0,89.94968188800318,89.94968188800318,180.0,0.0,101.92893846611001,0.0,0.0,0.0,0.0
2018-08-06 17:00:00,412.95,386.09,24.07,2.79,268.68,243.52,25.16,936.01,11.24,5.3,0.0,0.0,269.71693817691255,453951.20593597885,20.25045831786245,0.0,0.0,0.0,-15.889467392938442,11.66841565719594,36.450826703473695,0.0,89.96986864809529,90.62495641593472,90.0,89.96986864809529,89.96986864809529,180.0,0.0,98.88185917887441,0.0,0.0,0.0,0.0
2018-08-06 18:00:00,9.3,0.0,9.2,0.1,9.62,0.0,9.62,0.0,8.88,2.72,1.0,0.0,9.600000381469727,453951.20593597885,7.7144603845535755,0.0,0.0,0.0,-12.867598040201376,11.669371278436817,13.886029351747407,0.0,89.97559904840548,90.62495641593472,90.0,89.97559904840548,89.97559904840548,180.0,0.0,98.01688708760715,0.0,0.0,0.0,0.0
2018-08-06 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.1,0.77,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.009782273971005,11.669642549915258,0.0,0.0,89.97722573280481,90.62495641593472,90.0,89.97722573280481,89.97722573280481,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-06 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.37,2.28,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.766274761593914,11.669719555544548,0.0,0.0,89.9776874984742,90.62495641593472,90.0,89.9776874984742,89.9776874984742,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-06 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.74,3.17,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.697150468342375,11.669741415074256,0.0,0.0,89.9778185795453,90.62495641593472,90.0,89.9778185795453,89.9778185795453,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-06 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.12,3.82,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.677528207529415,11.669747620322411,0.0,0.0,89.97785578942975,90.62495641593472,90.0,89.97785578942975,89.97785578942975,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-06 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.77,4.14,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.671958051204632,11.669749381801509,0.0,0.0,89.97786635217149,90.62495641593472,90.0,89.97786635217149,89.97786635217149,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-07 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35,4.64,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.67037685514085,11.669749881831248,0.0,0.0,89.977869350609,90.62495641593472,90.0,89.977869350609,89.977869350609,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-07 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,5.08,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669928002210044,11.669750023774311,0.0,0.0,89.97787020177319,90.62495641593472,90.0,89.97787020177319,89.97787020177319,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-07 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,5.45,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669800586668979,11.669750064067582,0.0,0.0,89.97787044339252,90.62495641593472,90.0,89.97787044339252,89.97787044339252,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-07 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,5.45,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66976441731824,11.6697500755056,0.0,0.0,89.97787051198081,90.62495641593472,90.0,89.97787051198081,89.97787051198081,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-07 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.54,5.74,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669754149951673,11.669750078752504,0.0,0.0,89.97787053145092,90.62495641593472,90.0,89.97787053145092,89.97787053145092,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-07 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.08,5.8,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669751235358799,11.6697500796742,0.0,0.0,89.97787053697789,90.62495641593472,90.0,89.97787053697789,89.97787053697789,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-07 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.52,6.05,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750407996494,11.66975007993584,0.0,0.0,89.97787053854682,90.62495641593472,90.0,89.97787053854682,89.97787053854682,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-07 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.11,6.27,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66975017313603,11.669750080010111,0.0,0.0,89.97787053899219,90.62495641593472,90.0,89.97787053899219,89.97787053899219,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-07 08:00:00,291.76,269.01,20.99,1.77,170.22,148.28,21.94,845.54,3.92,6.9,0.0,0.0,171.48971292060668,453951.20593597885,17.59861174641173,0.0,0.0,0.0,-11.669750106462336,11.669750080031196,31.677502648141683,0.0,89.97787053911863,90.62495641593472,90.0,89.97787053911863,89.97787053911863,180.0,0.0,97.67401818385126,0.0,0.0,0.0,0.0
2018-08-07 09:00:00,577.61,546.5,26.85,4.26,410.7,382.64,28.06,1009.25,7.09,5.9,0.0,0.0,411.31036632657566,453951.20593597885,22.580867826549074,0.0,0.0,0.0,-11.669750087540107,11.66975008003718,40.64556401834894,0.0,89.97787053915451,90.62495641593472,90.0,89.97787053915451,89.97787053915451,180.0,0.0,97.67401817843502,0.0,0.0,0.0,0.0
2018-08-07 10:00:00,813.28,777.66,29.22,6.4,617.18,586.64,30.54,1068.52,9.76,4.66,0.0,0.0,617.5564893839091,453951.20593597885,515.2772683653836,0.052941177500199145,0.0,0.0,274.99862997163285,13.019050176889264,927.4991271115331,347.4453927242468,89.73540707083589,90.52148258264918,90.0,90.2620776637508,90.52148258264918,180.0,0.0,118.65373142204004,0.5626131353115043,347.4453927242468,0.0,312.7008534518221
2018-08-07 11:00:00,985.5,947.12,30.39,7.99,769.92,738.16,31.76,1095.54,11.26,4.3,0.0,0.0,770.1552514706066,453951.20593597885,692.4804500111937,0.052941177500199145,0.0,0.0,550.5717780000247,13.0769328667718,1246.4648692240503,628.9684505937695,89.62104915274902,91.0440546294897,90.0,90.57446282216527,91.0440546294897,180.0,0.0,214.79477112802223,0.8166774807972266,628.9684505937695,0.0,566.0716055343926
2018-08-07 12:00:00,1084.41,1044.57,30.94,8.9,857.92,825.58,32.34,1108.67,12.23,4.52,0.0,0.0,858.1024280788483,453951.20593597885,795.1788667237125,0.052941177500199145,0.0,0.0,732.4066720792308,13.118249894579183,1431.3220280868275,792.1505626989906,89.59667415353816,91.38886991162381,90.0,90.79744531145555,91.38886991162381,180.0,0.0,270.52199303992904,0.9231421993205249,792.1505626989906,0.0,712.9355064290916
2018-08-07 13:00:00,1101.53,1061.45,31.02,9.06,873.28,840.86,32.42,1110.79,13.37,5.59,0.0,0.0,873.3993613534965,453951.20593597885,813.0755252129064,0.052941177500199145,0.0,0.0,794.116848442857,13.13519811660936,1463.536014897459,826.3778586820906,89.63625844496482,91.50589152060114,90.0,90.88891260564115,91.50589152060114,180.0,0.0,282.2107259168816,0.9461626550785002,826.3778586820906,0.0,743.7400728138816
2018-08-07 14:00:00,1035.72,996.59,30.67,8.45,814.78,782.72,32.06,1102.71,14.11,6.35,0.0,0.0,814.9796768693566,453951.20593597885,744.7108475464294,0.052941177500199145,0.0,0.0,724.0035402645059,13.124568549928902,1340.479589252934,725.1328036482797,89.73236309481904,91.37293497085143,90.0,90.83154625176074,91.37293497085143,180.0,0.0,247.63521039889005,0.8897556886740876,725.1328036482797,0.0,652.6195232834517
2018-08-07 15:00:00,891.66,854.72,29.81,7.13,687.04,655.88,31.16,1081.59,14.68,7.03,0.0,0.0,687.3297370500945,453951.20593597885,596.1076830260162,0.052941177500199145,0.0,0.0,528.9877756499943,13.087203074191663,1072.9938804113012,499.9086047204053,89.87210978635058,91.00312467543661,90.0,90.62988976203822,91.00312467543661,180.0,0.0,170.72041409148602,0.7273199132427041,499.9086047204053,0.0,449.9177442483648
2018-08-07 16:00:00,679.34,646.11,28.03,5.19,500.06,470.76,29.3,1037.65,13.95,6.69,0.0,0.0,500.5728052134725,453951.20593597885,23.54517441666483,0.0,0.0,0.0,-27.501670418171326,11.664743470688524,42.381315963001086,0.0,89.947848314305,90.62988976203822,90.0,89.947848314305,89.947848314305,180.0,0.0,102.9503674161743,0.0,0.0,0.0,0.0
2018-08-07 17:00:00,412.34,385.35,24.19,2.8,270.24,244.96,25.28,933.69,12.89,5.8,0.0,0.0,271.110597064217,453951.20593597885,20.330816050827963,0.0,0.0,0.0,-16.16394532497526,11.668328857632032,36.595470629681834,0.0,89.9693481529172,90.62988976203822,90.0,89.9693481529172,89.9693481529172,180.0,0.0,99.70508622121048,0.0,0.0,0.0,0.0
2018-08-07 18:00:00,9.65,0.0,9.55,0.1,9.98,0.0,9.98,0.0,10.97,2.72,1.0,0.0,10.0,453951.20593597885,8.03589591459216,0.0,0.0,0.0,-12.94551388305037,11.669346638710298,14.464613333298123,0.0,89.97545129583318,90.62988976203822,90.0,89.97545129583318,89.97545129583318,180.0,0.0,98.78385070439352,0.0,0.0,0.0,0.0
2018-08-07 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.42,1.15,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.03190018531047,11.669635555454738,0.0,0.0,89.97718379039394,90.62988976203822,90.0,89.97718379039394,89.97718379039394,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-07 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.1,3.11,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.772553356349738,11.669717570032333,0.0,0.0,89.97767559231376,90.62988976203822,90.0,89.97767559231376,89.97767559231376,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-07 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31,4.31,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.698932768279528,11.669740851448408,0.0,0.0,89.97781519975256,90.62988976203822,90.0,89.97781519975256,89.97781519975256,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-07 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.69,5.0,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.678034147664906,11.669747460326368,0.0,0.0,89.97785483001054,90.62988976203822,90.0,89.97785483001054,89.97785483001054,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-07 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.67,5.62,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.672101672042757,11.669749336383553,0.0,0.0,89.9778660798219,90.62988976203822,90.0,89.9778660798219,89.9778660798219,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-08 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.58,5.95,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670417624676663,11.669749868938489,0.0,0.0,89.97786927329733,90.62988976203822,90.0,89.97786927329733,89.97786927329733,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-08 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8,5.91,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669939575427765,11.669750020114455,0.0,0.0,89.97787017982678,90.62988976203822,90.0,89.97787017982678,89.97787017982678,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-08 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.28,5.7,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669803871950204,11.66975006302866,0.0,0.0,89.97787043716261,90.62988976203822,90.0,89.97787043716261,89.97787043716261,180.0,0.0,0.0,0.0,0.0,0.0,0.0
