,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-08-08 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.86,5.42,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669765349903129,11.669750075210684,0.0,0.0,89.97787051021234,90.62988976203822,90.0,89.97787051021234,89.97787051021234,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-08 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.59,5.49,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66975441468303,11.669750078668784,0.0,0.0,89.9778705309489,90.62988976203822,90.0,89.9778705309489,89.9778705309489,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-08 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.95,5.79,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66975131050815,11.669750079650434,0.0,0.0,89.97787053683538,90.62988976203822,90.0,89.97787053683538,89.97787053683538,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-08 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.97,5.93,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750429331776,11.669750079929093,0.0,0.0,89.97787053850637,90.62988976203822,90.0,89.97787053850637,89.97787053850637,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-08 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47,5.77,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750179191142,11.669750080008198,0.0,0.0,89.97787053898071,90.62988976203822,90.0,89.97787053898071,89.97787053898071,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-08 08:00:00,289.56,266.75,21.03,1.77,170.98,149.0,21.98,835.73,2.73,6.26,0.0,0.0,172.2013635602581,453951.20593597885,17.678971012102753,0.0,0.0,0.0,-11.669750108185946,11.669750080030651,31.822149333255872,0.0,89.97787053911536,90.62988976203822,90.0,89.97787053911536,89.97787053911536,180.0,0.0,98.41867937118946,0.0,0.0,0.0,0.0
2018-08-08 09:00:00,574.17,543.08,26.83,4.26,410.48,382.44,28.04,1000.63,6.43,6.13,0.0,0.0,411.00205562790194,453951.20593597885,22.500508560858048,0.0,0.0,0.0,-11.669750088027213,11.669750080037026,40.50091733323474,0.0,89.97787053915359,90.62988976203822,90.0,89.97787053915359,89.97787053915359,180.0,0.0,98.41867936541928,0.0,0.0,0.0,0.0
2018-08-08 10:00:00,809.24,773.66,29.18,6.4,616.42,585.92,30.5,1061.01,9.24,5.66,0.0,0.0,616.8498966642119,453951.20593597885,515.9293571219928,0.052941177500199145,0.0,0.0,273.0816721688468,13.018696990828362,928.6728869291801,345.1295166098265,89.73701146353987,90.51784743688162,90.0,90.26017156567885,90.51784743688162,180.0,0.0,117.86285219830776,0.5595032413496553,345.1295166098265,0.0,310.61656494884386
2018-08-08 11:00:00,981.34,943.0,30.37,7.98,768.96,737.22,31.74,1088.94,10.87,5.7,0.0,0.0,769.1904589395531,453951.20593597885,692.682334544189,0.052941177500199145,0.0,0.0,548.705416011742,13.07654131606264,1246.828261400702,627.0584031296937,89.62183132646557,91.04051542905837,90.0,90.57234967520274,91.04051542905837,180.0,0.0,214.14248370803634,0.8152186442798444,627.0584031296937,0.0,564.3525628167243
2018-08-08 12:00:00,1079.31,1039.55,30.88,8.88,856.2,823.92,32.28,1101.62,12.0,5.95,0.0,0.0,856.4176634292382,453951.20593597885,794.5771442775065,0.052941177500199145,0.0,0.0,730.4075060924806,13.11782869573396,1430.2389276322122,790.1175180404414,89.59748276392028,91.38507887367565,90.0,90.79517215745638,91.38507887367565,180.0,0.0,269.82770167807445,0.9225843321314507,790.1175180404414,0.0,711.1057662363972
2018-08-08 13:00:00,1095.74,1055.74,30.96,9.04,871.02,838.66,32.36,1103.24,13.11,6.64,0.0,0.0,871.1316760830522,453951.20593597885,811.8743224355151,0.052941177500199145,0.0,0.0,790.8747165289926,13.134543906949744,1461.373849795457,822.8721233801431,89.63804188606862,91.4997434342492,90.0,90.88538192334961,91.4997434342492,180.0,0.0,281.0135059114792,0.9446013111130307,822.8721233801431,0.0,740.5849110421287
2018-08-08 14:00:00,1029.59,990.55,30.62,8.43,812.24,780.24,32.0,1094.67,13.98,7.56,0.0,0.0,812.4462816866317,453951.20593597885,743.310413779729,0.052941177500199145,0.0,0.0,721.2307151702959,13.123969346048293,1337.9588083531423,722.421452539517,89.73323923779917,91.36767683559631,90.0,90.82831242832326,91.36767683559631,180.0,0.0,246.7092751786024,0.8891928842849476,722.421452539517,0.0,650.1793072855653
2018-08-08 15:00:00,885.07,848.25,29.72,7.1,684.14,653.08,31.06,1072.31,13.47,7.4,0.0,0.0,684.485062402525,453951.20593597885,594.5937000121043,0.052941177500199145,0.0,0.0,521.086564983412,13.085666427941673,1070.2687108568214,490.9479678778794,89.87739957661401,90.98814153263008,90.0,90.62159668714477,90.98814153263008,180.0,0.0,167.66032747198136,0.7172515440361322,490.9479678778794,0.0,441.8531710900915
2018-08-08 16:00:00,672.77,639.63,27.98,5.16,497.4,468.16,29.24,1026.29,12.67,6.87,0.0,0.0,497.7879289245118,453951.20593597885,23.46481668369931,0.0,0.0,0.0,-26.70981204136844,11.66499388412349,42.23667203679294,0.0,89.94934992306382,90.62159668714477,90.0,89.94934992306382,89.94934992306382,180.0,0.0,101.47191433377492,0.0,0.0,0.0,0.0
2018-08-08 17:00:00,406.81,379.92,24.11,2.79,268.48,243.28,25.2,920.2,11.53,6.01,0.0,0.0,269.3304385816026,453951.20593597885,20.25045831786245,0.0,0.0,0.0,-15.939161086825582,11.668399942304303,36.450826703473695,0.0,89.96977441345916,90.62159668714477,90.0,89.96977441345916,89.96977441345916,180.0,0.0,98.38895097798907,0.0,0.0,0.0,0.0
2018-08-08 18:00:00,9.86,0.0,9.76,0.11,10.2,0.0,10.2,0.0,9.35,3.56,1.0,0.0,10.199999809265137,453951.20593597885,8.196613679611453,0.0,0.0,0.0,-12.881704551479883,11.66936681746242,14.75390532407348,0.0,89.97557229809064,90.62159668714477,90.0,89.97557229809064,89.97557229809064,180.0,0.0,97.51379250333783,0.0,0.0,0.0,0.0
2018-08-08 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.76,1.21,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.013786678645607,11.669641283581834,0.0,0.0,89.97721813921319,90.62159668714477,90.0,89.97721813921319,89.97721813921319,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-08 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.72,1.99,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.767411488921276,11.669719196071435,0.0,0.0,89.97768534288709,90.62159668714477,90.0,89.97768534288709,89.97768534288709,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-08 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.66,2.98,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.697473150267758,11.669741313030896,0.0,0.0,89.97781796764042,90.62159668714477,90.0,89.97781796764042,89.97781796764042,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-08 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.51,3.68,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.677619806999635,11.66974759135544,0.0,0.0,89.97785561572879,90.62159668714477,90.0,89.97785561572879,89.97785561572879,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-08 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.53,3.67,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.67198405348037,11.669749373578677,0.0,0.0,89.97786630286312,90.62159668714477,90.0,89.97786630286312,89.97786630286312,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-09 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.68,4.26,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670384236384065,11.669749879497038,0.0,0.0,89.97786933661187,90.62159668714477,90.0,89.97786933661187,89.97786933661187,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-09 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1,4.02,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669930097519094,11.669750023111702,0.0,0.0,89.97787019779983,90.62159668714477,90.0,89.97787019779983,89.97787019779983,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-09 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.79,4.61,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66980118146397,11.669750063879487,0.0,0.0,89.9778704422646,90.62159668714477,90.0,89.9778704422646,89.9778704422646,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-09 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.89,5.02,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669764586156985,11.669750075452207,0.0,0.0,89.97787051166064,90.62159668714477,90.0,89.97787051166064,89.97787051166064,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-09 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13,5.67,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669754197875498,11.669750078737348,0.0,0.0,89.97787053136004,90.62159668714477,90.0,89.97787053136004,89.97787053136004,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-09 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.22,6.01,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669751248967815,11.669750079669896,0.0,0.0,89.97787053695208,90.62159668714477,90.0,89.97787053695208,89.97787053695208,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-09 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.79,5.49,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750411863372,11.669750079934618,0.0,0.0,89.97787053853949,90.62159668714477,90.0,89.97787053853949,89.97787053853949,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-09 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,5.75,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750174230147,11.669750080009765,0.0,0.0,89.97787053899012,90.62159668714477,90.0,89.97787053899012,89.97787053899012,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-09 08:00:00,296.3,273.3,21.16,1.83,176.7,154.58,22.12,853.87,1.37,6.6,0.0,0.0,178.0276184266267,453951.20593597885,17.759330277793776,0.0,0.0,0.0,-11.669750106777082,11.669750080031097,31.966796018370065,0.0,89.97787053911803,90.62159668714477,90.0,89.97787053911803,89.97787053911803,180.0,0.0,97.16688578825905,0.0,0.0,0.0,0.0
2018-08-09 09:00:00,582.78,551.57,26.87,4.34,418.72,390.64,28.08,1013.96,4.48,6.14,0.0,0.0,419.3958185880118,453951.20593597885,22.580867826549074,0.0,0.0,0.0,-11.669750087630034,11.669750080037153,40.64556401834894,0.0,89.97787053915434,90.62159668714477,90.0,89.97787053915434,89.97787053915434,180.0,0.0,97.16688578277844,0.0,0.0,0.0,0.0
2018-08-09 10:00:00,819.65,783.95,29.2,6.5,626.58,596.06,30.52,1072.88,7.32,4.48,0.0,0.0,626.9397199331255,453951.20593597885,525.6571401564818,0.052941177500199145,0.0,0.0,276.7435217629612,13.01937166099159,946.1828972229412,349.55339594492324,89.73394668831935,90.52479143796195,90.0,90.2638126705799,90.52479143796195,180.0,0.0,119.37362137660833,0.5575550325352004,349.55339594492324,0.0,314.5980563504309
2018-08-09 11:00:00,993.12,954.66,30.37,8.1,780.52,748.78,31.74,1100.39,9.11,3.46,0.0,0.0,780.6526107061761,453951.20593597885,704.1369166640239,0.052941177500199145,0.0,0.0,555.5769837996659,13.07789844714474,1267.446510195719,634.7014748695451,89.61756993075488,91.05354605003734,90.0,90.57967393067413,91.05354605003734,180.0,0.0,216.7526175605799,0.8130395852969684,634.7014748695451,0.0,571.2313273825906
2018-08-09 12:00:00,1090.59,1050.71,30.88,9.0,867.46,835.18,32.28,1111.7,10.57,2.94,0.0,0.0,867.6511723451058,453951.20593597885,806.0373598627382,0.052941177500199145,0.0,0.0,739.6731350183736,13.119719060524526,1450.867316665425,799.9867835029397,89.59272461254005,91.4026493761274,90.0,90.80537420414358,91.4026493761274,180.0,0.0,273.19808792593454,0.9220142944551307,799.9867835029397,0.0,719.9881051526457
2018-08-09 13:00:00,1105.92,1065.81,30.96,9.14,881.36,849.0,32.36,1112.21,11.68,2.86,0.0,0.0,881.5184991308715,453951.20593597885,822.5385100970313,0.052941177500199145,0.0,0.0,799.5623979087259,13.136399785245255,1480.5693884979255,831.5227431503131,89.6349448839429,91.51621796913544,90.0,90.8953978510219,91.51621796913544,180.0,0.0,283.96772069267496,0.9432845073247453,831.5227431503131,0.0,748.3704688352818
2018-08-09 14:00:00,1038.16,999.03,30.62,8.52,821.2,789.2,32.0,1102.71,12.85,4.49,0.0,0.0,821.4383014101204,453951.20593597885,752.5008374508719,0.052941177500199145,0.0,0.0,729.3837498023033,13.125722063114722,1354.5015717469387,730.4598240024866,89.73051355693391,91.38313751464321,90.0,90.83777160859914,91.38313751464321,180.0,0.0,249.45440517200862,0.8892449046368354,730.4598240024866,0.0,657.413841602238
2018-08-09 15:00:00,892.88,855.94,29.76,7.18,692.38,661.28,31.1,1080.87,13.85,4.54,0.0,0.0,692.6517390808831,453951.20593597885,602.673716907655,0.052941177500199145,0.0,0.0,534.1496218992002,13.088309853603752,1084.812741959617,505.0188193924816,89.8703366746025,91.01291313479567,90.0,90.63586290293192,91.01291313479567,180.0,0.0,172.46556901915778,0.7291092924456066,505.0188193924816,0.0,454.5169374532334
2018-08-09 16:00:00,679.51,646.28,28.0,5.23,504.36,475.1,29.26,1036.22,13.11,4.85,0.0,0.0,504.87663576670286,453951.20593597885,23.54517441666483,0.0,0.0,0.0,-27.767097461743916,11.664659533333484,42.381315963001086,0.0,89.94734498241495,90.63586290293192,90.0,89.94734498241495,89.94734498241495,180.0,0.0,103.9279550024785,0.0,0.0,0.0,0.0
2018-08-09 17:00:00,411.9,384.9,24.17,2.84,273.6,248.34,25.26,932.22,11.86,3.58,0.0,0.0,274.50248605590485,453951.20593597885,20.330816050827963,0.0,0.0,0.0,-16.239291898958964,11.66830503039858,36.595470629681834,0.0,89.9692052724745,90.63586290293192,90.0,89.9692052724745,89.9692052724745,180.0,0.0,100.62826566404532,0.0,0.0,0.0,0.0
2018-08-09 18:00:00,10.02,0.0,9.91,0.11,10.36,0.0,10.36,0.0,9.49,2.19,1.0,0.0,10.399999618530273,453951.20593597885,8.357331444630745,0.0,0.0,0.0,-12.966902457986299,11.66933987489157,15.04319731484884,0.0,89.97541073647004,90.63586290293192,90.0,89.97541073647004,89.97541073647004,180.0,0.0,99.69158534871823,0.0,0.0,0.0,0.0
2018-08-09 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64,1.76,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.03797174389788,11.669633635414634,0.0,0.0,89.9771722768382,90.63586290293192,90.0,89.9771722768382,89.9771722768382,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-09 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.84,2.77,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.774276885093707,11.669717024992,0.0,0.0,89.9776723239694,90.63586290293192,90.0,89.9776723239694,89.9776723239694,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-09 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.35,3.59,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.699422025086243,11.669740696728217,0.0,0.0,89.9778142719701,90.63586290293192,90.0,89.9778142719701,89.9778142719701,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-09 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.29,4.48,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.678173032624962,11.669747416406064,0.0,0.0,89.97785456664164,90.63586290293192,90.0,89.97785456664164,89.97785456664164,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.29,5.3,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.672141097215993,11.66974932391593,0.0,0.0,89.97786600505955,90.63586290293192,90.0,89.97786600505955,89.97786600505955,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-10 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.54,5.82,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670428816272363,11.66974986539931,0.0,0.0,89.9778692520746,90.63586290293192,90.0,89.9778692520746,89.9778692520746,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-10 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,6.38,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669942752376416,11.66975001910979,0.0,0.0,89.9778701738023,90.63586290293192,90.0,89.9778701738023,89.9778701738023,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-10 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9,6.64,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669804773787405,11.669750062743468,0.0,0.0,89.97787043545245,90.63586290293192,90.0,89.97787043545245,89.97787043545245,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-10 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.54,6.61,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669765605911525,11.669750075129725,0.0,0.0,89.97787050972687,90.63586290293192,90.0,89.97787050972687,89.97787050972687,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-10 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.01,6.91,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669754487351886,11.669750078645805,0.0,0.0,89.9778705308111,90.63586290293192,90.0,89.9778705308111,89.9778705308111,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-10 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.51,7.08,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669751331139002,11.66975007964391,0.0,0.0,89.97787053679626,90.63586290293192,90.0,89.97787053679626,89.97787053679626,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-10 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.14,6.86,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66975043518455,11.669750079927244,0.0,0.0,89.97787053849527,90.63586290293192,90.0,89.97787053849527,89.97787053849527,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-10 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.18,6.78,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750180854798,11.66975008000767,0.0,0.0,89.97787053897756,90.63586290293192,90.0,89.97787053897756,89.97787053897756,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-10 08:00:00,293.51,270.38,21.3,1.84,177.22,154.96,22.26,841.61,7.57,6.77,0.0,0.0,178.42316771080564,453951.20593597885,17.920047276450315,0.0,0.0,0.0,-11.669750108658064,11.669750080030502,32.2560866296924,0.0,89.97787053911446,90.63586290293192,90.0,89.97787053911446,89.97787053911446,180.0,0.0,99.32029180511272,0.0,0.0,0.0,0.0
2018-08-10 09:00:00,578.56,547.28,26.94,4.34,418.02,389.86,28.16,1003.55,10.91,5.66,0.0,0.0,418.65660451152155,453951.20593597885,22.661227092240097,0.0,0.0,0.0,-11.669750088162106,11.669750080036982,40.790210703463124,0.0,89.97787053915333,90.63586290293192,90.0,89.97787053915333,89.97787053915333,180.0,0.0,99.320291799246,0.0,0.0,0.0,0.0
2018-08-10 10:00:00,814.72,778.96,29.28,6.49,625.22,594.62,30.6,1063.9,13.97,2.98,0.0,0.0,625.5654332891385,453951.20593597885,525.7683550140531,0.052941177500199145,0.0,0.0,307.53887193977135,13.025045488765171,946.3830839760778,386.7572487432329,89.7081726023789,90.58318896068941,90.0,90.29443356244694,90.58318896068941,180.0,0.0,132.07885808498204,0.6182522693265124,386.7572487432329,0.0,348.0815238689096
2018-08-10 11:00:00,988.04,949.52,30.44,8.08,778.94,747.12,31.82,1092.63,15.32,0.82,0.0,0.0,779.1324108329044,453951.20593597885,703.8330461641605,0.052941177500199145,0.0,0.0,588.2591542790102,13.084685978800028,1266.8995432699853,668.6472308599451,89.60274509994277,91.11552156849686,90.0,90.61630533387401,91.11552156849686,180.0,0.0,228.3452036145263,0.8581946041047773,668.6472308599451,0.0,601.7825077739507
2018-08-10 12:00:00,1087.37,1047.41,30.96,9.0,867.3,834.94,32.36,1106.47,16.25,2.65,0.0,0.0,867.5376089871603,453951.20593597885,806.9014321342738,0.052941177500199145,0.0,0.0,771.9431431771335,13.12658102453452,1452.4226468280635,832.3476494117847,89.58070391829783,91.46384330716072,90.0,90.84240730883596,91.46384330716072,180.0,0.0,284.24942886335907,0.9594369636418881,832.3476494117847,0.0,749.1128844706062
2018-08-10 13:00:00,1104.86,1064.66,31.04,9.16,882.86,850.42,32.44,1109.49,16.9,4.4,0.0,0.0,883.0156923104327,453951.20593597885,824.8751321593883,0.052941177500199145,0.0,0.0,831.9198262455825,13.143287905539538,1484.7753084099386,863.9165765785126,89.62301537829224,91.57757767590464,90.0,90.93257211769254,91.57757767590464,180.0,0.0,295.03032014516026,0.9783705817481604,863.9165765785126,0.0,777.5249189206613
2018-08-10 14:00:00,1039.09,999.84,30.69,8.55,824.3,792.22,32.08,1102.24,17.6,6.2,0.0,0.0,824.4790465628191,453951.20593597885,756.2100912083848,0.052941177500199145,0.0,0.0,761.2175918299661,13.132517247871846,1361.1782288275863,762.1955848673934,89.71908002134374,91.44350433959046,90.0,90.87444431456905,91.44350433959046,180.0,0.0,260.2922707042408,0.9244571927508892,762.1955848673934,0.0,685.9760263806542
2018-08-10 15:00:00,894.93,857.89,29.81,7.22,696.26,665.1,31.16,1082.24,17.12,6.76,0.0,0.0,696.4806247684006,453951.20593597885,606.9687531962797,0.052941177500199145,0.0,0.0,560.24475277351,13.094035172992614,1092.5438076463474,529.9123487058883,89.86350092625834,91.06239758584296,90.0,90.66676168818003,91.06239758584296,180.0,0.0,180.9667902273006,0.7608429148795045,529.9123487058883,0.0,476.92111383529954
2018-08-10 16:00:00,682.21,648.86,28.07,5.28,508.56,479.22,29.34,1039.58,16.29,6.41,0.0,0.0,508.9083174363592,453951.20593597885,23.54517441666483,0.0,0.0,0.0,-28.79037897546104,11.664335935773247,42.381315963001086,0.0,89.94540452370573,90.66676168818003,90.0,89.94540452370573,89.94540452370573,180.0,0.0,108.88485643759272,0.0,0.0,0.0,0.0
2018-08-10 17:00:00,414.93,387.77,24.28,2.88,277.46,252.08,25.38,939.14,15.08,5.46,0.0,0.0,278.33591795750124,453951.20593597885,20.411175316518985,0.0,0.0,0.0,-16.529770047852754,11.668213171004048,36.740117314796024,0.0,89.96865443592922,90.66676168818003,90.0,89.96865443592922,89.96865443592922,180.0,0.0,105.37541135363571,0.0,0.0,0.0,0.0
2018-08-10 18:00:00,10.31,0.0,10.2,0.11,10.66,0.0,10.66,0.0,12.72,3.25,1.0,0.0,10.699999809265137,453951.20593597885,8.598408475341062,0.0,0.0,0.0,-13.04936027028878,11.669313798834759,15.47713599073839,0.0,89.97525437091679,90.66676168818003,90.0,89.97525437091679,89.97525437091679,180.0,0.0,104.37918783356865,0.0,0.0,0.0,0.0
2018-08-10 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.99,1.11,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.061378980670522,11.669626233224122,0.0,0.0,89.97712788946694,90.66676168818003,90.0,89.97712788946694,89.97712788946694,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-10 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.3,2.14,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.780921479681647,11.66971492373778,0.0,0.0,89.97765972375991,90.66676168818003,90.0,89.97765972375991,89.97765972375991,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-10 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.98,3.04,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.701308221125032,11.669740100246772,0.0,0.0,89.97781069515817,90.66676168818003,90.0,89.97781069515817,89.97781069515817,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-10 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.92,3.94,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.678708465666695,11.669747247083329,0.0,0.0,89.97785355129474,90.66676168818003,90.0,89.97785355129474,89.97785355129474,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-10 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.93,4.62,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.672293090185168,11.669749275850414,0.0,0.0,89.9778657168338,90.66676168818003,90.0,89.9778657168338,89.9778657168338,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.08,5.04,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670471962402726,11.66974985175499,0.0,0.0,89.97786917025617,90.66676168818003,90.0,89.97786917025617,89.97786917025617,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-11 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.26,5.23,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669955000244686,11.669750015236584,0.0,0.0,89.97787015057655,90.66676168818003,90.0,89.97787015057655,89.97787015057655,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.67,5.41,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669808250584072,11.669750061643981,0.0,0.0,89.97787042885936,90.66676168818003,90.0,89.97787042885936,89.97787042885936,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-11 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9,5.64,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669766592865038,11.669750074817616,0.0,0.0,89.9778705078553,90.66676168818003,90.0,89.9778705078553,89.9778705078553,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-11 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.25,6.02,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669754767520784,11.669750078557206,0.0,0.0,89.97787053027982,90.66676168818003,90.0,89.97787053027982,89.97787053027982,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-11 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.54,6.31,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669751410664825,11.66975007961876,0.0,0.0,89.97787053664545,90.66676168818003,90.0,89.97787053664545,89.97787053664545,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-11 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.85,6.59,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66975045776383,11.669750079920101,0.0,0.0,89.97787053845245,90.66676168818003,90.0,89.97787053845245,89.97787053845245,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-11 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.81,6.7,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66975018726213,11.669750080005644,0.0,0.0,89.9778705389654,90.66676168818003,90.0,89.9778705389654,89.9778705389654,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-11 08:00:00,298.25,274.91,21.45,1.89,181.96,159.54,22.42,852.98,4.21,7.2,0.0,0.0,183.21269317047333,453951.20593597885,18.000406542141338,0.0,0.0,0.0,-11.669750110479095,11.669750080029925,32.40073331480659,0.0,89.97787053911101,90.66676168818003,90.0,89.97787053911101,89.97787053911101,180.0,0.0,103.98429177891848,0.0,0.0,0.0,0.0
2018-08-11 09:00:00,584.07,552.65,27.02,4.4,424.24,396.0,28.24,1010.99,7.96,6.43,0.0,0.0,424.81467886583226,453951.20593597885,22.661227092240097,0.0,0.0,0.0,-11.669750088679187,11.669750080036819,40.790210703463124,0.0,89.97787053915235,90.66676168818003,90.0,89.97787053915235,89.97787053915235,180.0,0.0,103.98429177267853,0.0,0.0,0.0,0.0
2018-08-11 10:00:00,821.19,785.3,29.33,6.56,632.52,601.86,30.66,1070.49,11.08,3.82,0.0,0.0,632.9754121858307,453951.20593597885,533.3006933829395,0.052941177500199145,0.0,0.0,303.8371508109509,13.024363472550679,959.9412936840537,382.28520061972995,89.7112707479736,90.57616935082916,90.0,90.29075281188683,90.57616935082916,180.0,0.0,130.55163910880887,0.6039495267274262,382.28520061972995,0.0,344.056680557757
2018-08-11 11:00:00,995.25,956.6,30.48,8.16,786.98,755.12,31.86,1098.81,12.82,1.82,0.0,0.0,787.2369626343266,453951.20593597885,712.2788524907347,0.052941177500199145,0.0,0.0,586.9825268934288,13.084358684484197,1282.1019953798968,667.77057447549,89.60230760437817,91.11310068754126,90.0,90.61453897009744,91.11310068754126,180.0,0.0,228.04582260856256,0.8482459617253401,667.77057447549,0.0,600.993517027941
2018-08-11 12:00:00,1093.89,1053.82,31.0,9.08,874.92,842.52,32.4,1111.47,14.1,2.53,0.0,0.0,875.0628082009716,453951.20593597885,814.931671198373,0.052941177500199145,0.0,0.0,772.2715616527573,13.126597342626214,1466.8770778299906,833.0638456082942,89.5797063481457,91.4644660903174,90.0,90.84249537540074,91.4644660903174,180.0,0.0,284.4940121933609,0.9520046307544227,833.0638456082942,0.0,749.7574610474647
2018-08-11 13:00:00,1110.32,1070.01,31.08,9.23,889.6,857.12,32.48,1113.53,15.16,4.02,0.0,0.0,889.7827630405089,453951.20593597885,832.1559766074485,0.052941177500199145,0.0,0.0,833.4067275194694,13.143564059934977,1497.8808290389256,865.6969753440726,89.62180695235747,91.58039730128434,90.0,90.93406248613847,91.58039730128434,180.0,0.0,295.63833211301574,0.9729307099475248,865.6969753440726,0.0,779.1272778096653
2018-08-11 14:00:00,1043.16,1003.84,30.71,8.61,829.88,797.78,32.1,1105.33,16.12,5.71,0.0,0.0,830.034689216654,453951.20593597885,762.2568428690548,0.052941177500199145,0.0,0.0,762.2630544044001,13.132747152925738,1372.0623823337617,763.1890856647348,89.71881480296088,91.44548686046133,90.0,90.87568508148618,91.44548686046133,180.0,0.0,260.6315544571514,0.9194664940871269,763.1890856647348,0.0,686.8701770982613
2018-08-11 15:00:00,897.25,860.13,29.85,7.27,700.28,669.08,31.2,1084.1,15.66,6.76,0.0,0.0,700.5975427180317,453951.20593597885,611.5290498596314,0.052941177500199145,0.0,0.0,559.8181809670175,13.093987621506308,1100.752342030265,529.1726238404137,89.86436559957255,91.06158867356817,90.0,90.66650505914961,91.06158867356817,180.0,0.0,180.71417178033826,0.7553161288397338,529.1726238404137,0.0,476.2553614563724
2018-08-11 16:00:00,682.94,649.54,28.09,5.3,511.2,481.84,29.36,1040.03,14.94,6.62,0.0,0.0,511.67176662329064,453951.20593597885,23.62553368235585,0.0,0.0,0.0,-28.660941176804826,11.664376868552043,42.525962648115275,0.0,89.94564997786506,90.66650505914961,90.0,89.94564997786506,89.94564997786506,180.0,0.0,108.80906976945191,0.0,0.0,0.0,0.0
2018-08-11 17:00:00,414.63,387.4,24.34,2.9,279.16,253.72,25.44,938.2,13.88,5.74,0.0,0.0,279.9897850704978,453951.20593597885,20.411175316518985,0.0,0.0,0.0,-16.493026637896097,11.668224790560991,36.740117314796024,0.0,89.96872411281569,90.66650505914961,90.0,89.96872411281569,89.96872411281569,180.0,0.0,105.32615728829245,0.0,0.0,0.0,0.0
2018-08-11 18:00:00,10.58,0.0,10.47,0.11,10.94,0.0,10.94,0.0,11.64,3.47,1.0,0.0,10.899999618530273,453951.20593597885,8.759126240360354,0.0,0.0,0.0,-13.038929946306693,11.669317097269598,15.766427981513747,0.0,89.97527415004183,90.66650505914961,90.0,89.97527415004183,89.97527415004183,180.0,0.0,104.33746555810322,0.0,0.0,0.0,0.0
2018-08-11 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0,0.49,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.058418132491175,11.669627169548324,0.0,0.0,89.9771335041522,90.66650505914961,90.0,89.9771335041522,89.9771335041522,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53,1.92,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.780080985941412,11.669715189531427,0.0,0.0,89.97766131759639,90.66650505914961,90.0,89.97766131759639,89.97766131759639,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.29,3.13,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.701069630793851,11.669740175697418,0.0,0.0,89.97781114759934,90.66650505914961,90.0,89.97781114759934,89.97781114759934,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.26,4.08,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.67864073721467,11.669747268501444,0.0,0.0,89.97785367972887,90.66650505914961,90.0,89.97785367972887,89.97785367972887,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.22,4.74,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.672273864165883,11.669749281930356,0.0,0.0,89.97786575329229,90.66650505914961,90.0,89.97786575329229,89.97786575329229,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.37,5.17,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670466504729658,11.669749853480898,0.0,0.0,89.97786918060561,90.66650505914961,90.0,89.97786918060561,89.97786918060561,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.56,5.36,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669953450974972,11.66975001572652,0.0,0.0,89.97787015351444,90.66650505914961,90.0,89.97787015351444,89.97787015351444,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.83,5.6,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66980781079399,11.66975006178306,0.0,0.0,89.97787042969334,90.66650505914961,90.0,89.97787042969334,89.97787042969334,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.07,5.85,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669766468023287,11.669750074857095,0.0,0.0,89.97787050809204,90.66650505914961,90.0,89.97787050809204,89.97787050809204,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-12 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44,6.09,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669754732081884,11.669750078568413,0.0,0.0,89.97787053034702,90.66650505914961,90.0,89.97787053034702,89.97787053034702,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-12 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.59,6.14,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669751400615432,11.669750079621938,0.0,0.0,89.97787053666451,90.66650505914961,90.0,89.97787053666451,89.97787053666451,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-12 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,6.53,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750454908634,11.669750079921004,0.0,0.0,89.97787053845786,90.66650505914961,90.0,89.97787053845786,89.97787053845786,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-12 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.74,7.07,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750186452783,11.6697500800059,0.0,0.0,89.97787053896694,90.66650505914961,90.0,89.97787053896694,89.97787053896694,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-12 08:00:00,303.25,279.65,21.66,1.94,187.04,164.4,22.64,864.7,3.05,7.88,0.0,0.0,188.27307396897635,453951.20593597885,18.161125073523383,0.0,0.0,0.0,-11.669750110246783,11.66975008003,32.690026685034965,0.0,89.97787053911145,90.66650505914961,90.0,89.97787053911145,89.97787053911145,180.0,0.0,103.94555505242732,0.0,0.0,0.0,0.0
2018-08-12 09:00:00,589.66,558.06,27.13,4.47,430.62,402.26,28.36,1018.21,7.21,6.81,0.0,0.0,431.1954199050851,453951.20593597885,22.821944090896633,0.0,0.0,0.0,-11.66975008861174,11.669750080036842,41.07950131478546,0.0,89.97787053915248,90.66650505914961,90.0,89.97787053915248,89.97787053915248,180.0,0.0,103.94555504623456,0.0,0.0,0.0,0.0
2018-08-12 10:00:00,827.29,791.22,29.43,6.64,639.6,608.84,30.76,1076.28,10.79,3.79,0.0,0.0,640.027129783325,453951.20593597885,540.5631043017603,0.052941177500199145,0.0,0.0,311.68822660861406,13.025809978326967,973.0136339588341,391.77008280503696,89.70469981108972,90.59105742239505,90.0,90.2985594106643,90.59105742239505,180.0,0.0,133.7907572175876,0.6121148066608785,391.77008280503696,0.0,352.5930745245333
2018-08-12 11:00:00,1001.35,962.54,30.58,8.24,794.22,762.26,31.96,1103.72,12.94,1.25,0.0,0.0,794.5280336799012,453951.20593597885,720.0085160914298,0.052941177500199145,0.0,0.0,598.4557801518752,13.086667855826883,1296.0153905219986,680.2196419442298,89.59589913669376,91.13485752953433,90.0,90.62700125989694,91.13485752953433,180.0,0.0,232.29721963043494,0.8561304486561089,680.2196419442298,0.0,612.1976777498069
2018-08-12 12:00:00,1099.27,1059.07,31.06,9.15,881.66,849.2,32.46,1115.28,14.63,1.72,0.0,0.0,881.8402717196514,453951.20593597885,822.2649772277592,0.052941177500199145,0.0,0.0,785.7676936127258,13.12939569083171,1480.0770293098499,847.114804604556,89.57350969625749,91.4900589369108,90.0,90.8575976874952,91.4900589369108,180.0,0.0,289.29246038083585,0.9606215907475191,847.114804604556,0.0,762.4033241441003
2018-08-12 13:00:00,1114.62,1074.21,31.11,9.29,895.52,863.0,32.52,1116.33,15.77,3.85,0.0,0.0,895.5695656412671,453951.20593597885,838.5401299716343,0.052941177500199145,0.0,0.0,846.5491314322892,13.146363284039746,1509.372305640276,878.8431669200701,89.61698650754185,91.60531936993385,90.0,90.94916952534449,91.60531936993385,180.0,0.0,300.1277992843923,0.9813231720204558,878.8431669200701,0.0,790.958850228063
2018-08-12 14:00:00,1046.36,1006.93,30.77,8.66,834.8,802.64,32.16,1107.44,16.78,5.02,0.0,0.0,834.9950061991374,453951.20593597885,767.7495861909083,0.052941177500199145,0.0,0.0,774.7252481842513,13.135421171335821,1381.9493207827024,775.5126607309925,89.71456559227637,91.46911904000514,90.0,90.89011640225465,91.46911904000514,180.0,0.0,264.8400954155034,0.9287632320833796,775.5126607309925,0.0,697.9613946578933
2018-08-12 15:00:00,899.76,862.54,29.91,7.31,704.56,673.3,31.26,1086.11,16.19,6.28,0.0,0.0,704.8886583375397,453951.20593597885,616.2387481735913,0.052941177500199145,0.0,0.0,570.2670646077146,13.096273796554737,1109.2297993980503,539.1861182908783,89.8615249557301,91.08140299346974,90.0,90.67884324101566,91.08140299346974,180.0,0.0,184.13381269658797,0.7649238101837725,539.1861182908783,0.0,485.2675064617905
2018-08-12 16:00:00,684.79,651.26,28.19,5.34,514.78,485.32,29.46,1042.32,15.44,6.57,0.0,0.0,515.3169983245391,453951.20593597885,23.705892948046873,0.0,0.0,0.0,-29.086173087737492,11.664242395284356,42.670609333229464,0.0,89.94484360644728,90.67884324101566,90.0,89.94484360644728,89.94484360644728,180.0,0.0,110.79316706234894,0.0,0.0,0.0,0.0
2018-08-12 17:00:00,97.85,3.88,92.94,1.03,99.7,2.56,97.14,9.4,14.61,6.37,0.0,1.0,99.66966448491497,453951.20593597885,78.02854810450947,0.0,0.0,0.0,-16.613736898638873,11.668186617736263,140.45139325919993,0.0,89.96849520877159,90.67884324101566,90.0,89.96849520877159,89.96849520877159,180.0,0.0,107.2230890892855,0.0,0.0,0.0,0.0
2018-08-12 18:00:00,100.51,89.31,10.79,0.4,38.98,27.7,11.28,517.22,12.21,4.57,0.0,0.0,40.95877399830336,453951.20593597885,9.080562536761692,0.0,0.0,0.0,-13.07319587666761,11.66930626117873,16.345013342517483,0.0,89.97520917122407,90.67884324101566,90.0,89.97520917122407,89.97520917122407,180.0,0.0,106.20965375687507,0.0,0.0,0.0,0.0
2018-08-12 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.31,1.21,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.068145176211994,11.66962409351541,0.0,0.0,89.97711505866438,90.67884324101566,90.0,89.97711505866438,89.97711505866438,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-12 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.56,1.4,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.782842194490723,11.669714316340288,0.0,0.0,89.9776560814897,90.67884324101566,90.0,89.9776560814897,89.9776560814897,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14,2.9,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.70185345298146,11.669739927825308,0.0,0.0,89.97780966122968,90.67884324101566,90.0,89.97780966122968,89.97780966122968,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.12,3.92,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.678863240218588,11.669747198138177,0.0,0.0,89.97785325779425,90.67884324101566,90.0,89.97785325779425,89.97785325779425,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.23,4.88,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.67233702591581,11.669749261956392,0.0,0.0,89.97786563351805,90.67884324101566,90.0,89.97786563351805,89.97786563351805,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.59,5.15,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670484434407612,11.669749847810904,0.0,0.0,89.97786914660539,90.67884324101566,90.0,89.97786914660539,89.97786914660539,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.95,5.38,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669958540657513,11.669750014116982,0.0,0.0,89.97787014386283,90.67884324101566,90.0,89.97787014386283,89.97787014386283,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.37,5.31,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669809255590517,11.669750061326164,0.0,0.0,89.97787042695356,90.67884324101566,90.0,89.97787042695356,89.97787042695356,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.73,5.39,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.6697668781598,11.669750074727396,0.0,0.0,89.9778705073143,90.67884324101566,90.0,89.9778705073143,89.9778705073143,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-13 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.97,5.54,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669754848507926,11.669750078531594,0.0,0.0,89.97787053012624,90.67884324101566,90.0,89.97787053012624,89.97787053012624,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-13 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.88,5.54,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669751433663762,11.669750079611488,0.0,0.0,89.97787053660184,90.67884324101566,90.0,89.97787053660184,89.97787053660184,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-13 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,5.32,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750464291061,11.669750079918037,0.0,0.0,89.97787053844007,90.67884324101566,90.0,89.97787053844007,89.97787053844007,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-13 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.03,5.31,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750189113135,11.669750080005059,0.0,0.0,89.9778705389619,90.67884324101566,90.0,89.9778705389619,89.9778705389619,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-13 08:00:00,304.93,281.18,21.78,1.97,190.24,167.48,22.76,866.07,3.96,5.11,0.0,0.0,191.44516972017652,453951.20593597885,18.321842072179923,0.0,0.0,0.0,-11.669750110996176,11.669750080029761,32.9793172963573,0.0,89.97787053911003,90.67884324101566,90.0,89.97787053911003,89.97787053911003,180.0,0.0,105.80793505986604,0.0,0.0,0.0,0.0
2018-08-13 09:00:00,589.92,558.24,27.19,4.49,433.12,404.7,28.42,1016.15,8.21,4.25,0.0,0.0,433.7665477212016,453951.20593597885,22.821944090896633,0.0,0.0,0.0,-11.669750088821573,11.669750080036774,41.07950131478546,0.0,89.97787053915208,90.67884324101566,90.0,89.97787053915208,89.97787053915208,180.0,0.0,105.80793505351883,0.0,0.0,0.0,0.0
2018-08-13 10:00:00,825.49,789.38,29.47,6.65,640.68,609.88,30.8,1071.59,11.01,2.84,0.0,0.0,641.089579367762,453951.20593597885,542.7780584686958,0.052941177500199145,0.0,0.0,315.4163832489297,13.02649686509943,977.0005516486864,396.27406766186374,89.70157954036381,90.59812716217344,90.0,90.30226644697626,90.59812716217344,180.0,0.0,135.32888269204267,0.6181258913187552,396.27406766186374,0.0,356.64666089567737
2018-08-13 11:00:00,997.42,958.59,30.6,8.23,793.6,761.62,31.98,1097.19,12.8,2.98,0.0,0.0,793.8798177260344,453951.20593597885,720.5306569642293,0.052941177500199145,0.0,0.0,599.2305946408181,13.086903352242384,1296.9552441376784,680.4853047416004,89.59676737793755,91.13632681780246,90.0,90.62827220264704,91.13632681780246,180.0,0.0,232.38794433960777,0.8571641318339118,680.4853047416004,0.0,612.4367742674405
2018-08-13 12:00:00,1093.24,1053.02,31.1,9.12,879.3,846.8,32.5,1107.2,14.59,4.18,0.0,0.0,879.4725841833189,453951.20593597885,821.0437717324942,0.052941177500199145,0.0,0.0,784.4029749866885,13.129176047294775,1477.8788593139652,845.2362477852382,89.57517189537253,91.48747100767723,90.0,90.85641230061668,91.48747100767723,180.0,0.0,288.65092711843636,0.9610717411619231,845.2362477852382,0.0,760.7126230067145
2018-08-13 13:00:00,434.33,13.08,416.62,4.63,445.98,10.54,435.44,13.58,16.23,5.53,0.0,1.0,445.9593550728572,453951.20593597885,359.8341365429127,0.052941177500199145,0.0,0.0,240.2120909171815,13.034620271394866,647.7014765414108,146.5419487803264,90.12397367475143,90.45551652954771,90.0,90.34610738746494,90.45551652954771,180.0,0.0,50.04455202674996,0.3285993378396235,146.5419487803264,0.0,131.88775390229378
2018-08-13 14:00:00,408.34,11.23,392.76,4.35,419.48,8.98,410.5,12.34,15.56,6.43,0.0,1.0,419.454004579998,453951.20593597885,338.15833274188697,0.052941177500199145,0.0,0.0,131.03813838424404,13.001738976758444,608.6850278463827,106.93383388070538,90.00655715978255,90.24848889915272,90.0,90.16865142516056,90.24848889915272,180.0,0.0,36.518251992708926,0.25493578011677087,106.93383388070538,0.0,96.24045049263485
2018-08-13 15:00:00,408.13,11.18,392.6,4.35,419.1,8.76,410.34,14.07,15.13,6.7,0.0,1.0,419.08310480357636,453951.20593597885,337.43253988686274,0.052941177500199145,0.0,0.0,101.8022216891243,12.9919128879768,607.3786006452871,103.70554206257627,89.95842063326337,90.19304854533765,90.0,90.11562133435314,90.19304854533765,180.0,0.0,35.41577983921118,0.2474581792343619,103.70554206257627,0.0,93.33498785631865
2018-08-13 16:00:00,173.28,6.44,165.01,1.84,177.28,4.82,172.46,10.3,14.24,6.26,0.0,1.0,177.3253303085649,453951.20593597885,138.61920452671478,0.0,0.0,0.0,-14.581315596287514,11.6688293407465,249.51457999939265,0.0,89.97234930909889,90.11562133435314,90.0,89.97234930909889,89.97234930909889,180.0,0.0,21.626116256432894,0.0,0.0,0.0,0.0
2018-08-13 17:00:00,86.46,3.82,81.73,0.91,87.96,2.54,85.42,9.25,13.31,5.21,0.0,1.0,87.96101753047282,453951.20593597885,68.62655233679746,0.0,0.0,0.0,-12.49625397969258,11.66948871047324,123.52780007349082,0.0,89.97630323176722,90.11562133435314,90.0,89.97630323176722,89.97630323176722,180.0,0.0,21.029293595885484,0.0,0.0,0.0,0.0
2018-08-13 18:00:00,99.65,88.25,10.98,0.41,39.74,28.26,11.48,512.66,10.86,3.22,0.0,0.0,41.7202138124863,453951.20593597885,9.241280301780984,0.0,0.0,0.0,-11.904369116541895,11.669675885258565,16.63430533329284,0.0,89.97742562880279,90.11562133435314,90.0,89.97742562880279,89.97742562880279,180.0,0.0,20.85987399890484,0.0,0.0,0.0,0.0
2018-08-13 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.21,0.26,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.736351208373266,11.669729018423224,0.0,0.0,89.97774424279986,90.11562133435314,90.0,89.97774424279986,89.97774424279986,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.51,1.51,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.68865609193877,11.669744101294462,0.0,0.0,89.97783468751408,90.11562133435314,90.0,89.97783468751408,89.97783468751408,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5,3.1,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.675116915329356,11.669748382857708,0.0,0.0,89.97786036198666,90.11562133435314,90.0,89.97786036198666,89.97786036198666,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.84,4.05,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.671273559510682,11.669749598261825,0.0,0.0,89.97786765017976,90.11562133435314,90.0,89.97786765017976,89.97786765017976,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.32,4.49,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670182549009093,11.66974994327767,0.0,0.0,89.97786971907361,90.11562133435314,90.0,89.97786971907361,89.97786971907361,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.85,4.75,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669872844675579,11.66975004121706,0.0,0.0,89.97787030636896,90.11562133435314,90.0,89.97787030636896,89.97787030636896,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.15,4.78,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66978492914236,11.669750069019042,0.0,0.0,89.97787047308404,90.11562133435314,90.0,89.97787047308404,89.97787047308404,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.68,4.56,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669759972632674,11.669750076911166,0.0,0.0,89.97787052040931,90.11562133435314,90.0,89.97787052040931,89.97787052040931,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.19,4.92,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66975288824739,11.669750079151497,0.0,0.0,89.9778705338435,90.11562133435314,90.0,89.9778705338435,89.9778705338435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-14 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.46,4.98,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750877200338,11.66975007978746,0.0,0.0,89.97787053765707,90.11562133435314,90.0,89.97787053765707,89.97787053765707,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-14 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,4.83,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750306326042,11.669750079967992,0.0,0.0,89.97787053873962,90.11562133435314,90.0,89.97787053873962,89.97787053873962,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-14 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46,4.75,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750144276819,11.669750080019236,0.0,0.0,89.97787053904692,90.11562133435314,90.0,89.97787053904692,89.97787053904692,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-14 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6,4.89,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750098271447,11.669750080033786,0.0,0.0,89.97787053913416,90.11562133435314,90.0,89.97787053913416,89.97787053913416,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-14 08:00:00,305.22,281.33,21.89,2.0,192.54,169.66,22.88,863.59,4.04,5.5,0.0,0.0,193.81114302524543,453951.20593597885,18.402201337870945,0.0,0.0,0.0,-11.669750085209486,11.669750080037916,33.1239639814715,0.0,89.97787053915893,90.11562133435314,90.0,89.97787053915893,89.97787053915893,180.0,0.0,20.79271725237015,0.0,0.0,0.0,0.0
2018-08-14 09:00:00,588.98,557.26,27.21,4.51,434.9,406.46,28.44,1011.63,7.88,4.68,0.0,0.0,435.4157387559029,453951.20593597885,22.821944090896633,0.0,0.0,0.0,-11.669750081507475,11.669750080039087,41.07950131478546,0.0,89.97787053916595,90.11562133435314,90.0,89.97787053916595,89.97787053916595,180.0,0.0,20.792717251310496,0.0,0.0,0.0,0.0
2018-08-14 10:00:00,330.59,7.89,319.18,3.52,339.72,6.12,333.6,10.69,10.64,3.15,0.0,1.0,339.7314600840754,453951.20593597885,273.29523741671954,0.0,0.0,0.0,-11.669750080458321,11.66975008003942,491.9314507155842,0.0,89.97787053916794,90.11562133435314,90.0,89.97787053916794,89.97787053916794,180.0,0.0,20.79271725101019,0.0,0.0,0.0,0.0
