,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-08-14 11:00:00,409.1,11.24,393.5,4.36,420.24,8.96,411.28,12.84,12.6,1.84,0.0,1.0,420.23341658339064,453951.20593597885,338.6765036565683,0.052941177500199145,0.0,0.0,63.51692957999261,12.980086153476892,609.6177355371103,91.95441743837468,89.91240611418225,90.1204477727134,90.0,90.05179402539812,90.1204477727134,180.0,0.0,31.402732568286492,0.21881748049926283,91.95441743837468,0.0,82.75897569453721
2018-08-14 12:00:00,424.79,12.35,407.91,4.53,436.3,9.96,426.34,12.96,14.1,3.37,0.0,1.0,436.28954742815256,453951.20593597885,351.9577045828694,0.052941177500199145,0.0,0.0,98.61287873027788,12.98840174698458,633.523898339934,120.98530192995234,89.91327817364035,90.18700056319568,90.0,90.09667217464242,90.18700056319568,180.0,0.0,41.3168740234353,0.27730506642466834,120.98530192995234,0.0,108.88677173695712
2018-08-14 13:00:00,392.09,10.62,377.29,4.18,402.92,8.58,394.34,11.01,14.8,5.61,0.0,1.0,402.8768318108591,453951.20593597885,324.94757891717245,0.052941177500199145,0.0,0.0,74.22515106057222,12.98503123591868,584.9056698324376,83.40661155679099,89.9520511453729,90.14075387748872,90.0,90.0784819758905,90.14075387748872,180.0,0.0,28.483629064370422,0.20702757014319548,83.40661155679099,0.0,75.06595040111189
2018-08-14 14:00:00,1032.09,992.73,30.77,8.59,828.34,796.18,32.16,1089.35,15.71,6.19,0.0,0.0,828.4852198793707,453951.20593597885,763.5578377589172,0.052941177500199145,0.0,0.0,632.5009185730377,13.087434558845892,1374.404173246743,761.1489536215637,89.47736128302377,91.19941765738787,90.0,90.63113905384772,91.19941765738787,180.0,0.0,259.93484273040343,0.9187236360503676,761.1489536215637,0.0,685.0340582594073
2018-08-14 15:00:00,884.97,847.83,29.91,7.24,697.74,666.48,31.26,1065.72,16.54,6.27,0.0,0.0,698.0450565479259,453951.20593597885,612.1064309492685,0.052941177500199145,0.0,0.0,528.7098396785021,13.082138098976642,1101.791628040975,535.8150029541478,89.79034654241812,91.0025976227446,90.0,90.60255476623686,91.0025976227446,180.0,0.0,182.98256584705837,0.7675937218206775,535.8150029541478,0.0,482.233502658733
2018-08-14 16:00:00,670.76,637.32,28.17,5.28,508.78,479.34,29.44,1019.01,16.35,6.33,0.0,0.0,509.19292222998416,453951.20593597885,23.62553368235585,0.0,0.0,0.0,-39.74126904084607,11.660872879654185,42.525962648115275,0.0,89.92463824412756,90.60255476623686,90.0,89.92463824412756,89.92463824412756,180.0,0.0,102.32773280949816,0.0,0.0,0.0,0.0
2018-08-14 17:00:00,94.41,3.76,89.65,1.0,96.22,2.52,93.7,9.11,16.25,5.84,0.0,1.0,96.2240333353954,453951.20593597885,75.29634226736773,0.0,0.0,0.0,-19.63839092317502,11.667230115884342,135.53342251875375,0.0,89.96275952786111,90.60255476623686,90.0,89.96275952786111,89.96275952786111,180.0,0.0,96.57353681482911,0.0,0.0,0.0,0.0
2018-08-14 18:00:00,97.84,86.23,11.19,0.42,40.26,28.56,11.7,502.22,14.39,3.62,0.0,0.0,42.069608652707984,453951.20593597885,9.401998066800276,0.0,0.0,0.0,-13.931802125590451,11.669034739721896,16.9235973240682,0.0,89.9735809878247,90.60255476623686,90.0,89.9735809878247,89.9735809878247,180.0,0.0,94.94009755254658,0.0,0.0,0.0,0.0
2018-08-14 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.48,0.59,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.311877082309664,11.669547016924943,0.0,0.0,89.976652867475,90.60255476623686,90.0,89.976652867475,89.976652867475,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.27,1.38,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.852030186216545,11.669692436666883,0.0,0.0,89.97752487962656,90.60255476623686,90.0,89.97752487962656,89.97752487962656,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.37,2.6,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.721493795831922,11.669733716858977,0.0,0.0,89.97777241705609,90.60255476623686,90.0,89.97777241705609,89.97777241705609,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.8,3.54,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.684438529481003,11.669745435035866,0.0,0.0,89.97784268531888,90.60255476623686,90.0,89.97784268531888,89.97784268531888,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.32,4.48,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.673919679066204,11.669748761465872,0.0,0.0,89.97786263231745,90.60255476623686,90.0,89.97786263231745,89.97786263231745,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.91,4.67,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.67093370095962,11.669749705737038,0.0,0.0,89.97786829465684,90.60255476623686,90.0,89.97786829465684,89.97786829465684,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.59,4.37,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670086073613822,11.669749973786582,0.0,0.0,89.97786990202084,90.60255476623686,90.0,89.97786990202084,89.97786990202084,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.06,4.48,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66984545828185,11.669750049877601,0.0,0.0,89.97787035830204,90.60255476623686,90.0,89.97787035830204,89.97787035830204,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68,4.88,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669777154991229,11.6697500714775,0.0,0.0,89.97787048782624,90.60255476623686,90.0,89.97787048782624,89.97787048782624,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27,4.84,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669757765783638,11.66975007760905,0.0,0.0,89.97787052459418,90.60255476623686,90.0,89.97787052459418,89.97787052459418,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-15 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.45,4.81,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66975226179045,11.669750079349605,0.0,0.0,89.97787053503146,90.60255476623686,90.0,89.97787053503146,89.97787053503146,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-15 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.45,5.15,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750699368851,11.669750079843698,0.0,0.0,89.97787053799429,90.60255476623686,90.0,89.97787053799429,89.97787053799429,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-15 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66,4.9,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66975025584678,11.669750079983956,0.0,0.0,89.97787053883535,90.60255476623686,90.0,89.97787053883535,89.97787053883535,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-15 08:00:00,46.56,2.75,43.32,0.49,46.96,1.68,45.28,8.41,8.08,5.33,0.0,1.0,46.989509552574575,453951.20593597885,36.40260788001228,0.0,0.0,0.0,-11.669750129948383,11.669750080023768,65.52469729627808,0.0,89.97787053907409,90.60255476623686,90.0,89.97787053907409,89.97787053907409,180.0,0.0,94.29261362229207,0.0,0.0,0.0,0.0
2018-08-15 09:00:00,113.8,5.48,107.12,1.2,115.98,4.02,111.96,9.92,9.74,5.08,0.0,1.0,116.01743125601088,453951.20593597885,90.00203424343219,0.0,0.0,0.0,-11.669750094209723,11.66975008003507,162.00366933293895,0.0,89.97787053914186,90.60255476623686,90.0,89.97787053914186,89.97787053914186,180.0,0.0,94.29261361206234,0.0,0.0,0.0,0.0
2018-08-15 10:00:00,218.2,7.78,208.1,2.32,223.56,6.06,217.5,10.52,10.63,4.64,0.0,1.0,223.55426801801732,453951.20593597885,179.94585775075095,0.0,0.0,0.0,-11.669750084062912,11.66975008003828,323.902559335897,0.0,89.9778705391611,90.60255476623686,90.0,89.9778705391611,89.9778705391611,180.0,0.0,94.29261360915794,0.0,0.0,0.0,0.0
2018-08-15 11:00:00,311.98,9.48,299.18,3.32,320.28,7.58,312.7,10.81,11.07,4.89,0.0,1.0,320.2761899306832,453951.20593597885,258.2138882793677,0.0,0.0,0.0,-11.669750081185235,11.66975008003919,464.7850209789648,0.0,89.97787053916656,90.60255476623686,90.0,89.97787053916656,89.97787053916656,180.0,0.0,94.29261360833425,0.0,0.0,0.0,0.0
2018-08-15 12:00:00,363.92,10.43,349.6,3.88,373.84,8.44,365.4,10.94,11.17,6.26,0.0,1.0,373.8138461915095,453951.20593597885,301.54825463739076,0.052941177500199145,0.0,0.0,9.956739732063953,12.97021806329525,542.7868841282957,27.248369041656243,89.95723317177901,90.0188810626103,90.0,89.99853725863598,90.0188810626103,180.0,0.0,9.305406632701677,0.07289288323390933,27.248369041656243,0.0,24.52353213749062
2018-08-15 13:00:00,423.16,12.22,406.44,4.51,434.7,9.9,424.8,12.64,11.38,7.77,0.0,1.0,434.66602323165563,453951.20593597885,350.68409108441415,0.052941177500199145,0.0,0.0,76.464974496962,12.982988778090094,631.2313939338264,103.85952169119125,89.91002499424631,90.14500127650452,90.0,90.06745910335931,90.14500127650452,180.0,0.0,35.4683643830853,0.23894097109089943,103.85952169119125,0.0,93.47356952207213
2018-08-15 14:00:00,543.42,23.59,514.05,5.77,556.26,18.98,537.28,25.86,11.1,8.41,0.0,1.0,556.3119973735132,453951.20593597885,449.403089234013,0.052941177500199145,0.0,0.0,211.00381499672724,13.009500897885335,808.9255990431259,253.9318419366784,89.82562218876967,90.40012859120307,90.0,90.21054147840005,90.40012859120307,180.0,0.0,86.71854974508598,0.4564558074166179,253.9318419366784,0.0,228.53865774301056
2018-08-15 15:00:00,410.12,11.26,394.5,4.37,421.2,8.88,412.32,14.14,10.8,7.58,0.0,1.0,421.1600282336189,453951.20593597885,339.13202718606146,0.052941177500199145,0.0,0.0,91.3855518967646,12.99104169066927,610.4376779291432,83.54565754477052,89.98427799708662,90.17329531287069,90.0,90.11091959866195,90.17329531287069,180.0,0.0,28.531113721406665,0.19837033893071035,83.54565754477052,0.0,75.19109179029347
2018-08-15 16:00:00,249.66,6.43,240.57,2.66,256.3,4.86,251.44,10.28,9.91,7.16,0.0,1.0,256.2742024875959,453951.20593597885,202.0224183881253,0.0,0.0,0.0,-10.710581762653165,11.670053402754956,363.64037037061547,0.0,89.97968941939878,90.11091959866195,90.0,89.97968941939878,89.97968941939878,180.0,0.0,19.808466503224057,0.0,0.0,0.0,0.0
2018-08-15 17:00:00,93.19,3.82,88.39,0.99,94.96,2.58,92.38,9.26,9.31,6.58,0.0,1.0,94.99823785558249,453951.20593597885,74.25167947701198,0.0,0.0,0.0,-11.397471695673216,11.669836184029222,133.6530294067995,0.0,89.97838686332312,90.11091959866195,90.0,89.97838686332312,89.97838686332312,180.0,0.0,20.005080106421904,0.0,0.0,0.0,0.0
2018-08-15 18:00:00,99.36,87.54,11.39,0.43,41.8,29.9,11.9,511.68,7.31,4.36,0.0,0.0,43.695826306836736,453951.20593597885,9.562715831819569,0.0,0.0,0.0,-11.592458621129063,11.669774522313935,17.212889314843558,0.0,89.97801710771569,90.11091959866195,90.0,89.97801710771569,89.97801710771569,180.0,0.0,20.06089266116672,0.0,0.0,0.0,0.0
2018-08-15 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.97,2.0,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.647809412090869,11.669757018449483,0.0,0.0,89.97791214547124,90.11091959866195,90.0,89.97791214547124,89.97791214547124,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.72,1.39,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.663521799228658,11.66975204964073,0.0,0.0,89.97788234991835,90.11091959866195,90.0,89.97788234991835,89.97788234991835,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.53,2.83,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.667982062675236,11.669750639148749,0.0,0.0,89.9778738918773,90.11091959866195,90.0,89.9778738918773,89.9778738918773,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75,3.39,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669248194288711,11.669750238753457,0.0,0.0,89.97787149089957,90.11091959866195,90.0,89.97787149089957,89.97787149089957,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.22,4.25,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669607610106736,11.669750125093548,0.0,0.0,89.97787080933585,90.11091959866195,90.0,89.97787080933585,89.97787080933585,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.53,5.11,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669709637201693,11.669750092828997,0.0,0.0,89.97787061586088,90.11091959866195,90.0,89.97787061586088,89.97787061586088,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.91,5.74,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669738599558597,11.669750083670083,0.0,0.0,89.97787056093928,90.11091959866195,90.0,89.97787056093928,89.97787056093928,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31,5.59,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66974682108369,11.669750081070148,0.0,0.0,89.97787054534872,90.11091959866195,90.0,89.97787054534872,89.97787054534872,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,5.74,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669749154917747,11.669750080332108,0.0,0.0,89.97787054092305,90.11091959866195,90.0,89.97787054092305,89.97787054092305,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,5.81,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669749817428091,11.669750080122599,0.0,0.0,89.97787053966672,90.11091959866195,90.0,89.97787053966672,89.97787053966672,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-16 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.47,5.87,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750005496319,11.669750080063125,0.0,0.0,89.97787053931009,90.11091959866195,90.0,89.97787053931009,89.97787053931009,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-16 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.37,5.75,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750058883233,11.669750080046242,0.0,0.0,89.97787053920885,90.11091959866195,90.0,89.97787053920885,89.97787053920885,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-16 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.63,5.46,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750074036005,11.66975008004145,0.0,0.0,89.97787053918012,90.11091959866195,90.0,89.97787053918012,89.97787053918012,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-16 08:00:00,313.59,289.35,22.14,2.1,202.14,179.0,23.14,881.21,0.31,6.11,0.0,0.0,203.2838967829247,453951.20593597885,18.562919869252994,0.0,0.0,0.0,-11.66975007833004,11.66975008004009,33.413257351699876,0.0,89.97787053917197,90.11091959866195,90.0,89.97787053917197,89.97787053917197,180.0,0.0,20.083016368570437,0.0,0.0,0.0,0.0
2018-08-16 09:00:00,600.8,568.83,27.33,4.65,448.38,419.82,28.56,1027.34,4.44,5.1,0.0,0.0,449.09400498667094,453951.20593597885,22.98266262227868,0.0,0.0,0.0,-11.669750079559046,11.669750080039703,41.368794685013846,0.0,89.97787053916964,90.11091959866195,90.0,89.97787053916964,89.97787053916964,180.0,0.0,20.083016368922227,0.0,0.0,0.0,0.0
2018-08-16 10:00:00,840.0,803.65,29.51,6.84,659.42,628.58,30.84,1084.04,6.73,4.41,0.0,0.0,659.7446977369679,453951.20593597885,562.6841956475719,0.052941177500199145,0.0,0.0,321.02470779599474,13.02753015965232,1012.8316002725467,403.04948276827844,89.69688566814594,90.60876228268091,90.0,90.30784299988437,90.60876228268091,180.0,0.0,137.64270898286267,0.6109173505309009,403.04948276827844,0.0,362.7445344914506
2018-08-16 11:00:00,1015.6,976.53,30.62,8.46,815.64,783.64,32.0,1111.73,8.07,3.57,0.0,0.0,815.8652885767226,453951.20593597885,744.0132220073635,0.052941177500199145,0.0,0.0,608.4073190936473,13.088733613156034,1339.2238632229717,690.5632239348089,89.59136856889681,91.15372872983531,90.0,90.6381498767256,91.15372872983531,180.0,0.0,235.82958651499413,0.8464181937921355,690.5632239348089,0.0,621.506901541328
2018-08-16 12:00:00,1116.21,1075.7,31.11,9.39,905.34,872.82,32.52,1125.82,9.3,3.77,0.0,0.0,905.468343308416,453951.20593597885,848.5186631734016,0.052941177500199145,0.0,0.0,796.5520892406538,13.13166155525347,1527.333666256576,858.1272839231557,89.5690451404138,91.51050949146426,90.0,90.86982625561761,91.51050949146426,180.0,0.0,293.05325787800496,0.9477164941931766,858.1272839231557,0.0,772.3145555308402
2018-08-16 13:00:00,1133.68,1092.94,31.19,9.55,920.84,888.24,32.6,1129.82,10.43,3.98,0.0,0.0,921.0026246779082,453951.20593597885,866.3201604148892,0.052941177500199145,0.0,0.0,858.9758980331612,13.14895876193512,1559.3763628131999,891.64449281652,89.61158923177265,91.62888436857283,90.0,90.96317697342877,91.62888436857283,180.0,0.0,304.4994937047815,0.9681237261710788,891.64449281652,0.0,802.4800435348681
2018-08-16 14:00:00,1066.6,1026.8,30.87,8.93,860.82,828.56,32.26,1124.35,11.45,5.21,0.0,0.0,861.1000263139226,453951.20593597885,795.6359699195078,0.052941177500199145,0.0,0.0,788.0151703793997,13.138220183452296,1432.1448138783396,789.0350672271417,89.70917372288022,91.49432084901142,90.0,90.90522229738812,91.49432084901142,180.0,0.0,269.4580412054695,0.9163105831092972,789.0350672271417,0.0,710.1315605044275
2018-08-16 15:00:00,918.1,880.54,30.0,7.56,728.52,697.16,31.36,1105.18,12.43,5.26,0.0,0.0,728.8849808752625,453951.20593597885,641.1746989238926,0.052941177500199145,0.0,0.0,586.8370336990533,13.099704615198707,1154.114512880502,556.4725023074716,89.85383728539561,91.11282478737853,90.0,90.69735891172417,91.11282478737853,180.0,0.0,190.03716904931002,0.7634572215210774,556.4725023074716,0.0,500.82525207672444
2018-08-16 16:00:00,700.05,666.18,28.32,5.55,535.34,505.74,29.6,1064.35,13.05,5.29,0.0,0.0,535.7589692439869,453951.20593597885,23.786252213737896,0.0,0.0,0.0,-30.23698358291768,11.66387846858037,42.81525601834365,0.0,89.94266131328739,90.69735891172417,90.0,89.94266131328739,89.94266131328739,180.0,0.0,113.91740971959582,0.0,0.0,0.0,0.0
2018-08-16 17:00:00,427.37,399.6,24.68,3.09,297.66,271.86,25.8,969.2,12.46,5.37,0.0,0.0,298.48644794003684,453951.20593597885,20.73261084655757,0.0,0.0,0.0,-16.940416602992308,11.668083310138213,37.31870129634674,0.0,89.96787572286381,90.69735891172417,90.0,89.96787572286381,89.96787572286381,180.0,0.0,110.1114346740883,0.0,0.0,0.0,0.0
2018-08-16 18:00:00,107.61,95.4,11.73,0.48,45.92,33.66,12.26,559.35,10.22,3.8,0.0,0.0,47.90756051383834,453951.20593597885,9.884152128220908,0.0,0.0,0.0,-13.165930197124078,11.669276935329053,17.791474675847294,0.0,89.97503331822823,90.69735891172417,90.0,89.97503331822823,89.97503331822823,180.0,0.0,109.03103541824802,0.0,0.0,0.0,0.0
2018-08-16 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34,0.6,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.094469597576218,11.669615768808656,0.0,0.0,89.97706513940754,90.69735891172417,90.0,89.97706513940754,89.97706513940754,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.52,2.07,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.790314888054175,11.669711953212083,0.0,0.0,89.97764191094805,90.69735891172417,90.0,89.97764191094805,89.97764191094805,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.17,3.6,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.70397472085092,11.66973925700589,0.0,0.0,89.97780563864875,90.69735891172417,90.0,89.97780563864875,89.97780563864875,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.32,4.64,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.679465402925883,11.669747007713177,0.0,0.0,89.97785211590724,90.69735891172417,90.0,89.97785211590724,89.97785211590724,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.53,5.26,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.672507961393071,11.669749207900589,0.0,0.0,89.97786530937144,90.69735891172417,90.0,89.97786530937144,89.97786530937144,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.91,5.61,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.67053295773349,11.669749832466126,0.0,0.0,89.97786905459013,90.69735891172417,90.0,89.97786905459013,89.97786905459013,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.36,6.07,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669972314938942,11.669750009761069,0.0,0.0,89.97787011774253,90.69735891172417,90.0,89.97787011774253,89.97787011774253,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.79,5.97,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669813165694999,11.669750060089651,0.0,0.0,89.97787041953879,90.69735891172417,90.0,89.97787041953879,89.97787041953879,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.23,5.79,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669767988111552,11.66975007437639,0.0,0.0,89.97787050520948,90.69735891172417,90.0,89.97787050520948,89.97787050520948,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.73,5.78,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66975516359115,11.669750078431953,0.0,0.0,89.97787052952874,90.69735891172417,90.0,89.97787052952874,89.97787052952874,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-17 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07,5.73,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669751523104082,11.669750079583203,0.0,0.0,89.97787053643223,90.69735891172417,90.0,89.97787053643223,89.97787053643223,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-17 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,6.04,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750489680572,11.669750079910008,0.0,0.0,89.97787053839193,90.69735891172417,90.0,89.97787053839193,89.97787053839193,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-17 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,5.49,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750196322317,11.669750080002778,0.0,0.0,89.97787053894822,90.69735891172417,90.0,89.97787053894822,89.97787053894822,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-17 08:00:00,321.97,297.4,22.39,2.18,209.72,186.32,23.4,902.08,2.56,5.82,0.0,0.0,210.87896561905782,453951.20593597885,18.803996133600553,0.0,0.0,0.0,-11.669750113042024,11.669750080029116,33.8471946481364,0.0,89.97787053910615,90.69735891172417,90.0,89.97787053910615,89.97787053910615,180.0,0.0,108.60277268906394,0.0,0.0,0.0,0.0
2018-08-17 09:00:00,610.2,577.93,27.52,4.75,457.88,429.12,28.76,1040.77,6.72,4.38,0.0,0.0,458.51522376577435,453951.20593597885,23.143379620935217,0.0,0.0,0.0,-11.6697500894061,11.66975008003659,41.658085296336175,0.0,89.97787053915097,90.69735891172417,90.0,89.97787053915097,89.97787053915097,180.0,0.0,108.60277268229846,0.0,0.0,0.0,0.0
2018-08-17 10:00:00,849.28,812.64,29.7,6.94,669.3,638.26,31.04,1093.77,9.35,2.85,0.0,0.0,669.6146659192129,453951.20593597885,572.4888653161081,0.052941177500199145,0.0,0.0,345.3727836503247,13.032016122247603,1030.4800065141662,432.4643855021514,89.67650761119327,90.65493377626386,90.0,90.33205314179057,90.65493377626386,180.0,0.0,147.6879939164881,0.6458406715278351,432.4643855021514,0.0,389.21794695193626
2018-08-17 11:00:00,1023.52,984.17,30.79,8.56,824.66,792.48,32.18,1118.4,10.99,1.52,0.0,0.0,824.8526092916953,453951.20593597885,753.3787098389686,0.052941177500199145,0.0,0.0,637.2874741604544,13.094660266568408,1356.0817421205668,721.0751034434674,89.57710289014372,91.20849444940671,90.0,90.67013523484992,91.20849444940671,180.0,0.0,246.24949258430857,0.8741866065776985,721.0751034434674,0.0,648.9675930991207
2018-08-17 12:00:00,1123.25,1082.5,31.27,9.48,913.66,880.98,32.68,1131.22,12.25,2.78,0.0,0.0,913.8432573079841,453951.20593597885,857.4092971282581,0.052941177500199145,0.0,0.0,825.9650754697288,13.137880898669282,1543.336808135426,887.8767857359311,89.55751471092178,91.56628562396261,90.0,90.90339122265914,91.56628562396261,180.0,0.0,303.21280948510815,0.971585420842798,887.8767857359311,0.0,799.089107162338
2018-08-17 13:00:00,1139.12,1098.17,31.32,9.63,927.86,895.12,32.74,1133.76,13.47,4.44,0.0,0.0,928.0197791701112,453951.20593597885,873.901103866061,0.052941177500199145,0.0,0.0,887.8644990846848,13.155121009551124,1573.022061673445,920.4748243694804,89.6011439761816,91.68366610434738,90.0,90.99643380205268,91.68366610434738,180.0,0.0,314.34514567924543,0.9918698340595953,920.4748243694804,0.0,828.4273419325324
2018-08-17 14:00:00,1070.07,1030.12,30.96,8.99,866.2,833.84,32.36,1126.84,14.2,5.91,0.0,0.0,866.4076369964235,453951.20593597885,801.4854559158982,0.052941177500199145,0.0,0.0,812.8235392920726,13.14362296787248,1442.6738891719465,812.9917961989674,89.70201733297081,91.54136520080775,90.0,90.93438040442156,91.54136520080775,180.0,0.0,277.63934205071956,0.9383479109410521,812.9917961989674,0.0,731.6926165790708
2018-08-17 15:00:00,921.25,883.52,30.12,7.61,733.56,702.08,31.48,1107.99,14.99,6.5,0.0,0.0,733.7639645012331,453951.20593597885,646.4298283232574,0.052941177500199145,0.0,0.0,609.8044242627719,13.104665670829311,1163.573746248648,578.9463696714363,89.84654472065374,91.15637807398623,90.0,90.7241330673865,91.15637807398623,180.0,0.0,197.7120678335769,0.7890089970075975,578.9463696714363,0.0,521.0517327042927
2018-08-17 16:00:00,702.82,668.78,28.44,5.6,539.78,510.06,29.72,1068.27,14.37,6.48,0.0,0.0,540.2730383559875,453951.20593597885,23.86661147942892,0.0,0.0,0.0,-31.328648505662095,11.66353324578404,42.95990270345784,0.0,89.94059117845305,90.7241330673865,90.0,89.94059117845305,89.94059117845305,180.0,0.0,118.27129512401115,0.0,0.0,0.0,0.0
2018-08-17 17:00:00,429.48,401.56,24.8,3.12,301.2,275.28,25.92,974.41,13.43,6.03,0.0,0.0,301.9698929623851,453951.20593597885,20.812970112248593,0.0,0.0,0.0,-17.250306698451116,11.66798531200428,37.463347981460934,0.0,89.96728807525504,90.7241330673865,90.0,89.96728807525504,89.96728807525504,180.0,0.0,114.24154686784352,0.0,0.0,0.0,0.0
2018-08-17 18:00:00,111.82,99.26,12.06,0.51,48.68,36.08,12.6,584.34,10.94,3.35,0.0,0.0,50.70526146543864,453951.20593597885,10.125229158931225,0.0,0.0,0.0,-13.253898463989145,11.66924911667294,18.225413351736847,0.0,89.97486650314627,90.7241330673865,90.0,89.97486650314627,89.97486650314627,180.0,0.0,113.09762528003918,0.0,0.0,0.0,0.0
2018-08-17 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.29,0.18,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.119441082922046,11.669607871947797,0.0,0.0,89.97701778573646,90.7241330673865,90.0,89.97701778573646,89.97701778573646,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-17 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.78,1.86,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.797403524702874,11.669709711536168,0.0,0.0,89.97762846869728,90.7241330673865,90.0,89.97762846869728,89.97762846869728,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.54,3.07,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.705986966770384,11.669738620663047,0.0,0.0,89.9778018228072,90.7241330673865,90.0,89.9778018228072,89.9778018228072,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.66,3.85,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.680036617648712,11.669746827075016,0.0,0.0,89.97785103270719,90.7241330673865,90.0,89.97785103270719,89.97785103270719,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.88,4.39,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.672670111680125,11.669749156622972,0.0,0.0,89.97786500188427,90.7241330673865,90.0,89.97786500188427,89.97786500188427,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.11,4.79,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.67057898720695,11.669749817909986,0.0,0.0,89.97786896730399,90.7241330673865,90.0,89.97786896730399,89.97786896730399,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-18 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.46,4.95,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669985381289184,11.669750005629032,0.0,0.0,89.97787009296468,90.7241330673865,90.0,89.97787009296468,89.97787009296468,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-18 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.82,5.08,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669816874826669,11.669750058916694,0.0,0.0,89.97787041250513,90.7241330673865,90.0,89.97787041250513,89.97787041250513,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-18 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.34,5.01,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66976904102683,11.66975007404342,0.0,0.0,89.97787050321283,90.7241330673865,90.0,89.97787050321283,89.97787050321283,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-18 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.92,5.13,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669755462479941,11.669750078337435,0.0,0.0,89.97787052896196,90.7241330673865,90.0,89.97787052896196,89.97787052896196,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-18 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6,5.05,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669751607943116,11.669750079556374,0.0,0.0,89.97787053627135,90.7241330673865,90.0,89.97787053627135,89.97787053627135,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-18 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.84,5.43,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750513758641,11.669750079902395,0.0,0.0,89.97787053834627,90.7241330673865,90.0,89.97787053834627,89.97787053834627,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-18 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.76,5.83,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750203156802,11.669750080000618,0.0,0.0,89.97787053893526,90.7241330673865,90.0,89.97787053893526,89.97787053893526,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-18 08:00:00,324.12,299.32,22.58,2.21,213.46,189.86,23.6,904.27,4.18,6.07,0.0,0.0,214.61813344701088,453951.20593597885,18.9647146649826,0.0,0.0,0.0,-11.669750114982959,11.669750080028502,34.13648801836479,0.0,89.97787053910247,90.7241330673865,90.0,89.97787053910247,89.97787053910247,180.0,0.0,112.64418274154016,0.0,0.0,0.0,0.0
2018-08-18 09:00:00,612.95,580.52,27.63,4.8,462.54,433.66,28.88,1042.54,8.03,5.07,0.0,0.0,463.0697176564842,453951.20593597885,23.223738886626244,0.0,0.0,0.0,-11.669750089960653,11.669750080036414,41.802731981450364,0.0,89.97787053914992,90.7241330673865,90.0,89.97787053914992,89.97787053914992,180.0,0.0,112.64418273437785,0.0,0.0,0.0,0.0
2018-08-18 10:00:00,853.47,816.67,29.79,7.01,675.22,644.08,31.14,1096.83,10.68,2.77,0.0,0.0,675.5041809097512,453951.20593597885,578.9166421209948,0.052941177500199145,0.0,0.0,359.94173537036613,13.034700349652914,1042.0500053125077,450.0651314624797,89.66431416602879,90.68256102142593,90.0,90.34653955914487,90.68256102142593,180.0,0.0,153.69870589522347,0.6662655009127314,450.0651314624797,0.0,405.05861831623173
2018-08-18 11:00:00,1029.3,989.79,30.88,8.63,831.96,799.68,32.28,1122.72,12.18,0.92,0.0,0.0,832.1118430349026,453951.20593597885,761.1901645517963,0.052941177500199145,0.0,0.0,654.9230099672125,13.09827191038937,1370.1423612715005,739.7608262866462,89.56826993956197,91.2419368878649,90.0,90.68962679492493,91.2419368878649,180.0,0.0,252.63072769661346,0.8890161009949924,739.7608262866462,0.0,665.7847436579816
2018-08-18 12:00:00,1127.53,1086.65,31.34,9.54,919.84,887.08,32.76,1133.81,13.24,2.22,0.0,0.0,919.9874986237062,453951.20593597885,864.2227267501593,0.052941177500199145,0.0,0.0,842.151873310778,13.141350840823469,1555.600982037365,903.9071453322094,89.55194211328416,91.5969808064944,90.0,90.92211803773502,91.5969808064944,180.0,0.0,308.687229414013,0.9825211176069752,903.9071453322094,0.0,813.5164307989885
2018-08-18 13:00:00,1141.67,1100.62,31.38,9.68,932.64,899.84,32.8,1134.83,14.2,3.65,0.0,0.0,932.6965095267719,453951.20593597885,879.2735398687337,0.052941177500199145,0.0,0.0,900.7191927324055,13.157957902509981,1582.6924469375745,932.6179684717023,89.5980472816539,91.70804258521665,90.0,91.01174413504094,91.70804258521665,180.0,0.0,318.4920688766648,0.9999157914131045,932.6179684717023,0.0,839.3561716245321
2018-08-18 14:00:00,1070.92,1030.86,31.04,9.02,869.48,837.04,32.44,1126.53,14.66,4.85,0.0,0.0,869.6264371160818,453951.20593597885,805.4080258356,0.052941177500199145,0.0,0.0,822.3990315362889,13.14577021770861,1449.7345153627712,821.7911838638157,89.70026731631036,91.55952330009052,90.0,90.94596882544306,91.55952330009052,180.0,0.0,280.64436155170506,0.9449933313769752,821.7911838638157,0.0,739.6120654774342
2018-08-18 15:00:00,920.19,882.38,30.18,7.63,735.26,703.72,31.54,1105.87,15.12,6.03,0.0,0.0,735.4368385523316,453951.20593597885,648.857272313007,0.052941177500199145,0.0,0.0,615.0876318465733,13.10592898282738,1167.9431456377326,583.2333300915709,89.84686431367986,91.16639667202709,90.0,90.73095099377251,91.16639667202709,180.0,0.0,199.17607875719045,0.7930433988588806,583.2333300915709,0.0,524.9099970824138
2018-08-18 16:00:00,700.37,666.29,28.47,5.61,540.36,510.6,29.76,1063.93,14.52,6.5,0.0,0.0,540.7648174776705,453951.20593597885,23.946969212394436,0.0,0.0,0.0,-31.280806832873484,11.663548375001549,43.104546629666,0.0,89.94068190108351,90.73095099377251,90.0,89.94068190108351,89.94068190108351,180.0,0.0,119.28672915755654,0.0,0.0,0.0,0.0
2018-08-18 17:00:00,426.74,398.76,24.86,3.13,301.46,275.48,25.98,968.24,13.95,6.02,0.0,0.0,302.21324356683044,453951.20593597885,20.89332937793962,0.0,0.0,0.0,-17.23672591900088,11.667989606723806,37.607994666575124,0.0,89.9673138286195,90.73095099377251,90.0,89.9673138286195,89.9673138286195,180.0,0.0,115.26678765115219,0.0,0.0,0.0,0.0
2018-08-18 18:00:00,111.9,99.1,12.28,0.52,49.94,37.1,12.84,585.98,11.55,3.62,0.0,0.0,51.92140399668448,453951.20593597885,10.285946923950517,0.0,0.0,0.0,-13.250043298406142,11.669250335811721,18.514705342512205,0.0,89.97487381373435,90.73095099377251,90.0,89.97487381373435,89.97487381373435,180.0,0.0,114.1256498979825,0.0,0.0,0.0,0.0
2018-08-18 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0,0.72,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.118346719985926,11.6696082180238,0.0,0.0,89.97701986098757,90.73095099377251,90.0,89.97701986098757,89.97701986098757,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-18 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.5,1.78,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.797092868727352,11.6697098097765,0.0,0.0,89.97762905779723,90.73095099377251,90.0,89.97762905779723,89.97762905779723,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-18 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.23,2.97,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.70589878108768,11.669738648550457,0.0,0.0,89.97780199003456,90.73095099377251,90.0,89.97780199003456,89.97780199003456,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-18 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.13,3.82,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.68001158444592,11.669746834991393,0.0,0.0,89.9778510801779,90.73095099377251,90.0,89.9778510801779,89.9778510801779,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-18 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.14,4.69,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.672663005524909,11.669749158870188,0.0,0.0,89.97786501535974,90.73095099377251,90.0,89.97786501535974,89.97786501535974,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-19 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.21,5.15,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670576969992375,11.669749818547901,0.0,0.0,89.97786897112925,90.73095099377251,90.0,89.97786897112925,89.97786897112925,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-19 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.54,5.3,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669984808661303,11.669750005810116,0.0,0.0,89.97787009405056,90.73095099377251,90.0,89.97787009405056,89.97787009405056,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-19 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.64,5.18,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66981671227535,11.669750058968098,0.0,0.0,89.97787041281337,90.73095099377251,90.0,89.97787041281337,89.97787041281337,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-19 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.93,5.32,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669768994879073,11.669750074058015,0.0,0.0,89.97787050330034,90.73095099377251,90.0,89.97787050330034,89.97787050330034,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-19 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.29,5.6,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669755449380512,11.669750078341577,0.0,0.0,89.9778705289868,90.73095099377251,90.0,89.9778705289868,89.9778705289868,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-19 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.58,5.79,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669751604226116,11.66975007955755,0.0,0.0,89.9778705362784,90.73095099377251,90.0,89.9778705362784,89.9778705362784,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-19 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,6.06,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750512709488,11.669750079902727,0.0,0.0,89.97787053834826,90.73095099377251,90.0,89.97787053834826,89.97787053834826,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-19 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.61,5.77,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750202864538,11.66975008000071,0.0,0.0,89.97787053893582,90.73095099377251,90.0,89.97787053893582,89.97787053893582,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-19 08:00:00,329.23,304.19,22.77,2.27,219.14,195.34,23.8,915.49,2.91,6.33,0.0,0.0,220.36551328262885,453951.20593597885,19.125431663639137,0.0,0.0,0.0,-11.669750114900527,11.669750080028528,34.425778629687116,0.0,89.97787053910263,90.73095099377251,90.0,89.97787053910263,89.97787053910263,180.0,0.0,113.67331085211536,0.0,0.0,0.0,0.0
2018-08-19 09:00:00,618.32,585.71,27.75,4.87,469.16,440.16,29.0,1048.97,6.62,5.05,0.0,0.0,469.7059761072585,453951.20593597885,23.304098152317266,0.0,0.0,0.0,-11.669750089930677,11.669750080036424,41.94737866656456,0.0,89.97787053914998,90.73095099377251,90.0,89.97787053914998,89.97787053914998,180.0,0.0,113.67331084496806,0.0,0.0,0.0,0.0
2018-08-19 10:00:00,858.57,821.63,29.87,7.07,681.9,650.68,31.22,1101.19,9.12,3.66,0.0,0.0,682.2867161827695,453951.20593597885,586.1360627945968,0.052941177500199145,0.0,0.0,361.7904038725778,13.035040953888029,1055.0449631422186,452.29850729465073,89.66276692787187,90.68606666952714,90.0,90.3483777547809,90.68606666952714,180.0,0.0,154.46141100429747,0.6629155992148761,452.29850729465073,0.0,407.0686565651857
2018-08-19 11:00:00,1033.62,993.97,30.96,8.7,838.12,805.76,32.36,1125.46,10.84,1.9,0.0,0.0,838.3599652620989,453951.20593597885,768.0882595206195,0.052941177500199145,0.0,0.0,657.5608665563224,13.09880390480362,1382.5589328051376,742.6151957914585,89.56681428347355,91.24693908102815,90.0,90.69249789783512,91.24693908102815,180.0,0.0,253.60550416421341,0.8857951554965923,742.6151957914585,0.0,668.3536762123127
2018-08-19 12:00:00,1130.58,1089.58,31.4,9.6,925.02,892.2,32.82,1135.17,12.35,2.41,0.0,0.0,925.1263526546913,453951.20593597885,870.1093711297343,0.052941177500199145,0.0,0.0,846.4044734690785,13.142206181612893,1566.1969424238812,908.5254923232255,89.54955761206571,91.60504505362812,90.0,90.92673419791252,91.60504505362812,180.0,0.0,310.2644099291698,0.9820555751289227,908.5254923232255,0.0,817.672943090903
2018-08-19 13:00:00,1143.39,1102.23,31.44,9.72,936.66,903.8,32.86,1135.12,13.5,2.99,0.0,0.0,936.8315279356888,453951.20593597885,884.1359346708373,0.052941177500199145,0.0,0.0,904.3939375992204,13.158750435175733,1591.4447579970736,936.2226278539638,89.59686039858401,91.7150110397283,90.0,91.01602132815069,91.7150110397283,180.0,0.0,319.72307177716755,0.9993500431362865,936.2226278539638,0.0,842.6003650685674
2018-08-19 14:00:00,1071.16,1031.01,31.1,9.05,872.36,839.86,32.5,1125.56,14.3,3.79,0.0,0.0,872.495989352779,453951.20593597885,808.9918529774056,0.052941177500199145,0.0,0.0,825.7662800428488,13.146497616077175,1456.1854045244222,825.0856566998809,89.69919910437802,91.5659086462568,90.0,90.9498944974368,91.5659086462568,180.0,0.0,281.7694347380354,0.9456612600728775,825.0856566998809,0.0,742.5770910298928
2018-08-19 15:00:00,918.4,880.53,30.23,7.64,736.38,704.78,31.6,1102.88,14.79,4.83,0.0,0.0,736.6167801125839,453951.20593597885,650.8335610053964,0.052941177500199145,0.0,0.0,616.8175794636334,13.106345925643868,1171.500465452997,584.6133502583424,89.84702261278571,91.16967718855652,90.0,90.73320117855215,91.16967718855652,180.0,0.0,199.6473601316276,0.7936465283467892,584.6133502583424,0.0,526.1520152325081
2018-08-19 16:00:00,697.36,663.2,28.55,5.61,540.44,510.6,29.84,1058.87,14.12,5.63,0.0,0.0,540.8372735296198,453951.20593597885,23.946969212394436,0.0,0.0,0.0,-31.257110151764678,11.663555868724526,43.104546629666,0.0,89.94072683733089,90.73320117855215,90.0,89.94072683733089,89.94072683733089,180.0,0.0,119.61959917212093,0.0,0.0,0.0,0.0
2018-08-19 17:00:00,423.66,395.6,24.93,3.13,301.4,275.34,26.06,961.53,13.41,5.74,0.0,0.0,302.28245185350653,453951.20593597885,20.97368864363064,0.0,0.0,0.0,-17.229999160068417,11.667991733961276,37.75264135168931,0.0,89.96732658463803,90.73320117855215,90.0,89.96732658463803,89.96732658463803,180.0,0.0,115.60451509248131,0.0,0.0,0.0,0.0
2018-08-19 18:00:00,111.57,98.49,12.55,0.53,51.06,37.94,13.12,584.77,11.22,3.87,0.0,0.0,53.0487903625767,453951.20593597885,10.527023954660832,0.0,0.0,0.0,-13.248133778445142,11.669250939669011,18.94864401840175,0.0,89.97487743477566,90.73320117855215,90.0,89.97487743477566,89.97487743477566,180.0,0.0,114.464756213373,0.0,0.0,0.0,0.0
2018-08-19 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.67,0.65,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.117804665999902,11.669608389440311,0.0,0.0,89.97702088888983,90.73320117855215,90.0,89.97702088888983,89.97702088888983,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-19 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.08,2.33,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.796938996267457,11.669709858436377,0.0,0.0,89.97762934958708,90.73320117855215,90.0,89.97762934958708,89.97762934958708,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-19 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.71,3.52,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.70585510143288,11.669738662363498,0.0,0.0,89.97780207286472,90.73320117855215,90.0,89.97780207286472,89.97780207286472,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-19 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5,4.26,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.679999185139863,11.669746838912491,0.0,0.0,89.97785110369082,90.73320117855215,90.0,89.97785110369082,89.97785110369082,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-19 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.57,5.04,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.672659485750424,11.669749159983265,0.0,0.0,89.97786502203432,90.73320117855215,90.0,89.97786502203432,89.97786502203432,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-20 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.86,5.73,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670575970831214,11.669749818863872,0.0,0.0,89.97786897302397,90.73320117855215,90.0,89.97786897302397,89.97786897302397,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-20 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.28,5.98,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669984525037693,11.669750005899807,0.0,0.0,89.9778700945884,90.73320117855215,90.0,89.9778700945884,89.9778700945884,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-20 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.73,5.9,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669816631760327,11.669750058993559,0.0,0.0,89.97787041296606,90.73320117855215,90.0,89.97787041296606,89.97787041296606,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-20 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.04,5.92,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669768972022519,11.669750074065242,0.0,0.0,89.97787050334368,90.73320117855215,90.0,89.97787050334368,89.97787050334368,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-20 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48,6.12,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66975544289075,11.669750078343629,0.0,0.0,89.9778705289991,90.73320117855215,90.0,89.9778705289991,89.9778705289991,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-20 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.98,5.92,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669751602390098,11.66975007955813,0.0,0.0,89.97787053628188,90.73320117855215,90.0,89.97787053628188,89.97787053628188,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-20 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,6.1,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750512192406,11.66975007990289,0.0,0.0,89.97787053834924,90.73320117855215,90.0,89.97787053834924,89.97787053834924,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-20 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.14,6.38,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750202714658,11.669750080000757,0.0,0.0,89.9778705389361,90.73320117855215,90.0,89.9778705389361,89.9778705389361,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-20 08:00:00,330.54,305.35,22.89,2.31,222.42,198.5,23.92,914.95,3.48,6.81,0.0,0.0,223.57708430347319,453951.20593597885,19.205790929330163,0.0,0.0,0.0,-11.669750114863055,11.669750080028539,34.570425314801305,0.0,89.9778705391027,90.73320117855215,90.0,89.9778705391027,89.9778705391027,180.0,0.0,114.01296374356482,0.0,0.0,0.0,0.0
2018-08-20 09:00:00,618.88,586.2,27.78,4.9,472.18,443.14,29.04,1046.99,7.19,6.27,0.0,0.0,472.7285268933746,453951.20593597885,23.304098152317266,0.0,0.0,0.0,-11.669750089923184,11.669750080036426,41.94737866656456,0.0,89.97787053914999,90.73320117855215,90.0,89.97787053914999,89.97787053914999,180.0,0.0,114.01296373642609,0.0,0.0,0.0,0.0
2018-08-20 10:00:00,858.54,821.53,29.91,7.1,684.6,653.34,31.26,1098.64,9.55,5.6,0.0,0.0,684.9718865561867,453951.20593597885,589.8386219393582,0.052941177500199145,0.0,0.0,368.3229449695543,13.036244528872418,1061.709569919341,460.19046812554836,89.65729953507807,90.69845439088729,90.0,90.35487328847024,90.69845439088729,180.0,0.0,157.15654129075912,0.6718384756478614,460.19046812554836,0.0,414.1714213129935
2018-08-20 11:00:00,1033.3,993.58,31.0,8.72,840.56,808.16,32.4,1123.1,11.38,5.11,0.0,0.0,840.811165925798,453951.20593597885,771.5097052143287,0.052941177500199145,0.0,0.0,665.6487686084076,13.100456548779484,1388.7175353463322,751.2115180496609,89.56270275900614,91.26227624852883,90.0,90.70141699698635,91.26227624852883,180.0,0.0,256.5411761685085,0.8934366579474703,751.2115180496609,0.0,676.0903662446948
2018-08-20 12:00:00,1131.53,1090.44,31.46,9.63,928.5,895.62,32.88,1134.4,13.13,4.76,0.0,0.0,928.6535058451143,453951.20593597885,874.4622983742365,0.052941177500199145,0.0,0.0,856.4895212531852,13.144287418235495,1574.0322118361405,919.0962816608958,89.54476617464061,91.62416942804823,90.0,90.93796635442372,91.62416942804823,180.0,0.0,313.87436886158343,0.9897085143984666,919.0962816608958,0.0,827.1866534948063
2018-08-20 13:00:00,1145.56,1104.29,31.5,9.76,941.14,908.22,32.92,1135.87,14.44,4.37,0.0,0.0,941.2737941360951,453951.20593597885,889.3066443565546,0.052941177500199145,0.0,0.0,916.7820117889619,13.161313856137967,1600.7520358734366,949.1574031961509,89.5910878282098,91.73850266557088,90.0,91.02985576924172,91.73850266557088,180.0,0.0,324.14033961722566,1.0083754685503503,949.1574031961509,0.0,854.2416628765358
2018-08-20 14:00:00,1074.44,1034.18,31.15,9.11,877.64,845.08,32.56,1128.0,15.56,4.79,0.0,0.0,877.8294402682717,453951.20593597885,814.8723487656489,0.052941177500199145,0.0,0.0,841.2799483318342,13.149702009578494,1466.7702974460153,841.3258571943772,89.69187529146846,91.59532736665747,90.0,90.9671881818451,91.59532736665747,180.0,0.0,287.3155160160298,0.9584160869989292,841.3258571943772,0.0,757.1932714749396
2018-08-20 15:00:00,922.78,884.76,30.31,7.7,742.4,710.72,31.68,1107.53,16.19,5.67,0.0,0.0,742.6492740438836,453951.20593597885,657.112917417667,0.052941177500199145,0.0,0.0,633.8202654505168,13.109911203243525,1182.8033075319404,602.026853767376,89.8398679070703,91.20191954773237,90.0,90.75244250631388,91.20191954773237,180.0,0.0,205.59412820438078,0.8106476028572834,602.026853767376,0.0,541.8241683906384
2018-08-20 16:00:00,701.91,667.64,28.61,5.67,546.34,516.44,29.9,1065.91,15.65,6.03,0.0,0.0,546.7912708693823,453951.20593597885,24.027328478085458,0.0,0.0,0.0,-32.32813818353434,11.663217172038049,43.24919331478018,0.0,89.93869583643406,90.75244250631388,90.0,89.93869583643406,89.93869583643406,180.0,0.0,122.83053900352604,0.0,0.0,0.0,0.0
2018-08-20 17:00:00,427.5,399.31,25.01,3.18,306.24,280.1,26.14,971.34,15.09,5.63,0.0,0.0,306.9793991177678,453951.20593597885,20.97368864363064,0.0,0.0,0.0,-17.534031076903673,11.667895588389209,37.75264135168931,0.0,89.96675004595049,90.75244250631388,90.0,89.96675004595049,89.96675004595049,180.0,0.0,118.59591193374101,0.0,0.0,0.0,0.0
