,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-08-20 18:00:00,112.63,99.32,12.76,0.55,52.72,39.38,13.34,592.64,12.79,3.66,0.0,0.0,54.682759506771596,453951.20593597885,10.687741719680124,0.0,0.0,0.0,-13.334439088586121,11.669223646898232,19.237936009177112,0.0,89.97471377317476,90.75244250631388,90.0,89.97471377317476,89.97471377317476,180.0,0.0,117.39383155216723,0.0,0.0,0.0,0.0
2018-08-20 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1,0.23,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.142304089075246,11.669600641862125,0.0,0.0,89.97697443039503,90.75244250631388,90.0,89.97697443039503,89.97697443039503,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-20 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.5,2.36,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.803893628954555,11.66970765913722,0.0,0.0,89.97761616144932,90.75244250631388,90.0,89.97761616144932,89.97761616144932,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-20 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26,3.58,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.707829307750927,11.669738038050111,0.0,0.0,89.97779832915803,90.75244250631388,90.0,89.97779832915803,89.97779832915803,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-20 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16,4.23,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.680559601587078,11.669746661689125,0.0,0.0,89.97785004096765,90.75244250631388,90.0,89.97785004096765,89.97785004096765,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-20 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.21,4.93,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.67281857074122,11.669749109675003,0.0,0.0,89.9778647203599,90.75244250631388,90.0,89.9778647203599,89.9778647203599,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-21 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.35,4.95,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670621130166888,11.669749804582905,0.0,0.0,89.97786888738788,90.75244250631388,90.0,89.97786888738788,89.97786888738788,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-21 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.59,4.92,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669997344379771,11.66975000184588,0.0,0.0,89.97787007027895,90.75244250631388,90.0,89.97787007027895,89.97787007027895,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-21 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.91,4.81,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66982027077858,11.669750057842773,0.0,0.0,89.97787040606535,90.75244250631388,90.0,89.97787040606535,89.97787040606535,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-21 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.18,4.92,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669770005033863,11.669750073738568,0.0,0.0,89.97787050138477,90.75244250631388,90.0,89.97787050138477,89.97787050138477,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-21 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.45,5.07,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669755736129103,11.669750078250898,0.0,0.0,89.97787052844303,90.75244250631388,90.0,89.97787052844303,89.97787052844303,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-21 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.88,4.72,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669751685625425,11.66975007953181,0.0,0.0,89.97787053612404,90.75244250631388,90.0,89.97787053612404,89.97787053612404,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-21 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9,4.69,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750535813343,11.66975007989542,0.0,0.0,89.97787053830444,90.75244250631388,90.0,89.97787053830444,89.97787053830444,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-21 07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.01,5.01,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750209414254,11.66975007999864,0.0,0.0,89.9778705389234,90.75244250631388,90.0,89.9778705389234,89.9778705389234,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-21 08:00:00,334.7,309.31,23.02,2.36,227.6,203.54,24.06,922.97,4.41,4.94,0.0,0.0,228.8150849533774,453951.20593597885,19.36650946071221,0.0,0.0,0.0,-11.66975011676652,11.669750080027937,34.859718685029684,0.0,89.97787053909909,90.75244250631388,90.0,89.97787053909909,89.97787053909909,180.0,0.0,116.91733527347797,0.0,0.0,0.0,0.0
2018-08-21 09:00:00,624.6,591.75,27.88,4.97,479.2,450.06,29.14,1053.9,8.11,4.69,0.0,0.0,479.68409716749,453951.20593597885,23.38445741800829,0.0,0.0,0.0,-11.669750090470242,11.669750080036254,42.09202535167875,0.0,89.97787053914895,90.75244250631388,90.0,89.97787053914895,89.97787053914895,180.0,0.0,116.917335265951,0.0,0.0,0.0,0.0
2018-08-21 10:00:00,866.21,829.03,29.99,7.19,693.4,662.06,31.34,1106.26,10.53,3.67,0.0,0.0,693.739272510664,453951.20593597885,598.8194704394742,0.052941177500199145,0.0,0.0,384.3043397193246,13.03918898902211,1077.8750979873712,479.4975860628979,89.64392394949869,90.72876006553486,90.0,90.37076414724292,90.72876006553486,180.0,0.0,163.74998484834884,0.6911783793464383,479.4975860628979,0.0,431.5478274566081
2018-08-21 11:00:00,1042.69,1002.8,31.06,8.83,850.9,818.44,32.46,1131.49,12.03,3.62,0.0,0.0,851.1833452402427,453951.20593597885,782.2366750784496,0.052941177500199145,0.0,0.0,684.4576649699671,13.104319512248352,1408.0260820188564,771.060794472795,89.55346238944439,91.29794374204478,90.0,90.72226489568665,91.29794374204478,180.0,0.0,263.31976861195864,0.905869221695317,771.060794472795,0.0,693.9547150255155
2018-08-21 12:00:00,1141.16,1099.86,31.55,9.74,939.14,906.16,32.98,1142.5,13.27,4.51,0.0,0.0,939.248614809678,453951.20593597885,885.5167935856837,0.052941177500199145,0.0,0.0,874.6074028079306,13.14814708179638,1593.9303041618539,937.2142989829813,89.538132302573,91.65852654345014,90.0,90.95879644396068,91.65852654345014,180.0,0.0,320.06173069239827,0.9978341029258703,937.2142989829813,0.0,843.4928690846832
2018-08-21 13:00:00,1155.02,1113.53,31.61,9.87,951.6,918.56,33.04,1144.02,14.47,5.68,0.0,0.0,951.6880014252959,453951.20593597885,900.144057557027,0.052941177500199145,0.0,0.0,934.1520751032228,13.165035293873162,1620.259380560836,966.3752021953021,89.58507255406475,91.77144168595376,90.0,91.04993987243039,91.77144168595376,180.0,0.0,330.02027396346875,1.0154327896831838,966.3752021953021,0.0,869.7376819757719
2018-08-21 14:00:00,1083.19,1042.7,31.29,9.21,887.42,854.72,32.7,1136.32,15.44,6.76,0.0,0.0,887.6133273410065,453951.20593597885,824.9133615432643,0.052941177500199145,0.0,0.0,856.1514654357745,13.152944444645819,1484.8441213041835,855.6600694703232,89.687645951342,91.62352836950637,90.0,90.98468717151214,91.62352836950637,180.0,0.0,292.2106961195883,0.9640009259815817,855.6600694703232,0.0,770.0940625232909
2018-08-21 15:00:00,930.68,892.46,30.43,7.79,751.34,719.54,31.8,1116.62,16.25,7.05,0.0,0.0,751.5990422035746,453951.20593597885,665.9930036553834,0.052941177500199145,0.0,0.0,647.7372538921637,13.112913098969903,1198.7874635190365,615.6753990980152,89.83537976754498,91.2283104685744,90.0,90.76864333723469,91.2283104685744,180.0,0.0,210.25515081649755,0.8191540496019635,615.6753990980152,0.0,554.1078591882136
2018-08-21 16:00:00,708.49,674.0,28.74,5.75,553.9,523.86,30.04,1076.15,17.0,6.49,0.0,0.0,554.3246776990657,453951.20593597885,24.10768774377648,0.0,0.0,0.0,-32.999992964604175,11.663004707955512,43.393839999894375,0.0,89.93742179166361,90.76864333723469,90.0,89.93742179166361,89.93742179166361,180.0,0.0,125.46827440647955,0.0,0.0,0.0,0.0
2018-08-21 17:00:00,432.18,403.78,25.16,3.23,311.74,285.44,26.3,983.03,16.26,5.97,0.0,0.0,312.4575279653061,453951.20593597885,21.134405642287177,0.0,0.0,0.0,-17.724749985152066,11.66783527637089,38.04193196301164,0.0,89.96638838382569,90.76864333723469,90.0,89.96638838382569,89.96638838382569,180.0,0.0,121.09592824512586,0.0,0.0,0.0,0.0
2018-08-21 18:00:00,115.52,101.92,13.03,0.57,55.24,41.62,13.62,610.36,13.52,3.54,0.0,0.0,57.15619887255756,453951.20593597885,10.92881875039044,0.0,0.0,0.0,-13.388578320738302,11.669206526171234,19.671874685066655,0.0,89.97461110842109,90.76864333723469,90.0,89.97461110842109,89.97461110842109,180.0,0.0,119.85475364925374,0.0,0.0,0.0,0.0
2018-08-21 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.52,0.14,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.157672551930585,11.66959578181431,0.0,0.0,89.97694528702911,90.76864333723469,90.0,89.97694528702911,89.97694528702911,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-21 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.49,2.38,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.808256262877263,11.669706279519124,0.0,0.0,89.97760788854409,90.76864333723469,90.0,89.97760788854409,89.97760788854409,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-21 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.97,3.69,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.709067725342573,11.669737646418966,0.0,0.0,89.97779598073468,90.76864333723469,90.0,89.97779598073468,89.97779598073468,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-21 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.82,4.45,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.680911150261519,11.669746550517084,0.0,0.0,89.97784937432247,90.76864333723469,90.0,89.97784937432247,89.97784937432247,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-21 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.82,5.21,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.672918364593443,11.66974907811668,0.0,0.0,89.97786453111985,90.76864333723469,90.0,89.97786453111985,89.97786453111985,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-22 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.85,5.46,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670649458580392,11.669749795624465,0.0,0.0,89.97786883366844,90.76864333723469,90.0,89.97786883366844,89.97786883366844,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-22 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9,5.66,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670005385945096,11.669749999302857,0.0,0.0,89.97787005502965,90.76864333723469,90.0,89.97787005502965,89.97787005502965,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-22 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1,5.55,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669822553533859,11.669750057120888,0.0,0.0,89.97787040173654,90.76864333723469,90.0,89.97787040173654,89.97787040173654,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-22 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.31,5.59,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669770653035913,11.669750073533647,0.0,0.0,89.97787050015596,90.76864333723469,90.0,89.97787050015596,89.97787050015596,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-22 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.54,5.92,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669755920083148,11.669750078192724,0.0,0.0,89.9778705280942,90.76864333723469,90.0,89.9778705280942,89.9778705280942,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-22 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.94,5.91,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669751737850778,11.669750079515293,0.0,0.0,89.97787053602501,90.76864333723469,90.0,89.97787053602501,89.97787053602501,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-22 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,5.99,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750550643874,11.669750079890731,0.0,0.0,89.97787053827632,90.76864333723469,90.0,89.97787053827632,89.97787053827632,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-22 07:00:00,0.31,0.0,0.31,0.0,0.32,0.0,0.32,0.0,1.53,5.65,1.0,0.0,0.30000001192092896,453951.20593597885,0.24107688701729924,0.0,0.0,0.0,-11.669750213625854,11.669750079997307,0.43393841724210647,0.0,89.97787053891541,90.76864333723469,90.0,89.97787053891541,89.97787053891541,180.0,0.0,119.36276072408263,0.0,0.0,0.0,0.0
2018-08-22 08:00:00,64.46,3.12,60.66,0.68,65.48,2.08,63.4,9.27,4.19,6.02,0.0,1.0,65.49634755895714,453951.20593597885,50.9475813246947,0.0,0.0,0.0,-11.669750117958058,11.66975008002756,91.70565074023493,0.0,89.97787053909683,90.76864333723469,90.0,89.97787053909683,89.97787053909683,180.0,0.0,119.36276069669894,0.0,0.0,0.0,0.0
2018-08-22 09:00:00,625.68,592.7,27.98,5.01,482.74,453.5,29.24,1052.63,8.44,4.67,0.0,0.0,483.19762793736754,453951.20593597885,23.46481668369931,0.0,0.0,0.0,-11.669750090799976,11.669750080036149,42.23667203679294,0.0,89.97787053914833,90.76864333723469,90.0,89.97787053914833,89.97787053914833,180.0,0.0,119.36276068892528,0.0,0.0,0.0,0.0
2018-08-22 10:00:00,866.06,828.76,30.08,7.22,696.08,664.64,31.44,1103.37,11.48,2.97,0.0,0.0,696.3105626934986,453951.20593597885,602.4453823656233,0.052941177500199145,0.0,0.0,393.48468000034103,13.040880402477647,1084.4017397644384,490.5883522498104,89.63624048826148,90.74616883429795,90.0,90.37989248010591,90.74616883429795,180.0,0.0,167.53751756561587,0.7045539426432013,490.5883522498104,0.0,441.5295170248294
2018-08-22 11:00:00,1041.07,1001.09,31.13,8.84,852.44,819.9,32.54,1127.52,13.05,1.17,0.0,0.0,852.5220546539721,453951.20593597885,784.6431263908353,0.052941177500199145,0.0,0.0,693.9483416749679,13.106296474747165,1412.3576945868913,780.8756859150719,89.54925401650085,91.31594100479377,90.0,90.73293429865711,91.31594100479377,180.0,0.0,266.6715859551032,0.9159595128973168,780.8756859150719,0.0,702.7881173235647
2018-08-22 12:00:00,1137.98,1096.65,31.59,9.75,939.32,906.3,33.02,1137.51,14.34,2.16,0.0,0.0,939.3748993198233,453951.20593597885,886.6683350131356,0.052941177500199145,0.0,0.0,882.2615377719615,13.149824228670514,1596.0030788297188,944.531773697851,89.53609154144459,91.67304115419347,90.0,90.96784778198634,91.67304115419347,180.0,0.0,322.5606721021502,1.0054896872183425,944.531773697851,0.0,850.0785963280659
2018-08-22 13:00:00,1150.21,1108.74,31.61,9.86,950.46,917.42,33.04,1137.76,15.57,3.26,0.0,0.0,950.526327583004,453951.20593597885,899.9900391956671,0.052941177500199145,0.0,0.0,940.3534768383603,13.166404304226893,1619.9821474972202,972.2302455398436,89.58358562885492,91.78320146451418,90.0,91.05732823874662,91.78320146451418,180.0,0.0,332.0197903047892,1.02283357896254,972.2302455398436,0.0,875.0072209858592
2018-08-22 14:00:00,1077.13,1036.7,31.25,9.18,885.22,852.56,32.66,1128.8,16.66,4.83,0.0,0.0,885.4051512633997,453951.20593597885,823.7635502659069,0.052941177500199145,0.0,0.0,861.7517412519478,13.154161097693718,1482.774460906637,861.0896290251962,89.68598173815498,91.634148227127,90.0,90.99125328576623,91.634148227127,180.0,0.0,294.06490836316556,0.9725374059508156,861.0896290251962,0.0,774.9806661226767
2018-08-22 15:00:00,924.09,885.94,30.39,7.77,748.66,716.9,31.76,1107.94,17.39,5.91,0.0,0.0,748.9628490400357,453951.20593597885,664.569562111583,0.052941177500199145,0.0,0.0,652.4101970271772,13.113938326439724,1196.2252686184981,620.1333465920316,89.83415526158306,91.23717181619229,90.0,90.77417635317124,91.23717181619229,180.0,0.0,211.7775543818478,0.8279894622101375,620.1333465920316,0.0,558.1200119328284
2018-08-22 16:00:00,701.93,667.53,28.68,5.72,551.34,521.36,29.98,1065.67,16.95,5.92,0.0,0.0,551.7091707597539,453951.20593597885,24.10768774377648,0.0,0.0,0.0,-33.18329613073337,11.662946741055352,43.393839999894375,0.0,89.93707419208287,90.77417635317124,90.0,89.93707419208287,89.93707419208287,180.0,0.0,126.35592064872745,0.0,0.0,0.0,0.0
2018-08-22 17:00:00,426.89,398.57,25.11,3.22,310.16,283.92,26.24,971.65,16.39,5.63,0.0,0.0,310.90289275060377,453951.20593597885,21.054047909321664,0.0,0.0,0.0,-17.776784116197945,11.66781882135081,37.8972880368035,0.0,89.96628971099577,90.77417635317124,90.0,89.96628971099577,89.96628971099577,180.0,0.0,121.9460003772648,0.0,0.0,0.0,0.0
2018-08-22 18:00:00,114.88,101.17,13.13,0.58,56.2,42.48,13.72,608.98,14.05,3.55,0.0,0.0,58.08126698169211,453951.20593597885,11.009177249718709,0.0,0.0,0.0,-13.403349210137744,11.669201855097137,19.816519990727823,0.0,89.97458309823953,90.77417635317124,90.0,89.97458309823953,89.97458309823953,180.0,0.0,120.69415964719164,0.0,0.0,0.0,0.0
2018-08-22 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.97,0.53,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.161865553124695,11.669594455840041,0.0,0.0,89.97693733580007,90.77417635317124,90.0,89.97693733580007,89.97693733580007,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-22 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.98,2.27,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.809446526954586,11.669705903115812,0.0,0.0,89.97760563143471,90.77417635317124,90.0,89.97760563143471,89.97760563143471,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-22 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52,3.59,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.709405604710868,11.66973753956964,0.0,0.0,89.97779534001074,90.77417635317124,90.0,89.97779534001074,89.97779534001074,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-22 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37,4.57,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.6810070638202,11.669746520185848,0.0,0.0,89.97784919244066,90.77417635317124,90.0,89.97784919244066,89.97784919244066,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-22 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48,5.33,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.672945591508373,11.669749069506574,0.0,0.0,89.97786447948918,90.77417635317124,90.0,89.97786447948918,89.97786447948918,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-23 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.73,5.64,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.67065718746056,11.669749793180321,0.0,0.0,89.97786881901209,90.77417635317124,90.0,89.97786881901209,89.97786881901209,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-23 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.05,5.55,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670007579942006,11.669749998609038,0.0,0.0,89.97787005086916,90.77417635317124,90.0,89.97787005086916,89.97787005086916,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-23 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.21,5.51,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669823176341243,11.669750056923933,0.0,0.0,89.9778704005555,90.77417635317124,90.0,89.9778704005555,89.9778704005555,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-23 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.34,5.48,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66977082982574,11.669750073477742,0.0,0.0,89.97787049982071,90.77417635317124,90.0,89.97787049982071,89.97787049982071,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-23 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.52,5.61,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669755970262653,11.669750078176857,0.0,0.0,89.97787052799904,90.77417635317124,90.0,89.97787052799904,89.97787052799904,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-23 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.07,5.68,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669751752089288,11.669750079510791,0.0,0.0,89.97787053599801,90.77417635317124,90.0,89.97787053599801,89.97787053599801,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-23 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.22,6.0,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750554683114,11.669750079889452,0.0,0.0,89.97787053826866,90.77417635317124,90.0,89.97787053826866,89.97787053826866,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-23 07:00:00,0.66,0.0,0.65,0.01,0.68,0.0,0.68,0.0,2.81,6.1,1.0,0.0,0.699999988079071,453951.20593597885,0.5625127044419168,0.0,0.0,0.0,-11.669750214772428,11.669750079996945,1.0125229160877058,0.0,89.97787053891324,90.77417635317124,90.0,89.97787053891324,89.97787053891324,180.0,0.0,120.19793874105558,0.0,0.0,0.0,0.0
2018-08-23 08:00:00,337.72,312.03,23.25,2.43,234.64,210.34,24.3,923.19,5.74,6.17,0.0,0.0,235.78055999714735,453951.20593597885,19.527226459368748,0.0,0.0,0.0,-11.669750118287793,11.669750080027457,35.14900929635203,0.0,89.9778705390962,90.77417635317124,90.0,89.9778705390962,89.9778705390962,180.0,0.0,120.19793871343806,0.0,0.0,0.0,0.0
2018-08-23 09:00:00,625.62,592.62,27.96,5.04,485.36,456.14,29.22,1049.56,9.46,4.69,0.0,0.0,485.89964005833485,453951.20593597885,23.46481668369931,0.0,0.0,0.0,-11.669750090889904,11.66975008003612,42.23667203679294,0.0,89.97787053914816,90.77417635317124,90.0,89.97787053914816,89.97787053914816,180.0,0.0,120.19793870559576,0.0,0.0,0.0,0.0
2018-08-23 10:00:00,865.46,828.19,30.02,7.24,698.32,666.94,31.38,1100.33,12.34,2.86,0.0,0.0,698.6693394561123,453951.20593597885,605.8959096142156,0.052941177500199145,0.0,0.0,401.52722544994003,13.042362185197453,1090.6126891069086,500.304548861051,89.62950930136456,90.76141999163121,90.0,90.38788946384322,90.76141999163121,180.0,0.0,170.8556303030272,0.7160820156363512,500.304548861051,0.0,450.2740939749459
2018-08-23 11:00:00,1040.17,1000.25,31.06,8.86,854.44,821.98,32.46,1124.65,14.0,1.38,0.0,0.0,854.6549832315693,453951.20593597885,787.782645581764,0.052941177500199145,0.0,0.0,703.2812916648929,13.10821607322191,1418.0088293989772,790.7046239584598,89.54471476521101,91.33363916883548,90.0,90.7432941156394,91.33363916883548,180.0,0.0,270.0282002582037,0.9251740637709683,790.7046239584598,0.0,711.6341615626138
2018-08-23 12:00:00,1137.66,1096.37,31.52,9.77,941.8,908.86,32.94,1135.63,15.15,2.99,0.0,0.0,941.8558315408571,453951.20593597885,890.0650990105228,0.052941177500199145,0.0,0.0,891.8073492973307,13.151842158522067,1602.1172543154237,954.1905686239717,89.53234088072041,91.69114296963977,90.0,90.97873828029638,91.69114296963977,180.0,0.0,325.8591819774387,1.0130962050348356,954.1905686239717,0.0,858.7715117615745
2018-08-23 13:00:00,1150.65,1109.18,31.57,9.89,953.52,920.52,33.0,1136.96,16.13,4.39,0.0,0.0,953.6956149863386,453951.20593597885,903.9531938571232,0.052941177500199145,0.0,0.0,949.3218927139405,13.168329129503382,1627.1158262266729,981.0955191364797,89.58053534417196,91.80020835896144,90.0,91.06771626408091,91.80020835896144,180.0,0.0,335.04731006572297,1.0287302402565137,981.0955191364797,0.0,882.9859672228317
2018-08-23 14:00:00,1078.08,1037.63,31.23,9.22,888.72,856.08,32.64,1128.85,16.8,5.71,0.0,0.0,888.8083341086397,453951.20593597885,827.8670165213153,0.052941177500199145,0.0,0.0,868.9898371872839,13.155754552810256,1490.1607005171995,867.9553722039933,89.68417405516237,91.64787389900475,90.0,90.99985295053676,91.64787389900475,180.0,0.0,296.40958198442996,0.9765382916604184,867.9553722039933,0.0,781.159834983594
2018-08-23 15:00:00,924.11,885.95,30.37,7.79,751.3,719.56,31.74,1107.5,17.62,6.68,0.0,0.0,751.5630253825628,453951.20593597885,667.8094190506472,0.052941177500199145,0.0,0.0,658.7356093606357,13.115318884961578,1202.0570113858066,626.2198888982069,89.83237974559768,91.24916675725913,90.0,90.78162704341085,91.24916675725913,180.0,0.0,213.85612837134298,0.8332233861284576,626.2198888982069,0.0,563.5979000083862
2018-08-23 16:00:00,701.31,666.87,28.7,5.74,553.36,523.36,30.0,1064.8,17.35,6.27,0.0,0.0,553.7033022739528,453951.20593597885,24.10768774377648,0.0,0.0,0.0,-33.449083078062706,11.6628626898861,43.393839999894375,0.0,89.93657017770381,90.78162704341085,90.0,89.93657017770381,89.93657017770381,180.0,0.0,127.55663911811209,0.0,0.0,0.0,0.0
2018-08-23 17:00:00,426.13,397.75,25.14,3.23,311.78,285.5,26.28,970.96,16.55,5.31,0.0,0.0,312.6768866017389,453951.20593597885,21.134405642287177,0.0,0.0,0.0,-17.852232855787328,11.667794961809005,38.04193196301164,0.0,89.96614663681542,90.78162704341085,90.0,89.96614663681542,89.96614663681542,180.0,0.0,123.09223692887635,0.0,0.0,0.0,0.0
2018-08-23 18:00:00,114.34,100.45,13.3,0.59,57.26,43.36,13.9,607.94,14.47,2.81,0.0,0.0,59.11944133418754,453951.20593597885,11.169895014738001,0.0,0.0,0.0,-13.424766786743849,11.669195082107063,20.10581198150318,0.0,89.97454248388024,90.78162704341085,90.0,89.97454248388024,89.97454248388024,180.0,0.0,121.8249304580368,0.0,0.0,0.0,0.0
2018-08-23 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.0,0.36,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.167945344388203,11.669592533196475,0.0,0.0,89.97692580663264,90.78162704341085,90.0,89.97692580663264,89.97692580663264,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-23 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.76,2.78,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.811172392702558,11.669705357336436,0.0,0.0,89.97760235865867,90.78162704341085,90.0,89.97760235865867,89.97760235865867,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-23 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.87,3.92,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.709895524904718,11.669737384639665,0.0,0.0,89.9777944109703,90.78162704341085,90.0,89.9777944109703,89.9777944109703,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-23 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.1,4.62,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.681146137088286,11.669746476205994,0.0,0.0,89.97784892871466,90.78162704341085,90.0,89.97784892871466,89.97784892871466,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-23 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.53,4.59,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.67298507012848,11.669749057022047,0.0,0.0,89.97786440462549,90.78162704341085,90.0,89.97786440462549,89.97786440462549,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-24 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.99,5.3,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670668394224018,11.669749789636347,0.0,0.0,89.97786879776059,90.78162704341085,90.0,89.97786879776059,89.97786879776059,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-24 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26,5.17,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670010761192184,11.669749997603015,0.0,0.0,89.97787004483652,90.78162704341085,90.0,89.97787004483652,89.97787004483652,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-24 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55,5.5,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669824079399959,11.669750056638355,0.0,0.0,89.97787039884302,90.78162704341085,90.0,89.97787039884302,89.97787039884302,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-24 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.1,5.21,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66977108617886,11.669750073396672,0.0,0.0,89.97787049933459,90.78162704341085,90.0,89.97787049933459,89.97787049933459,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-24 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.9,5.31,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669756043036424,11.669750078153843,0.0,0.0,89.97787052786104,90.78162704341085,90.0,89.97787052786104,89.97787052786104,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-24 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.92,5.25,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669751772750114,11.669750079504258,0.0,0.0,89.97787053595883,90.78162704341085,90.0,89.97787053595883,89.97787053595883,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-24 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.39,5.6,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750560543386,11.6697500798876,0.0,0.0,89.97787053825755,90.78162704341085,90.0,89.97787053825755,89.97787053825755,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-24 07:00:00,1.01,0.0,1.0,0.01,1.04,0.0,1.04,0.0,6.87,5.4,1.0,0.0,1.0,453951.20593597885,0.803589591459216,0.0,0.0,0.0,-11.669750216436086,11.669750079996417,1.4464613333298124,0.0,89.97787053891008,90.78162704341085,90.0,89.97787053891008,89.97787053891008,180.0,0.0,121.32257904047705,0.0,0.0,0.0,0.0
2018-08-24 08:00:00,322.08,296.57,23.15,2.35,226.48,202.28,24.2,873.48,8.87,6.04,0.0,0.0,227.52599474803856,453951.20593597885,19.44686872640323,0.0,0.0,0.0,-11.669750118752416,11.66975008002731,35.00436537014387,0.0,89.97787053909532,90.78162704341085,90.0,89.97787053909532,89.97787053909532,180.0,0.0,121.32257901251634,0.0,0.0,0.0,0.0
2018-08-24 09:00:00,601.29,568.65,27.77,4.87,469.34,440.32,29.02,1004.09,11.41,5.42,0.0,0.0,469.7589249821662,453951.20593597885,23.304098152317266,0.0,0.0,0.0,-11.669750091024794,11.669750080036076,41.94737866656456,0.0,89.9778705391479,90.78162704341085,90.0,89.9778705391479,89.9778705391479,180.0,0.0,121.32257900457967,0.0,0.0,0.0,0.0
2018-08-24 10:00:00,834.62,797.79,29.81,7.02,676.32,645.16,31.16,1057.63,12.66,4.66,0.0,0.0,676.6646662015116,453951.20593597885,588.1095980474579,0.052941177500199145,0.0,0.0,380.76775698447057,13.038537398401115,1058.5973267660968,475.2250415808606,89.64688388295637,90.72205360922082,90.0,90.36724759955355,90.72205360922082,180.0,0.0,162.29089701447256,0.7023050933759528,475.2250415808606,0.0,427.7025374227745
2018-08-24 11:00:00,1004.78,965.34,30.85,8.59,828.26,796.02,32.24,1083.5,13.44,4.46,0.0,0.0,828.4133203040141,453951.20593597885,764.6315680511855,0.052941177500199145,0.0,0.0,667.9636341467851,13.101192625847071,1376.336887864625,751.7703029280996,89.56582824196948,91.26666595061413,90.0,90.70538950676139,91.26666595061413,180.0,0.0,256.7320030215273,0.9074821523297238,751.7703029280996,0.0,676.5932726352896
2018-08-24 12:00:00,518.25,20.32,492.41,5.51,531.56,16.9,514.66,21.02,13.49,5.72,0.0,1.0,531.584687449851,453951.20593597885,429.6691828126209,0.052941177500199145,0.0,0.0,293.98903648742413,13.040750023980944,773.4045657974615,238.8212248441746,90.01717478808162,90.55749427563993,90.0,90.37918884474568,90.55749427563993,180.0,0.0,81.55822487199553,0.4492627994795367,238.8212248441746,0.0,214.93910235975713
2018-08-24 13:00:00,527.79,21.38,500.79,5.61,541.22,17.8,523.42,21.89,12.67,7.64,0.0,1.0,541.2071981611316,453951.20593597885,437.5874203492195,0.052941177500199145,0.0,0.0,249.49083047269582,13.024390685006427,787.6573940403119,244.0539546531546,89.92095365159426,90.4731118938142,90.0,90.29089967388163,90.4731118938142,180.0,0.0,83.3452191173107,0.4509436598078899,244.0539546531546,0.0,219.64855918783914
2018-08-24 14:00:00,471.78,15.73,451.02,5.03,484.42,13.02,471.4,17.1,11.65,7.32,0.0,1.0,484.4212213523607,453951.20593597885,391.01760136775476,0.052941177500199145,0.0,0.0,172.993508444828,13.008087778982816,703.8317158921697,167.60401345048783,89.94885469381558,90.32804927637152,90.0,90.20291506412805,90.32804927637152,180.0,0.0,57.23731560024932,0.34598817323193853,167.60401345048783,0.0,150.84361210543904
2018-08-24 15:00:00,222.38,8.51,211.5,2.37,228.0,6.94,221.06,10.64,10.65,7.15,0.0,1.0,228.01814335178076,453951.20593597885,183.85542818700574,0.0,0.0,0.0,-16.01329473089866,11.668376498641896,330.93978645540597,0.0,89.96963383310727,90.20291506412805,90.0,89.96963383310727,89.96963383310727,180.0,0.0,35.21250581574816,0.0,0.0,0.0,0.0
2018-08-24 16:00:00,145.91,6.39,137.97,1.55,149.24,5.04,144.2,10.21,9.2,6.26,0.0,1.0,149.23999439228504,453951.20593597885,115.87761663605814,0.0,0.0,0.0,-12.902748812919963,11.669360162527715,208.57971985190926,0.0,89.97553239165254,90.20291506412805,90.0,89.97553239165254,89.97553239165254,180.0,0.0,34.32215117310952,0.0,0.0,0.0,0.0
2018-08-24 17:00:00,69.98,3.76,65.48,0.74,71.16,2.72,68.44,9.19,7.78,5.52,0.0,1.0,71.13101336945398,453951.20593597885,54.96552928199078,0.0,0.0,0.0,-12.019760497218318,11.669639394450554,98.937957406884,0.0,89.9772068110028,90.20291506412805,90.0,89.9772068110028,89.9772068110028,180.0,0.0,34.06940687451658,0.0,0.0,0.0,0.0
2018-08-24 18:00:00,10.89,0.95,9.84,0.11,10.7,0.42,10.28,5.78,6.38,3.99,0.0,1.0,10.74071691401988,453951.20593597885,8.276972945302477,0.0,0.0,0.0,-11.769107272273734,11.66971865980517,14.898552009187675,0.0,89.97768212715658,90.20291506412805,90.0,89.97768212715658,89.97768212715658,180.0,0.0,33.99766054174848,0.0,0.0,0.0,0.0
2018-08-24 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.09,4.66,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.697954531005587,11.669741160801397,0.0,0.0,89.97781705479343,90.20291506412805,90.0,89.97781705479343,89.97781705479343,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-24 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.62,5.04,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.677756456183998,11.669747548142169,0.0,0.0,89.9778553565996,90.20291506412805,90.0,89.9778553565996,89.9778553565996,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-24 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.66,6.47,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.672022843975801,11.669749361311759,0.0,0.0,89.97786622930433,90.20291506412805,90.0,89.97786622930433,89.97786622930433,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-24 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.91,7.05,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670395247817657,11.669749876014835,0.0,0.0,89.97786931573079,90.20291506412805,90.0,89.97786931573079,89.97786931573079,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-24 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.68,7.98,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669933223329014,11.66975002212321,0.0,0.0,89.97787019187233,90.20291506412805,90.0,89.97787019187233,89.97787019187233,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-25 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.33,6.35,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669802068785387,11.669750063598883,0.0,0.0,89.97787044058197,90.20291506412805,90.0,89.97787044058197,89.97787044058197,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-25 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.45,9.1,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669764838043708,11.669750075372551,0.0,0.0,89.97787051118299,90.20291506412805,90.0,89.97787051118299,89.97787051118299,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-25 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.08,7.75,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669754269382791,11.669750078714733,0.0,0.0,89.97787053122444,90.20291506412805,90.0,89.97787053122444,89.97787053122444,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-25 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.34,6.58,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669751269268932,11.669750079663475,0.0,0.0,89.97787053691358,90.20291506412805,90.0,89.97787053691358,89.97787053691358,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-25 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.11,5.92,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750417626222,11.669750079932795,0.0,0.0,89.97787053852856,90.20291506412805,90.0,89.97787053852856,89.97787053852856,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-25 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.72,6.66,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750175871322,11.669750080009246,0.0,0.0,89.977870538987,90.20291506412805,90.0,89.977870538987,89.977870538987,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-25 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,4.96,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750107241708,11.66975008003095,0.0,0.0,89.97787053911715,90.20291506412805,90.0,89.97787053911715,89.97787053911715,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-25 07:00:00,0.21,0.0,0.21,0.0,0.22,0.0,0.22,0.0,-0.03,6.31,1.0,1.0,0.20000000298023224,453951.20593597885,0.16071792068672683,0.0,0.0,0.0,-11.669750087764925,11.669750080037108,0.2892922709767532,0.0,89.97787053915408,90.20291506412805,90.0,89.97787053915408,89.97787053915408,180.0,0.0,33.96922079745935,0.0,0.0,0.0,0.0
2018-08-25 08:00:00,333.0,307.3,23.25,2.45,236.42,212.12,24.3,900.79,1.6,8.95,0.0,0.0,237.39096404439582,453951.20593597885,19.527226459368748,0.0,0.0,0.0,-11.669750082234387,11.669750080038858,35.14900929635203,0.0,89.97787053916457,90.20291506412805,90.0,89.97787053916457,89.97787053916457,180.0,0.0,33.9692207958763,0.0,0.0,0.0,0.0
2018-08-25 09:00:00,616.38,583.6,27.77,5.02,483.58,454.56,29.02,1027.75,3.24,10.03,0.0,0.0,484.12081747998127,453951.20593597885,23.304098152317266,0.0,0.0,0.0,-11.669750080660657,11.669750080039355,41.94737866656456,0.0,89.97787053916755,90.20291506412805,90.0,89.97787053916755,89.97787053916755,180.0,0.0,33.96922079542584,0.0,0.0,0.0,0.0
2018-08-25 10:00:00,852.76,815.81,29.76,7.2,693.58,662.48,31.1,1079.18,4.36,10.05,0.0,0.0,693.9569673885071,453951.20593597885,604.5800055341979,0.052941177500199145,0.0,0.0,363.7115675618319,13.035394914854498,1088.244061650373,454.61946453618236,89.66115901506926,90.6897097909582,90.0,90.35028803491485,90.6897097909582,180.0,0.0,155.2540254494591,0.6551118958384443,454.61946453618236,0.0,409.15751808256414
2018-08-25 11:00:00,1025.07,985.49,30.79,8.79,847.58,815.4,32.18,1104.2,5.48,11.0,0.0,0.0,847.8283874357641,453951.20593597885,783.7896583710813,0.052941177500199145,0.0,0.0,653.5470204215951,13.098112172940434,1410.8214520783663,737.4206093886662,89.57095524528872,91.23932758547666,90.0,90.68876471321464,91.23932758547666,180.0,0.0,251.83153601614677,0.8697757946262882,737.4206093886662,0.0,663.6785484497996
2018-08-25 12:00:00,1120.58,1079.65,31.25,9.68,933.26,900.6,32.66,1115.19,7.04,10.99,0.0,0.0,933.3929847702801,453951.20593597885,884.0689701889597,0.052941177500199145,0.0,0.0,838.8498444736528,13.140720897641849,1591.3242219239687,900.0738664971126,89.55435301995084,91.59071913702302,90.0,90.9187183183892,91.59071913702302,180.0,0.0,307.37815222695025,0.964303226168592,900.0738664971126,0.0,810.0664798474013
2018-08-25 13:00:00,1132.62,1091.51,31.32,9.79,944.12,911.38,32.74,1116.42,7.81,11.83,0.0,0.0,944.2002584966442,453951.20593597885,896.7976840407908,0.052941177500199145,0.0,0.0,893.1743190598713,13.15648275849018,1614.2359079455114,924.1178232977475,89.6029709609279,91.69373516772544,90.0,91.00378297948225,91.69373516772544,180.0,0.0,315.58924165938276,0.978730745921557,924.1178232977475,0.0,831.7060409679727
2018-08-25 14:00:00,1060.12,1020.02,30.98,9.12,879.34,846.96,32.38,1108.07,8.93,11.14,0.0,0.0,879.5359525502189,453951.20593597885,820.979449323746,0.052941177500199145,0.0,0.0,814.4249331955328,13.144101874487225,1477.7630789727195,813.5973948040761,89.70368393931435,91.54440193967696,90.0,90.93696499955729,91.54440193967696,180.0,0.0,277.84615594362344,0.9250302872157146,813.5973948040761,0.0,732.2376553236685
2018-08-25 15:00:00,909.51,871.58,30.2,7.73,744.76,713.2,31.56,1088.63,9.88,10.25,0.0,0.0,744.9594996864622,453951.20593597885,663.704834327156,0.052941177500199145,0.0,0.0,608.7901476729581,13.10454345861073,1194.6687585325994,577.2536173613464,89.84845109424528,91.154454691402,90.0,90.72347350434028,91.154454691402,180.0,0.0,197.13398741526674,0.774879194915026,577.2536173613464,0.0,519.5282556252118
2018-08-25 16:00:00,690.54,656.26,28.57,5.7,549.84,519.98,29.86,1048.53,9.41,9.2,0.0,0.0,550.347778806386,453951.20593597885,24.027328478085458,0.0,0.0,0.0,-31.043272749233704,11.663623491622838,43.24919331478018,0.0,89.94113233928175,90.72347350434028,90.0,89.94113233928175,89.94113233928175,180.0,0.0,118.09005252577857,0.0,0.0,0.0,0.0
2018-08-25 17:00:00,419.03,390.7,25.11,3.23,311.06,284.82,26.24,956.17,8.77,8.31,0.0,0.0,311.83937646677987,453951.20593597885,21.054047909321664,0.0,0.0,0.0,-17.169297298438604,11.668010930022245,37.8972880368035,0.0,89.96744169416995,90.72347350434028,90.0,89.96744169416995,89.96744169416995,180.0,0.0,114.11880156848775,0.0,0.0,0.0,0.0
2018-08-25 18:00:00,108.58,94.54,13.45,0.59,57.08,43.02,14.06,579.14,7.07,6.15,0.0,0.0,58.96581162616048,453951.20593597885,11.330613546120048,0.0,0.0,0.0,-13.230902386916366,11.669256388840314,20.395105351731562,0.0,89.97491011083139,90.72347350434028,90.0,89.97491011083139,89.97491011083139,180.0,0.0,112.99148556464722,0.0,0.0,0.0,0.0
2018-08-25 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.33,3.36,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.112913203927704,11.669609936292444,0.0,0.0,89.97703016461703,90.72347350434028,90.0,89.97703016461703,89.97703016461703,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-25 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.88,3.51,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.795550460641032,11.669710297540119,0.0,0.0,89.97763198268072,90.72347350434028,90.0,89.97763198268072,89.97763198268072,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-25 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.85,4.84,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.705460938871045,11.669738787011546,0.0,0.0,89.97780282031903,90.72347350434028,90.0,89.97780282031903,89.97780282031903,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-25 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.19,5.07,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.679887294512438,11.669746874296237,0.0,0.0,89.97785131587011,90.72347350434028,90.0,89.97785131587011,89.97785131587011,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-25 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.55,5.72,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.672627723435633,11.669749170027623,0.0,0.0,89.97786508226551,90.72347350434028,90.0,89.97786508226551,89.97786508226551,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-26 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.87,5.85,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670566954497545,11.669749821715152,0.0,0.0,89.97786899012173,90.72347350434028,90.0,89.97786899012173,89.97786899012173,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-26 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,6.37,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669981965575719,11.6697500067092,0.0,0.0,89.97787009944193,90.72347350434028,90.0,89.97787009944193,89.97787009944193,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-26 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,5.8,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669815905206669,11.669750059223322,0.0,0.0,89.97787041434383,90.72347350434028,90.0,89.97787041434383,89.97787041434383,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-26 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,5.76,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669768765773965,11.669750074130466,0.0,0.0,89.97787050373479,90.72347350434028,90.0,89.97787050373479,89.97787050373479,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-26 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.72,5.85,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669755384347996,11.669750078362142,0.0,0.0,89.97787052911012,90.72347350434028,90.0,89.97787052911012,89.97787052911012,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-26 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.74,6.04,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669751585768513,11.669750079563388,0.0,0.0,89.9778705363134,90.72347350434028,90.0,89.9778705363134,89.9778705363134,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-26 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.55,6.08,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750507471216,11.669750079904382,0.0,0.0,89.97787053835819,90.72347350434028,90.0,89.97787053835819,89.97787053835819,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-26 07:00:00,2.65,0.0,2.62,0.03,2.74,0.0,2.74,0.0,2.15,6.39,1.0,0.0,2.700000047683716,453951.20593597885,2.169691935258021,0.0,0.0,0.0,-11.66975020137324,11.669750080001181,3.9054456689631447,0.0,89.97787053893865,90.72347350434028,90.0,89.97787053893865,89.97787053893865,180.0,0.0,112.54462538867945,0.0,0.0,0.0,0.0
2018-08-26 08:00:00,344.19,318.04,23.59,2.56,246.72,222.06,24.66,928.3,4.24,7.2,0.0,0.0,247.81035998104053,453951.20593597885,19.84866352213284,0.0,0.0,0.0,-11.669750114480864,11.669750080028662,35.727596036808784,0.0,89.97787053910342,90.72347350434028,90.0,89.97787053910342,89.97787053910342,180.0,0.0,112.54462536380761,0.0,0.0,0.0,0.0
2018-08-26 09:00:00,630.43,597.2,28.07,5.16,497.22,467.88,29.34,1048.59,8.11,7.21,0.0,0.0,497.76704865245557,453951.20593597885,23.54517441666483,0.0,0.0,0.0,-11.669750089810773,11.669750080036462,42.381315963001086,0.0,89.9778705391502,90.72347350434028,90.0,89.9778705391502,89.9778705391502,180.0,0.0,112.5446253567461,0.0,0.0,0.0,0.0
2018-08-26 10:00:00,868.69,831.27,30.06,7.36,709.3,677.88,31.42,1097.14,10.36,7.08,0.0,0.0,709.5375734473594,453951.20593597885,619.5778050940764,0.052941177500199145,0.0,0.0,410.2110039467166,13.043962110619102,1115.2401021403975,510.79541891317024,89.62224143618525,90.77788712544246,90.0,90.39652404798758,90.77788712544246,180.0,0.0,174.43829653954708,0.71989904133113,510.79541891317024,0.0,459.7158770218532
2018-08-26 11:00:00,1041.77,1001.73,31.08,8.97,864.22,831.74,32.48,1120.45,11.76,7.23,0.0,0.0,864.3625472290818,453951.20593597885,800.2717126546014,0.052941177500199145,0.0,0.0,710.403325385834,13.109744277269339,1440.4891511978426,797.7472493978455,89.54228680621901,91.34714475080472,90.0,90.75154162909143,91.34714475080472,180.0,0.0,272.4332797466313,0.9229313000143431,797.7472493978455,0.0,717.972524458061
2018-08-26 12:00:00,1136.15,1094.77,31.54,9.85,949.0,916.04,32.96,1129.29,12.86,7.23,0.0,0.0,949.164395195876,453951.20593597885,900.0557203523865,0.052941177500199145,0.0,0.0,895.676134541419,13.15276129060658,1620.1003735849306,957.3729445056705,89.53247735079924,91.69847938481031,90.0,90.98369871358666,91.69847938481031,180.0,0.0,326.9459736893379,1.0086481850260518,957.3729445056705,0.0,861.6356500551035
2018-08-26 13:00:00,1146.03,1104.51,31.57,9.94,958.12,925.12,33.0,1128.54,13.67,7.86,0.0,0.0,958.1491229755603,453951.20593597885,910.9974034827936,0.052941177500199145,0.0,0.0,948.0297493311889,13.168215160756606,1639.7954041551272,978.6374231284107,89.58364634300122,91.79775805486916,90.0,91.06710118995274,91.79775805486916,180.0,0.0,334.20786228584456,1.0213832060809316,978.6374231284107,0.0,880.7736808155696
2018-08-26 14:00:00,1070.97,1030.51,31.21,9.24,891.08,858.46,32.62,1118.68,14.45,8.43,0.0,0.0,891.1983232870662,453951.20593597885,832.775018221386,0.052941177500199145,0.0,0.0,864.1363832349623,13.154844950018823,1498.9951039969383,862.2031476679899,89.68798448516456,91.63867024696442,90.0,90.99494394557047,91.63867024696442,180.0,0.0,294.44517860056783,0.9674649571689818,862.2031476679899,0.0,775.9828329011909
2018-08-26 15:00:00,915.81,877.63,30.37,7.81,752.58,720.84,31.74,1095.89,13.88,8.85,0.0,0.0,752.7207795848917,453951.20593597885,671.5187192486504,0.052941177500199145,0.0,0.0,645.7659580871713,13.11280650447136,1208.7337520593405,611.4390148623136,89.8412261593577,91.22457228112359,90.0,90.76806806094085,91.22457228112359,180.0,0.0,208.80841182432786,0.8123052152213842,611.4390148623136,0.0,550.2951133760822
2018-08-26 16:00:00,693.06,658.59,28.72,5.75,554.38,524.36,30.02,1052.54,13.4,7.95,0.0,0.0,554.7844457165533,453951.20593597885,24.10768774377648,0.0,0.0,0.0,-32.12481377972059,11.66328147035687,43.393839999894375,0.0,89.93908140248298,90.76806806094085,90.0,89.93908140248298,89.93908140248298,180.0,0.0,125.13093061277878,0.0,0.0,0.0,0.0
2018-08-26 17:00:00,419.0,390.51,25.24,3.25,313.3,286.92,26.38,957.34,12.56,6.68,0.0,0.0,314.13998260036806,453951.20593597885,21.214764907978203,0.0,0.0,0.0,-17.476313532263493,11.667913840704314,38.18657864812584,0.0,89.96685949629301,90.76806806094085,90.0,89.96685949629301,89.96685949629301,180.0,0.0,120.9379816748985,0.0,0.0,0.0,0.0
2018-08-26 18:00:00,112.86,98.44,13.8,0.63,60.42,46.0,14.42,606.47,10.86,4.29,0.0,0.0,62.26584733800041,453951.20593597885,11.571689810467609,0.0,0.0,0.0,-13.318054852868679,11.669228828169107,20.829042648168087,0.0,89.97474484276066,90.76806806094085,90.0,89.97474484276066,89.97474484276066,180.0,0.0,119.74773243308776,0.0,0.0,0.0,0.0
2018-08-26 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.18,1.32,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-12.137653108478043,11.669602112665569,0.0,0.0,89.97698325009488,90.76806806094085,90.0,89.97698325009488,89.97698325009488,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-26 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.38,2.6,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.80257335861692,11.66970807665308,0.0,0.0,89.97761866509083,90.76806806094085,90.0,89.97761866509083,89.97761866509083,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-26 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.14,3.93,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.707454523612887,11.66973815657002,0.0,0.0,89.97779903986485,90.76806806094085,90.0,89.97779903986485,89.97779903986485,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-26 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.21,4.51,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.680453211902803,11.669746695333279,0.0,0.0,89.97785024271545,90.76806806094085,90.0,89.97785024271545,89.97785024271545,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-26 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.35,4.76,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.672788369978733,11.669749119225544,0.0,0.0,89.9778647776299,90.76806806094085,90.0,89.9778647776299,89.9778647776299,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-27 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7,4.78,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670612557100494,11.669749807294007,0.0,0.0,89.97786890364507,90.76806806094085,90.0,89.97786890364507,89.97786890364507,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-27 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.92,4.77,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669994910748754,11.66975000261548,0.0,0.0,89.97787007489387,90.76806806094085,90.0,89.97787007489387,89.97787007489387,180.0,0.0,0.0,0.0,0.0,0.0,0.0
