,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-08-27 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.18,4.67,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66981957994859,11.66975005806124,0.0,0.0,89.97787040737538,90.76806806094085,90.0,89.97787040737538,89.97787040737538,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-27 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.55,4.91,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669769808924626,11.669750073800584,0.0,0.0,89.97787050175666,90.76806806094085,90.0,89.97787050175666,89.97787050175666,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-27 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.04,4.8,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669755680464025,11.669750078268502,0.0,0.0,89.97787052854859,90.76806806094085,90.0,89.97787052854859,89.97787052854859,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-27 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47,4.9,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66975166982068,11.669750079536806,0.0,0.0,89.97787053615401,90.76806806094085,90.0,89.97787053615401,89.97787053615401,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-27 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,4.93,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750531331958,11.669750079896836,0.0,0.0,89.97787053831294,90.76806806094085,90.0,89.97787053831294,89.97787053831294,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-27 07:00:00,3.46,0.0,3.43,0.04,3.58,0.0,3.58,0.0,0.39,4.9,1.0,0.0,3.5999999046325684,453951.20593597885,2.892922452616902,0.0,0.0,0.0,-11.669750208147773,11.669750079999039,5.207260662042022,0.0,89.9778705389258,90.76806806094085,90.0,89.9778705389258,89.9778705389258,180.0,0.0,119.27592596193823,0.0,0.0,0.0,0.0
2018-08-27 08:00:00,345.6,319.22,23.79,2.6,250.32,225.46,24.86,927.41,2.84,5.17,0.0,0.0,251.35718275107143,453951.20593597885,20.009380520789378,0.0,0.0,0.0,-11.66975011640681,11.669750080028052,36.01688664813112,0.0,89.97787053909977,90.76806806094085,90.0,89.97787053909977,89.97787053909977,180.0,0.0,119.27592593567853,0.0,0.0,0.0,0.0
2018-08-27 09:00:00,631.57,598.17,28.21,5.2,500.98,471.5,29.48,1047.19,7.04,3.97,0.0,0.0,501.4699644855625,453951.20593597885,23.705892948046873,0.0,0.0,0.0,-11.669750090357832,11.669750080036287,42.670609333229464,0.0,89.97787053914917,90.76806806094085,90.0,89.97787053914917,89.97787053914917,180.0,0.0,119.27592592822234,0.0,0.0,0.0,0.0
2018-08-27 10:00:00,870.26,832.68,30.18,7.4,713.44,681.9,31.54,1096.6,9.27,2.98,0.0,0.0,713.64241507502,453951.20593597885,624.563973868622,0.052941177500199145,0.0,0.0,411.5109432424308,13.04420161533773,1124.215206360874,512.3658751649168,89.62115345546916,90.78035221300048,90.0,90.39781662301515,90.78035221300048,180.0,0.0,174.9746124562566,0.7179588325212641,512.3658751649168,0.0,461.12928764842513
2018-08-27 11:00:00,1043.92,1003.74,31.17,9.01,868.88,836.3,32.58,1120.78,10.59,4.25,0.0,0.0,869.0447542338917,453951.20593597885,805.770715754045,0.052941177500199145,0.0,0.0,712.0955316217716,13.110088391940973,1450.3873572469804,799.5578504975797,89.54139937101549,91.35035369798523,90.0,90.75339877008521,91.35035369798523,180.0,0.0,273.0516059098213,0.920042203352843,799.5578504975797,0.0,719.6020654478217
2018-08-27 12:00:00,1139.72,1098.2,31.61,9.91,954.86,921.82,33.04,1131.31,11.96,5.52,0.0,0.0,954.8811412323975,453951.20593597885,906.5158156072891,0.052941177500199145,0.0,0.0,900.0451449619891,13.153612711973278,1631.728545596064,962.3152942770859,89.52958056156598,91.70676438185912,90.0,90.98829372116238,91.70676438185912,180.0,0.0,328.6338022075808,1.0077854224192695,962.3152942770859,0.0,866.0837648493773
2018-08-27 13:00:00,1150.94,1109.3,31.63,10.01,965.0,931.94,33.06,1132.32,13.09,7.33,0.0,0.0,965.1412238566438,453951.20593597885,918.5882743477041,0.052941177500199145,0.0,0.0,955.6265071505237,13.16972976767011,1653.4589723609508,986.9840904097675,89.57916828717521,91.81216386077371,90.0,91.0752753214862,91.81216386077371,180.0,0.0,337.0582763037293,1.0226317828035993,986.9840904097675,0.0,888.2856813687908
2018-08-27 14:00:00,1076.63,1036.04,31.27,9.32,898.56,865.88,32.68,1123.93,13.89,7.66,0.0,0.0,898.6524809527135,453951.20593597885,840.6403508299794,0.052941177500199145,0.0,0.0,873.0822437110082,13.156697661825417,1513.1527033648563,871.5324071119339,89.68384168677147,91.65563436938768,90.0,91.00494278412434,91.65563436938768,180.0,0.0,297.6311510371248,0.9698213999119792,871.5324071119339,0.0,784.3791664007406
2018-08-27 15:00:00,922.17,883.84,30.44,7.89,760.44,728.62,31.82,1103.53,14.63,7.98,0.0,0.0,760.7034291375048,453951.20593597885,679.5382631594613,0.052941177500199145,0.0,0.0,660.6695754632517,13.115802541635993,1223.1689317844343,627.6358536427925,89.83284360437605,91.25283415603145,90.0,90.78423727398517,91.25283415603145,180.0,0.0,214.33968493598493,0.8250729911319238,627.6358536427925,0.0,564.8722682785133
2018-08-27 16:00:00,699.05,664.44,28.78,5.83,561.66,531.58,30.08,1062.2,14.19,7.17,0.0,0.0,562.080764704518,453951.20593597885,450.124972382574,0.052941177500199145,0.0,0.0,333.7528530637334,13.050048834572454,810.2249887722534,272.60083837652144,90.01615483968999,90.63289878862365,90.0,90.42937328547553,90.63289878862365,180.0,0.0,93.09407273626414,0.48498517560875054,272.60083837652144,0.0,245.3407545388693
2018-08-27 17:00:00,423.87,395.26,25.3,3.31,319.08,292.64,26.44,970.49,13.49,6.24,0.0,0.0,319.8981605986385,453951.20593597885,21.214764907978203,0.0,0.0,0.0,-5.93875838508092,11.671562420930476,38.18657864812584,0.0,89.98873827458449,90.42937328547553,90.0,89.98873827458449,89.98873827458449,180.0,0.0,66.51140692172022,0.0,0.0,0.0,0.0
2018-08-27 18:00:00,114.12,99.53,13.95,0.65,62.34,47.76,14.58,616.93,11.63,4.09,0.0,0.0,64.19496761610533,453951.20593597885,11.732408341849656,0.0,0.0,0.0,-10.04289780474798,11.670264547876698,21.11833601839647,0.0,89.98095555499661,90.42937328547553,90.0,89.98095555499661,89.98095555499661,180.0,0.0,67.68616520617961,0.0,0.0,0.0,0.0
2018-08-27 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.96,0.94,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.207936755840349,11.669896121635137,0.0,0.0,89.97874628027708,90.42937328547553,90.0,89.97874628027708,89.97874628027708,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-27 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.33,1.51,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.538655481194938,11.669791536756767,0.0,0.0,89.9781191351344,90.42937328547553,90.0,89.9781191351344,89.9781191351344,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-27 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.02,3.13,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.632536355476125,11.669761848326495,0.0,0.0,89.97794110791737,90.42937328547553,90.0,89.97794110791737,89.97794110791737,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-27 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.97,3.64,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.6591862482096,11.66975342069426,0.0,0.0,89.977890571466,90.42937328547553,90.0,89.977890571466,89.977890571466,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-27 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.97,4.2,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.666751333091742,11.669751028348676,0.0,0.0,89.9778762257218,90.42937328547553,90.0,89.9778762257218,89.9778762257218,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-28 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.25,4.23,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66889882801054,11.669750349235345,0.0,0.0,89.97787215340625,90.42937328547553,90.0,89.97787215340625,89.97787215340625,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-28 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.47,4.34,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669508435772055,11.669750156455958,0.0,0.0,89.97787099740111,90.42937328547553,90.0,89.97787099740111,89.97787099740111,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-28 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.39,4.58,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669681484663757,11.66975010173182,0.0,0.0,89.97787066924681,90.42937328547553,90.0,89.97787066924681,89.97787066924681,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-28 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.56,4.78,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669730607917982,11.66975008619732,0.0,0.0,89.9778705760939,90.42937328547553,90.0,89.9778705760939,89.9778705760939,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-28 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.88,4.97,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669744552499475,11.669750081787555,0.0,0.0,89.97787054965066,90.42937328547553,90.0,89.97787054965066,89.97787054965066,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-28 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.81,5.17,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669748510939948,11.669750080535755,0.0,0.0,89.97787054214423,90.42937328547553,90.0,89.97787054214423,89.97787054214423,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-28 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,5.34,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669749634613126,11.669750080180412,0.0,0.0,89.9778705400134,90.42937328547553,90.0,89.9778705400134,89.9778705400134,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-28 07:00:00,33.37,29.04,4.23,0.1,10.02,5.6,4.42,305.59,1.54,5.42,0.0,0.0,11.943843654693135,453951.20593597885,3.535794279056826,0.0,0.0,0.0,-11.669749953593204,11.669750080079538,6.3644300045964775,0.0,89.97787053940851,90.42937328547553,90.0,89.97787053940851,89.97787053940851,180.0,0.0,68.15183117022758,0.0,0.0,0.0,0.0
2018-08-28 08:00:00,349.64,323.15,23.84,2.65,255.78,230.86,24.92,934.66,4.21,6.07,0.0,0.0,256.7555481148323,453951.20593597885,20.009380520789378,0.0,0.0,0.0,-11.669750044142628,11.669750080050903,36.01688664813112,0.0,89.9778705392368,90.42937328547553,90.0,89.9778705392368,89.9778705392368,180.0,0.0,68.1518311961462,0.0,0.0,0.0,0.0
2018-08-28 09:00:00,636.43,602.94,28.22,5.27,507.52,478.02,29.5,1052.57,7.9,5.08,0.0,0.0,508.0785911860387,453951.20593597885,23.705892948046873,0.0,0.0,0.0,-11.669750069846886,11.669750080042775,42.670609333229464,0.0,89.97787053918806,90.42937328547553,90.0,89.97787053918806,89.97787053918806,180.0,0.0,68.15183120350373,0.0,0.0,0.0,0.0
2018-08-28 10:00:00,875.68,838.01,30.2,7.48,720.74,689.18,31.56,1101.3,10.3,4.53,0.0,0.0,721.0151593276848,453951.20593597885,632.4316111389768,0.052941177500199145,0.0,0.0,426.078500484846,13.046885585821299,1138.3769541201596,529.9649364500364,89.60896117742534,90.80797681380103,90.0,90.41230165379706,90.80797681380103,180.0,0.0,180.9847491129307,0.7350260665035192,529.9649364500364,0.0,476.96844280503274
2018-08-28 11:00:00,1049.86,1009.56,31.21,9.09,876.66,844.04,32.62,1125.39,11.72,5.29,0.0,0.0,876.7869979796753,453951.20593597885,814.1414131411625,0.052941177500199145,0.0,0.0,729.9835968328191,13.11374652784842,1465.4546132594485,818.5489047855909,89.53235449931344,91.38427501041437,90.0,90.77314124175106,91.38427501041437,180.0,0.0,279.53711270340125,0.9335778320980138,818.5489047855909,0.0,736.6940143070318
2018-08-28 12:00:00,1143.91,1102.29,31.65,9.97,961.24,928.16,33.08,1134.05,12.64,6.1,0.0,0.0,961.2823984988559,453951.20593597885,913.617693667417,0.052941177500199145,0.0,0.0,914.806722768852,13.156826344590783,1644.511926711472,976.5784704795179,89.52530345756963,91.7347569057473,90.0,91.00563726784867,91.7347569057473,180.0,0.0,333.5047232610404,1.0159121523545511,976.5784704795179,0.0,878.9206234315661
2018-08-28 13:00:00,1153.19,1111.45,31.69,10.06,969.76,936.64,33.12,1133.41,13.53,7.28,0.0,0.0,969.8159960030123,453951.20593597885,923.9780058168125,0.052941177500199145,0.0,0.0,966.9176031564647,13.172243972233284,1663.160489466143,997.4884066438007,89.57681428237953,91.83357527619322,90.0,91.0888441482347,91.83357527619322,180.0,0.0,340.64553445509904,1.0285336710828004,997.4884066438007,0.0,897.7395659794206
2018-08-28 14:00:00,1077.09,1036.39,31.34,9.35,901.7,868.94,32.76,1123.7,14.37,7.61,0.0,0.0,901.9435623399646,453951.20593597885,844.5900227172449,0.052941177500199145,0.0,0.0,882.4280696332943,13.158759028418,1520.262113099613,880.3692736027512,89.68157135790612,91.67335695018544,90.0,91.01606770473326,91.67335695018544,180.0,0.0,300.64896967904974,0.9760802231558235,880.3692736027512,0.0,792.3323462424761
2018-08-28 15:00:00,921.01,882.6,30.5,7.91,762.22,730.34,31.88,1101.77,15.05,8.19,0.0,0.0,762.5392444466796,453951.20593597885,682.0415905830127,0.052941177500199145,0.0,0.0,667.3547256207002,13.117312555935404,1227.6749213608498,633.7003210940413,89.83180020584129,91.26551127144059,90.0,90.79238661979282,91.26551127144059,180.0,0.0,216.41072029073837,0.8310396162677142,633.7003210940413,0.0,570.3302889846373
2018-08-28 16:00:00,697.01,662.34,28.84,5.84,562.58,532.44,30.14,1059.44,14.7,7.25,0.0,0.0,563.0135067421087,453951.20593597885,451.80424819036966,0.052941177500199145,0.0,0.0,339.3979066899278,13.051292775728163,813.247685369856,277.94687642707646,90.01476450177107,90.6436035588419,90.0,90.43608667000852,90.6436035588419,180.0,0.0,94.9197621145254,0.493677102056437,277.94687642707646,0.0,250.15218878436883
2018-08-28 17:00:00,421.61,392.9,25.39,3.32,319.7,293.16,26.54,966.35,14.03,6.45,0.0,0.0,320.5274659416007,453951.20593597885,21.295124173669226,0.0,0.0,0.0,-6.146885867046651,11.671496603709624,38.33122533324003,0.0,89.98834360041165,90.43608667000852,90.0,89.98834360041165,89.98834360041165,180.0,0.0,67.58432889414944,0.0,0.0,0.0,0.0
2018-08-28 18:00:00,114.78,99.95,14.16,0.66,64.04,49.24,14.8,623.44,12.46,3.67,0.0,0.0,65.82849340849091,453951.20593597885,11.893126106868948,0.0,0.0,0.0,-10.101978795547197,11.670245864392022,21.407628009171827,0.0,89.98084351913785,90.43608667000852,90.0,89.98084351913785,89.98084351913785,180.0,0.0,68.71642449531195,0.0,0.0,0.0,0.0
2018-08-28 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.94,1.21,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.224708031979809,11.669890817968485,0.0,0.0,89.97871447674265,90.43608667000852,90.0,89.97871447674265,89.97871447674265,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-28 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.36,2.76,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.54341633065616,11.66979003120893,0.0,0.0,89.97811010708917,90.43608667000852,90.0,89.97811010708917,89.97811010708917,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-28 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.3,3.92,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.63388781421171,11.669761420947768,0.0,0.0,89.977938545133,90.43608667000852,90.0,89.977938545133,89.977938545133,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-28 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.49,4.62,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.659569885777776,11.669753299374584,0.0,0.0,89.97788984397035,90.43608667000852,90.0,89.97788984397035,89.97788984397035,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-28 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.81,5.01,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.666860236000304,11.66975099390975,0.0,0.0,89.97787601920815,90.43608667000852,90.0,89.97787601920815,89.97787601920815,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-29 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.54,5.46,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.668929742197284,11.669750339459194,0.0,0.0,89.97787209478338,90.43608667000852,90.0,89.97787209478338,89.97787209478338,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-29 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2,5.52,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669517211355016,11.669750153680809,0.0,0.0,89.97787098075989,90.43608667000852,90.0,89.97787098075989,89.97787098075989,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-29 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.09,5.19,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669683975780883,11.669750100944041,0.0,0.0,89.97787066452288,90.43608667000852,90.0,89.97787066452288,89.97787066452288,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-29 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.96,4.38,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669731315077293,11.669750085973691,0.0,0.0,89.97787057475291,90.43608667000852,90.0,89.97787057475291,89.97787057475291,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-29 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.86,4.59,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669744753239973,11.669750081724072,0.0,0.0,89.97787054927,90.43608667000852,90.0,89.97787054927,89.97787054927,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-29 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.82,4.55,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669748567923962,11.669750080517737,0.0,0.0,89.97787054203617,90.43608667000852,90.0,89.97787054203617,89.97787054203617,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-29 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.46,4.67,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66974965079257,11.669750080175294,0.0,0.0,89.97787053998272,90.43608667000852,90.0,89.97787053998272,89.97787053998272,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-29 07:00:00,3.02,0.96,2.03,0.02,2.34,0.22,2.12,10.0,5.84,4.54,0.0,1.0,2.3799278519697924,453951.20593597885,1.6875380654280783,0.0,0.0,0.0,-11.669749958186998,11.669750080078087,3.0375686620473035,0.0,89.9778705393998,90.43608667000852,90.0,89.9778705393998,89.9778705393998,180.0,0.0,69.16517927021604,0.0,0.0,0.0,0.0
2018-08-29 08:00:00,59.15,3.18,55.34,0.62,60.14,2.3,57.84,9.17,7.28,5.47,0.0,1.0,60.11795217552706,453951.20593597885,46.44747777325249,0.0,0.0,0.0,-11.669750045446577,11.669750080050491,83.60546396290073,0.0,89.97787053923433,90.43608667000852,90.0,89.97787053923433,89.97787053923433,180.0,0.0,69.165179295193,0.0,0.0,0.0,0.0
2018-08-29 09:00:00,164.27,5.92,156.6,1.75,168.4,4.72,163.68,10.3,9.91,6.03,0.0,1.0,168.42412482062187,453951.20593597885,131.54761366951286,0.0,0.0,0.0,-11.66975007021409,11.669750080042657,236.78571585184062,0.0,89.97787053918736,90.43608667000852,90.0,89.97787053918736,89.97787053918736,180.0,0.0,69.16517930228238,0.0,0.0,0.0,0.0
2018-08-29 10:00:00,307.71,8.21,296.22,3.28,316.38,6.78,309.6,10.77,11.11,5.87,0.0,1.0,316.4036346642897,453951.20593597885,254.7956966433667,0.0,0.0,0.0,-11.66975007725091,11.669750080040433,458.6322757419232,0.0,89.97787053917402,90.43608667000852,90.0,89.97787053917402,89.97787053917402,180.0,0.0,69.16517930429659,0.0,0.0,0.0,0.0
2018-08-29 11:00:00,371.34,9.85,357.53,3.96,381.94,8.26,373.68,10.96,11.55,6.79,0.0,1.0,381.99353655353,453951.20593597885,308.0536693454849,0.052941177500199145,0.0,0.0,19.591535282936935,12.971993206954325,554.4966311590483,38.88816249473103,89.94916935542287,90.03715161933157,90.0,90.0081174722417,90.03715161933157,180.0,0.0,13.28043394666315,0.10180319501107972,38.88816249473103,0.0,34.999346245257925
2018-08-29 12:00:00,480.45,16.36,458.96,5.12,493.52,13.82,479.7,16.81,11.6,7.23,0.0,1.0,493.51156518565836,453951.20593597885,398.6958005504634,0.052941177500199145,0.0,0.0,139.8284260193301,12.994902727471484,717.652475077496,178.67637601337896,89.86091283188138,90.26515800728117,90.0,90.13175709939924,90.26515800728117,180.0,0.0,61.01856342006887,0.3620510411871729,178.67637601337896,0.0,160.80873841204107
2018-08-29 13:00:00,394.26,10.77,379.28,4.21,405.52,9.1,396.42,10.97,11.83,7.11,0.0,1.0,405.52758297716656,453951.20593597885,327.29601604094995,0.052941177500199145,0.0,0.0,68.97358481459108,12.984941422764399,589.1328568560177,70.71734459688072,89.97080129652387,90.1307952812252,90.0,90.07799726627377,90.1307952812252,180.0,0.0,24.150203135195245,0.1743835624637708,70.71734459688072,0.0,63.64561013719265
2018-08-29 14:00:00,351.46,9.99,337.72,3.75,361.38,8.4,352.98,10.82,11.33,5.99,0.0,1.0,361.3854276205415,453951.20593597885,291.56963888441015,0.052941177500199145,0.0,0.0,12.761390143747223,12.973239761063786,524.8253749198049,12.529481729958068,89.99585230613866,90.02419954852517,90.0,90.01484495853762,90.02419954852517,180.0,0.0,4.2788587535647125,0.03467068888874555,12.529481729958068,0.0,11.276533556962262
2018-08-29 15:00:00,188.3,8.45,177.84,2.0,192.9,7.02,185.88,10.55,10.8,5.7,0.0,1.0,192.88996973179076,453951.20593597885,155.6752711394536,0.0,0.0,0.0,-8.977958516337328,11.67060131908864,280.215501360538,0.0,89.98297500975005,90.01484495853762,90.0,89.98297500975005,89.98297500975005,180.0,0.0,4.810591714213151,0.0,0.0,0.0,0.0
2018-08-29 16:00:00,124.24,6.29,116.63,1.32,126.98,5.08,121.9,10.06,9.45,4.67,0.0,1.0,127.00279900191057,453951.20593597885,102.06092930511008,0.0,0.0,0.0,-10.905633245974753,11.669991720624207,183.70968147493937,0.0,89.97931954136963,90.01484495853762,90.0,89.97931954136963,89.97931954136963,180.0,0.0,5.362364358079205,0.0,0.0,0.0,0.0
2018-08-29 17:00:00,60.64,3.67,56.33,0.64,61.64,2.76,58.88,9.04,7.53,3.07,0.0,1.0,61.65477831985034,453951.20593597885,47.33142816312823,0.0,0.0,0.0,-11.452840812623148,11.669818674369449,85.19657474025078,0.0,89.97828186632692,90.01484495853762,90.0,89.97828186632692,89.97828186632692,180.0,0.0,5.518995640914918,0.0,0.0,0.0,0.0
2018-08-29 18:00:00,10.45,0.91,9.43,0.11,10.32,0.46,9.86,5.72,5.9,2.54,0.0,1.0,10.375304585194499,453951.20593597885,7.955536648901137,0.0,0.0,0.0,-11.608176210448608,11.66976955186007,14.319966648183932,0.0,89.97798730229785,90.01484495853762,90.0,89.97798730229785,89.97798730229785,180.0,0.0,5.563458444637131,0.0,0.0,0.0,0.0
2018-08-29 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.64,4.11,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.652271152273197,11.669755607490508,0.0,0.0,89.97790368462984,90.01484495853762,90.0,89.97790368462984,89.97790368462984,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-29 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.55,5.82,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.664788350038835,11.669751649112873,0.0,0.0,89.9778799481457,90.01484495853762,90.0,89.9778799481457,89.9778799481457,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-29 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.97,6.77,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.668341597497223,11.669750525451208,0.0,0.0,89.9778732100879,90.01484495853762,90.0,89.9778732100879,89.9778732100879,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-29 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.38,7.37,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669350255166405,11.669750206478222,0.0,0.0,89.97787129736054,90.01484495853762,90.0,89.97787129736054,89.97787129736054,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-29 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.04,6.8,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.6696365820559,11.6697501159316,0.0,0.0,89.97787075439606,90.01484495853762,90.0,89.97787075439606,89.97787075439606,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-30 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.83,5.98,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669717861447094,11.669750090228202,0.0,0.0,89.97787060026516,90.01484495853762,90.0,89.97787060026516,89.97787060026516,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-30 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.22,5.6,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669740934172024,11.669750082931795,0.0,0.0,89.97787055651213,90.01484495853762,90.0,89.97787055651213,89.97787055651213,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-30 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.82,6.14,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66974748381136,11.66975008086057,0.0,0.0,89.97787054409199,90.01484495853762,90.0,89.97787054409199,89.97787054409199,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-30 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.47,5.5,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669749343045925,11.669750080272614,0.0,0.0,89.9778705405663,90.01484495853762,90.0,89.9778705405663,89.9778705405663,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-30 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.46,7.09,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669749870829996,11.669750080105711,0.0,0.0,89.97787053956546,90.01484495853762,90.0,89.97787053956546,89.97787053956546,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-30 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.54,4.8,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750020656583,11.66975008005833,0.0,0.0,89.97787053928134,90.01484495853762,90.0,89.97787053928134,89.97787053928134,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-30 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.57,5.61,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750063184761,11.669750080044881,0.0,0.0,89.9778705392007,90.01484495853762,90.0,89.9778705392007,89.9778705392007,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-30 07:00:00,34.69,28.86,5.68,0.14,13.56,7.62,5.94,295.03,0.22,4.57,0.0,0.0,15.21772880572543,453951.20593597885,4.74117866624565,0.0,0.0,0.0,-11.669750075257518,11.669750080041064,8.534122004591197,0.0,89.9778705391778,90.01484495853762,90.0,89.9778705391778,89.9778705391778,180.0,0.0,5.581083188924282,0.0,0.0,0.0,0.0
2018-08-30 08:00:00,330.91,304.68,23.67,2.57,247.3,222.56,24.74,872.99,1.21,5.23,0.0,0.0,248.1175025757343,453951.20593597885,19.84866352213284,0.0,0.0,0.0,-11.669750078682254,11.66975008003998,35.727596036808784,0.0,89.9778705391713,90.01484495853762,90.0,89.9778705391713,89.9778705391713,180.0,0.0,5.58108318990457,0.0,0.0,0.0,0.0
2018-08-30 09:00:00,609.07,576.03,27.94,5.1,491.26,462.06,29.2,999.67,2.42,5.88,0.0,0.0,491.7449534391558,453951.20593597885,23.46481668369931,0.0,0.0,0.0,-11.669750079656469,11.669750080039673,42.23667203679294,0.0,89.97787053916946,90.01484495853762,90.0,89.97787053916946,89.97787053916946,180.0,0.0,5.581083190183428,0.0,0.0,0.0,0.0
2018-08-30 10:00:00,844.6,807.39,29.95,7.27,700.82,669.52,31.3,1056.61,2.72,6.97,0.0,0.0,701.1338994278062,453951.20593597885,617.633037558638,0.052941177500199145,0.0,0.0,372.5117062270522,13.037016278822925,1111.7395204103398,465.2509092709708,89.65379376255824,90.70639757969113,90.0,90.35903832003727,90.70639757969113,180.0,0.0,158.88469839722578,0.6635692692232696,465.2509092709708,0.0,418.7258183438737
2018-08-30 11:00:00,1019.12,979.23,31.0,8.89,856.78,824.38,32.4,1088.03,4.46,6.76,0.0,0.0,856.8851433688501,453951.20593597885,797.818473415689,0.052941177500199145,0.0,0.0,668.132667183291,13.101018390058163,1436.0733203580596,753.4590997057413,89.56232797395657,91.26698648960895,90.0,90.70444917944367,91.26698648960895,180.0,0.0,257.3087326126403,0.8792999919960235,753.4590997057413,0.0,678.1131897351672
2018-08-30 12:00:00,569.76,26.23,537.48,6.06,583.98,22.22,561.76,26.91,6.2,7.6,0.0,1.0,584.012004305861,453951.20593597885,472.73104255013766,0.052941177500199145,0.0,0.0,315.15589896231853,13.044626345256859,850.9159170065832,264.5629560002461,89.99907450772915,90.59763320328159,90.0,90.40010883374929,90.59763320328159,180.0,0.0,90.34910976755458,0.45300944852100716,264.5629560002461,0.0,238.1066604002215
2018-08-30 13:00:00,580.31,27.69,546.45,6.17,594.62,23.48,571.14,28.19,7.1,8.31,0.0,1.0,594.5929575236729,453951.20593597885,481.4815742221383,0.052941177500199145,0.0,0.0,282.83176825732056,13.031056893699443,866.6668747643147,280.5499043837213,89.90160837882334,90.53633663913627,90.0,90.326876313233,90.53633663913627,180.0,0.0,95.8087046261233,0.4718352291829013,280.5499043837213,0.0,252.49491394534917
2018-08-30 14:00:00,519.38,20.1,493.75,5.53,533.02,16.96,516.06,21.77,8.73,8.11,0.0,1.0,533.090308897554,453951.20593597885,430.7609686454087,0.052941177500199145,0.0,0.0,215.2179015528503,13.016767387944759,775.3697803898223,212.10917790679787,89.92823480952218,90.40811980461756,90.0,90.24975775623608,90.40811980461756,180.0,0.0,72.43597398189635,0.3978860136201795,212.10917790679787,0.0,190.89826011611808
2018-08-30 15:00:00,902.01,863.78,30.43,7.8,752.0,720.2,31.8,1077.99,9.51,7.85,0.0,0.0,752.1942246263416,453951.20593597885,674.4272177967018,0.052941177500199145,0.0,0.0,516.6813581719592,13.070380575845533,1213.9690496944963,590.2534100888932,89.64437300448895,90.97978789601241,90.0,90.53910098180967,90.97978789601241,180.0,0.0,201.5734589038461,0.7847087770211295,590.2534100888932,0.0,531.2280690800039
2018-08-30 16:00:00,681.98,647.42,28.8,5.76,555.68,525.58,30.1,1036.78,9.93,6.91,0.0,0.0,556.1654762166979,453951.20593597885,448.1066067240087,0.052941177500199145,0.0,0.0,275.6832865512383,13.033217127781892,806.5919304142748,246.77811484807023,89.96445940330825,90.52278090359499,90.0,90.33853480850037,90.52278090359499,180.0,0.0,84.27552868217035,0.4437134727001977,246.77811484807023,0.0,222.1003033632632
2018-08-30 17:00:00,411.2,382.5,25.41,3.28,316.46,289.9,26.56,944.22,8.76,5.77,0.0,0.0,317.3026087393393,453951.20593597885,21.37548343936025,0.0,0.0,0.0,-13.677338234713417,11.669115210142941,38.475872018354224,0.0,89.97406353018144,90.33853480850037,90.0,89.97406353018144,89.97406353018144,180.0,0.0,55.014914621807456,0.0,0.0,0.0,0.0
2018-08-30 18:00:00,106.71,91.73,14.33,0.65,62.52,47.54,14.98,580.19,7.35,4.0,0.0,0.0,64.21446231122664,453951.20593597885,12.05384387188824,0.0,0.0,0.0,-12.239642610181104,11.669569860002465,21.696919999947188,0.0,89.97678984640862,90.33853480850037,90.0,89.97678984640862,89.97678984640862,180.0,0.0,54.60339233351557,0.0,0.0,0.0,0.0
2018-08-30 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.24,1.17,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.831525041275588,11.669698921114016,0.0,0.0,89.97756376373279,90.33853480850037,90.0,89.97756376373279,89.97756376373279,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-30 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.54,2.15,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.715673015859544,11.669735557594075,0.0,0.0,89.97778345505789,90.33853480850037,90.0,89.97778345505789,89.97778345505789,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-30 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.25,3.82,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.68278618907937,11.669745957563944,0.0,0.0,89.97784581866809,90.33853480850037,90.0,89.97784581866809,89.97784581866809,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-30 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.41,4.94,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.673450630451146,11.66974890979552,0.0,0.0,89.97786352177891,90.33853480850037,90.0,89.97786352177891,89.97786352177891,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-30 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.52,5.05,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670800552485128,11.669749747843262,0.0,0.0,89.9778685471476,90.33853480850037,90.0,89.9778685471476,89.9778685471476,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-31 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.77,5.45,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.670048276853928,11.669749985739243,0.0,0.0,89.9778699736952,90.33853480850037,90.0,89.9778699736952,89.9778699736952,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-31 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13,5.15,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669834728943101,11.669750053270594,0.0,0.0,89.97787037864819,90.33853480850037,90.0,89.97787037864819,89.97787037864819,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-31 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,5.15,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669774109261681,11.669750072440667,0.0,0.0,89.97787049360188,90.33853480850037,90.0,89.97787049360188,89.97787049360188,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-31 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,5.3,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669756901191377,11.669750077882464,0.0,0.0,89.97787052623372,90.33853480850037,90.0,89.97787052623372,89.97787052623372,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-31 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.87,4.98,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669752016356021,11.66975007942722,0.0,0.0,89.97787053549688,90.33853480850037,90.0,89.97787053549688,89.97787053549688,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-31 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.69,4.96,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.669750629697576,11.66975007986573,0.0,0.0,89.97787053812641,90.33853480850037,90.0,89.97787053812641,89.97787053812641,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-31 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,5.62,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66975023607024,11.669750079990209,0.0,0.0,89.97787053887285,90.33853480850037,90.0,89.97787053887285,89.97787053887285,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-31 07:00:00,42.43,35.59,6.66,0.18,17.6,10.64,6.96,358.66,1.39,5.8,0.0,0.0,19.589286219487423,453951.20593597885,5.625127140214512,0.0,0.0,0.0,-11.669750124335412,11.669750080025544,10.125229333308685,0.0,89.97787053908473,90.33853480850037,90.0,89.97787053908473,89.97787053908473,180.0,0.0,54.440267777904666,0.0,0.0,0.0,0.0
2018-08-31 08:00:00,346.96,320.02,24.23,2.71,261.66,236.34,25.32,913.15,3.32,6.02,0.0,0.0,262.60260123538507,453951.20593597885,20.330816050827963,0.0,0.0,0.0,-11.669750092613512,11.669750080035575,36.595470629681834,0.0,89.97787053914489,90.33853480850037,90.0,89.97787053914489,89.97787053914489,180.0,0.0,54.44026776882467,0.0,0.0,0.0,0.0
2018-08-31 09:00:00,628.02,594.34,28.4,5.28,509.24,479.56,29.68,1028.59,6.73,4.75,0.0,0.0,509.76202281885685,453951.20593597885,23.86661147942892,0.0,0.0,0.0,-11.669750083613277,11.66975008003842,42.95990270345784,0.0,89.97787053916196,90.33853480850037,90.0,89.97787053916196,89.97787053916196,180.0,0.0,54.44026776624847,0.0,0.0,0.0,0.0
2018-08-31 10:00:00,862.67,824.93,30.29,7.46,718.6,686.94,31.66,1077.23,9.38,3.36,0.0,0.0,718.8828525493607,453951.20593597885,634.6532214093362,0.052941177500199145,0.0,0.0,424.78234592395864,13.046646778412894,1142.375852796744,528.3990525401471,89.61004599050663,90.80551890327256,90.0,90.4110128420598,90.80551890327256,180.0,0.0,180.4499946658339,0.7350280378316099,528.3990525401471,0.0,475.5591472861324
2018-08-31 11:00:00,1032.89,992.59,31.27,9.04,871.2,838.52,32.68,1101.09,11.35,1.79,0.0,0.0,871.3346633310122,453951.20593597885,812.4189794360987,0.052941177500199145,0.0,0.0,726.2255538494611,13.113021891361797,1462.3542324430732,814.2418864019011,89.53497247079204,91.37714859687235,90.0,90.76923047526584,91.37714859687235,180.0,0.0,278.0662519200103,0.9344766375862381,814.2418864019011,0.0,732.817697761711
2018-08-31 12:00:00,1125.89,1084.29,31.69,9.9,954.72,921.6,33.12,1111.39,12.37,3.08,0.0,0.0,954.8088601072113,453951.20593597885,910.3694427626917,0.052941177500199145,0.0,0.0,909.1688322186375,13.155689763539991,1638.6650748052562,970.4745701405982,89.52842199937983,91.72406571893985,90.0,90.99950329148504,91.72406571893985,180.0,0.0,331.42022144692146,1.0164071686888492,970.4745701405982,0.0,873.4271131265384
2018-08-31 13:00:00,1135.01,1093.3,31.73,9.99,963.06,929.9,33.16,1111.94,13.11,4.67,0.0,0.0,963.1591782013793,453951.20593597885,920.2501825506256,0.052941177500199145,0.0,0.0,959.4205009739453,13.170709224404574,1656.4504072682948,989.5404445291033,89.58057926831555,91.81935844824419,90.0,91.08056131886774,91.81935844824419,180.0,0.0,337.93127954811774,1.0273903493054894,989.5404445291033,0.0,890.586400076193
2018-08-31 14:00:00,1059.73,1019.07,31.36,9.29,895.64,862.86,32.78,1103.16,13.91,7.17,0.0,0.0,895.8274581230035,453951.20593597885,841.3506976997588,0.052941177500199145,0.0,0.0,874.7692371628533,13.157140723123563,1514.4313277911908,872.6145294912275,89.68459250833784,91.6588334315149,90.0,91.00733392686648,91.6588334315149,180.0,0.0,298.000699348449,0.9740877236779354,872.6145294912275,0.0,785.3530765421048
2018-08-31 15:00:00,905.9,867.49,30.54,7.86,757.92,726.0,31.92,1082.68,13.39,8.69,0.0,0.0,758.1763857359957,453951.20593597885,680.6261797053625,0.052941177500199145,0.0,0.0,656.9154962966485,13.11517070019209,1225.1271816600683,622.6681311543542,89.83696389807484,91.24571525911378,90.0,90.78082730997093,91.24571525911378,180.0,0.0,212.6431915523775,0.8212708056712983,622.6681311543542,0.0,560.4013180389188
2018-08-31 16:00:00,684.46,649.75,28.89,5.81,560.28,530.08,30.2,1041.02,12.72,8.53,0.0,0.0,560.6268819733102,453951.20593597885,452.580662205977,0.052941177500199145,0.0,0.0,329.47955600012324,13.049176199349247,814.6452306643289,268.05493654113803,90.01833619010588,90.62479529374664,90.0,90.42466378954519,90.62479529374664,180.0,0.0,91.54163247733015,0.4781342906669597,268.05493654113803,0.0,241.24944288702423
2018-08-31 17:00:00,412.4,383.6,25.49,3.32,319.66,293.02,26.64,948.74,11.81,7.42,0.0,0.0,320.3718657995758,453951.20593597885,21.37548343936025,0.0,0.0,0.0,-5.612219805367582,11.671665683899954,38.475872018354224,0.0,89.98935749287624,90.42466378954519,90.0,89.98935749287624,89.98935749287624,180.0,0.0,65.70706711386391,0.0,0.0,0.0,0.0
2018-08-31 18:00:00,111.29,96.0,14.6,0.69,66.26,51.0,15.26,612.02,9.83,5.4,0.0,0.0,68.07870321754015,453951.20593597885,12.294920902598557,0.0,0.0,0.0,-9.950203545251656,11.670293861057692,22.130858675836734,0.0,89.98113133202446,90.42466378954519,90.0,89.98113133202446,89.98113133202446,180.0,0.0,66.94876039354601,0.0,0.0,0.0,0.0
2018-08-31 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27,2.78,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.181623706548677,11.669904442745642,0.0,0.0,89.97879617796895,90.42466378954519,90.0,89.97879617796895,89.97879617796895,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-31 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.82,1.46,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.531186015801298,11.66979389886411,0.0,0.0,89.97813329955444,90.42466378954519,90.0,89.97813329955444,89.97813329955444,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-31 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.61,2.37,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.630416003989628,11.669762518856118,0.0,0.0,89.97794512876057,90.42466378954519,90.0,89.97794512876057,89.97794512876057,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-31 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.56,3.37,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.658584345639868,11.669753611036997,0.0,0.0,89.97789171285972,90.42466378954519,90.0,89.97789171285972,89.97789171285972,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-08-31 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.75,3.64,1.0,0.0,0.0,453951.20593597885,0.0,0.0,0.0,0.0,-11.66658047146738,11.669751082381124,0.0,0.0,89.97787654972836,90.42466378954519,90.0,89.97787654972836,89.97787654972836,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-01 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.39,4.66,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.49634303243835,11.66961289454729,0.0,0.0,89.97704790384651,90.42466378954519,90.0,89.97704790384651,89.97704790384651,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-01 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.31,5.06,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.618553859590955,11.66957220590889,0.0,0.0,89.97680391367956,90.42466378954519,90.0,89.97680391367956,89.97680391367956,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-01 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49,5.0,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.654538157308991,11.669560225365824,0.0,0.0,89.97673207213317,90.42466378954519,90.0,89.97673207213317,89.97673207213317,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-01 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.83,5.28,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.665133533457254,11.66955669776161,0.0,0.0,89.97671091878976,90.42466378954519,90.0,89.97671091878976,89.97671091878976,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-01 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35,5.28,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.668253282981366,11.669555659078188,0.0,0.0,89.97670469030555,90.42466378954519,90.0,89.97670469030555,89.97670469030555,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-01 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,5.45,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669171875862949,11.669555353243634,0.0,0.0,89.97670285636305,90.42466378954519,90.0,89.97670285636305,89.97670285636305,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-01 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,5.5,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66944235041612,11.669555263192358,0.0,0.0,89.9767023163689,90.42466378954519,90.0,89.9767023163689,89.9767023163689,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-01 07:00:00,49.6,42.09,7.29,0.22,21.3,13.68,7.62,419.22,0.99,5.24,0.0,0.0,23.477671064801005,431177.2228772379,6.107280818453766,0.0,0.0,0.0,-11.669521990145268,11.669555236677258,10.99310599536127,0.0,89.97670215737062,90.42466378954519,90.0,89.97670215737062,89.97670215737062,180.0,0.0,67.61731970101675,0.0,0.0,0.0,0.0
2018-09-01 08:00:00,362.46,335.23,24.38,2.85,275.08,249.6,25.48,953.21,4.18,5.69,0.0,0.0,276.1581901441367,431177.2228772379,20.491534582210008,0.0,0.0,0.0,-11.669545439625937,11.669555228870035,36.88476399991021,0.0,89.97670211055446,90.42466378954519,90.0,89.97670211055446,89.97670211055446,180.0,0.0,67.61732676765733,0.0,0.0,0.0,0.0
2018-09-01 09:00:00,649.91,615.91,28.51,5.49,528.94,499.14,29.8,1063.54,8.34,4.71,0.0,0.0,529.4583874492976,431177.2228772379,23.946969212394436,0.0,0.0,0.0,-11.669552344193072,11.66955522657124,43.104546629666,0.0,89.9767020967697,90.42466378954519,90.0,89.9767020967697,89.9767020967697,180.0,0.0,67.61732884838973,0.0,0.0,0.0,0.0
2018-09-01 10:00:00,889.75,851.63,30.41,7.71,743.24,711.46,31.78,1110.3,11.39,3.67,0.0,0.0,743.4906836970085,431177.2228772379,657.5229587936769,0.052941177500199145,0.0,0.0,455.96664922404796,13.059681681511192,1183.5413820438148,574.5504029784289,89.6104356981986,90.91032342600121,90.0,90.48136047582635,90.91032342600121,180.0,0.0,196.2108309133166,0.7727741793904883,574.5504029784289,0.0,517.095362680586
2018-09-01 11:00:00,1063.85,1023.14,31.38,9.33,899.34,866.54,32.8,1133.68,13.05,4.44,0.0,0.0,899.5757443461001,431177.2228772379,839.7486410877485,0.052941177500199145,0.0,0.0,767.2708074947403,13.134659479327912,1511.5476257526036,865.0167773438723,89.5747811875994,91.53183262709665,90.0,90.88600565206255,91.53183262709665,180.0,0.0,295.4060422841126,0.9615830382050278,865.0167773438723,0.0,778.5150996094851
2018-09-01 12:00:00,1157.52,1115.53,31.78,10.2,983.64,950.42,33.22,1142.39,14.2,5.99,0.0,0.0,983.7230119345884,431177.2228772379,938.8267830008643,0.052941177500199145,0.0,0.0,956.4913073975965,13.182682552332395,1689.8882896669388,1023.867301212914,89.59316380189618,91.90960554981888,90.0,91.14517977300439,91.90960554981888,180.0,0.0,349.65401272810914,1.0408085292214297,1023.867301212914,0.0,921.4805710916226
2018-09-01 13:00:00,1165.62,1123.54,31.8,10.28,991.1,957.86,33.24,1141.99,15.43,7.0,0.0,0.0,991.1435706429526,431177.2228772379,947.811458357021,0.052941177500199145,0.0,0.0,1011.2825398084701,13.200140891043025,1706.0607060761693,1044.1841517776272,89.65658709331906,92.01899456431802,90.0,91.23940009888837,92.01899456431802,180.0,0.0,356.59228326134297,1.053514528778376,1044.1841517776272,0.0,939.7657365998646
2018-09-01 14:00:00,1087.71,1046.71,31.44,9.56,921.3,888.44,32.86,1132.72,16.53,7.54,0.0,0.0,921.4583609292373,431177.2228772379,866.168139107245,0.052941177500199145,0.0,0.0,927.6921681925689,13.185755449552726,1559.1027244464433,924.6441705820807,89.76015391426007,91.85210895196107,90.0,91.16176378951974,91.85210895196107,180.0,0.0,315.768990968534,1.0034573560650433,924.6441705820807,0.0,832.1797535238727
2018-09-01 15:00:00,930.7,892.0,30.6,8.1,780.64,748.66,31.98,1113.26,15.98,8.18,0.0,0.0,780.8677699659712,431177.2228772379,701.6961800341425,0.052941177500199145,0.0,0.0,707.7219921955606,13.139754481420558,1263.0531840532606,668.9503501665486,89.89948298551693,91.41294524432487,90.0,90.91350269891825,91.41294524432487,180.0,0.0,228.44871984339972,0.8566755805476517,668.9503501665486,0.0,602.0553151498938
2018-09-01 16:00:00,704.75,669.8,28.95,6.0,578.68,548.42,30.26,1073.87,15.18,7.85,0.0,0.0,579.1528225995296,431177.2228772379,468.19214559551176,0.052941177500199145,0.0,0.0,374.6966212519731,13.066840580573665,842.7459021002016,305.48122796498916,90.05693634144673,90.74807030854042,90.0,90.5199960993995,90.74807030854042,180.0,0.0,104.32283269964215,0.5274622103952382,305.48122796498916,0.0,274.9331051684903
2018-09-01 17:00:00,426.78,397.77,25.56,3.45,332.4,305.68,26.72,985.5,14.23,6.61,0.0,0.0,333.1129029670524,431177.2228772379,21.45584270505127,0.0,0.0,0.0,0.16359850846824375,11.673494933120834,38.620518703468406,0.0,90.00032661940291,90.5199960993995,90.0,90.00032661940291,90.00032661940291,180.0,0.0,78.44122095281921,0.0,0.0,0.0,0.0
2018-09-01 18:00:00,117.37,101.94,14.7,0.73,70.6,55.24,15.36,653.36,11.95,3.86,0.0,0.0,72.39829878718324,431177.2228772379,12.375279401926825,0.0,0.0,0.0,-8.185348982178072,11.670715250556091,22.2755039814979,0.0,89.9836582018857,90.5199960993995,90.0,89.9836582018857,89.9836582018857,180.0,0.0,80.95722597472242,0.0,0.0,0.0,0.0
2018-09-01 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.96,1.11,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.64365009334045,11.669896788499019,0.0,0.0,89.97875027913858,90.5199960993995,90.0,89.97875027913858,89.97875027913858,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-01 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32,1.94,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.36748317049378,11.669655796902582,0.0,0.0,89.97730516860743,90.5199960993995,90.0,89.97730516860743,89.97730516860743,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-01 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.1,3.2,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.580611790588332,11.669584838268575,0.0,0.0,89.97687966385625,90.5199960993995,90.0,89.97687966385625,89.97687966385625,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-01 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.07,4.08,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.6433663263093,11.669563944893811,0.0,0.0,89.97675437635101,90.5199960993995,90.0,89.97675437635101,89.97675437635101,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-01 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.93,4.29,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.661844050007987,11.66955779295592,0.0,0.0,89.97671748614255,90.5199960993995,90.0,89.97671748614255,89.97671748614255,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-02 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.85,4.66,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.667284712891176,11.669555981552056,0.0,0.0,89.97670662402602,90.5199960993995,90.0,89.97670662402602,89.97670662402602,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-02 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1,5.19,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.668886685791634,11.669555448194272,0.0,0.0,89.97670342573628,90.5199960993995,90.0,89.97670342573628,89.97670342573628,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-02 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.51,5.31,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669358377793777,11.66955529115004,0.0,0.0,89.97670248401766,90.5199960993995,90.0,89.97670248401766,89.97670248401766,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-02 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.78,5.29,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669497264871117,11.669555244909244,0.0,0.0,89.97670220673388,90.5199960993995,90.0,89.97670220673388,89.97670220673388,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-02 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.79,5.15,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669538159399604,11.669555231293897,0.0,0.0,89.9767021250892,90.5199960993995,90.0,89.9767021250892,89.9767021250892,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-02 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21,5.25,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669550200573878,11.669555227284931,0.0,0.0,89.97670210104937,90.5199960993995,90.0,89.97670210104937,89.97670210104937,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-02 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,5.08,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669553746024857,11.669555226104517,0.0,0.0,89.97670209397099,90.5199960993995,90.0,89.97670209397099,89.97670209397099,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-02 07:00:00,52.8,44.55,8.0,0.25,24.32,15.96,8.36,437.63,1.19,4.94,0.0,0.0,26.567946984879715,431177.2228772379,6.750152261712313,0.0,0.0,0.0,-11.66955478996395,11.66955522575695,12.150274648189214,0.0,89.97670209188679,90.5199960993995,90.0,89.97670209188679,89.97670209188679,180.0,0.0,82.00721213400236,0.0,0.0,0.0,0.0
2018-09-02 08:00:00,363.08,335.74,24.46,2.89,278.2,252.64,25.56,950.16,4.18,5.3,0.0,0.0,279.29665547402516,431177.2228772379,20.571893847901034,0.0,0.0,0.0,-11.669555097340243,11.669555225654612,37.02941068502441,0.0,89.97670209127313,90.5199960993995,90.0,89.97670209127313,89.97670209127313,180.0,0.0,82.00721222663205,0.0,0.0,0.0,0.0
