,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-09-02 09:00:00,649.16,615.12,28.53,5.51,531.2,501.38,29.82,1058.94,7.71,5.1,0.0,0.0,531.6091935369545,431177.2228772379,23.946969212394436,0.0,0.0,0.0,-11.669555187852643,11.669555225624476,43.104546629666,0.0,89.97670209109242,90.5199960993995,90.0,89.97670209109242,89.97670209109242,180.0,0.0,82.00721225390849,0.0,0.0,0.0,0.0
2018-09-02 10:00:00,887.83,849.7,30.41,7.72,744.6,712.82,31.78,1105.51,9.89,5.34,0.0,0.0,744.8407995597048,431177.2228772379,660.1031076128663,0.052941177500199145,0.0,0.0,452.43373222920786,13.058974059867712,1188.1856501389468,570.2182392312061,89.61318361278988,90.90327006561182,90.0,90.47754153618058,90.90327006561182,180.0,0.0,194.73138290651153,0.7655572030536958,570.2182392312061,0.0,513.1964153080855
2018-09-02 11:00:00,1060.92,1020.2,31.38,9.34,899.9,867.1,32.8,1128.62,11.54,6.11,0.0,0.0,900.0059993760722,431177.2228772379,841.2849422573838,0.052941177500199145,0.0,0.0,761.8561508232075,13.13347941511162,1514.3129679892938,859.0677963130934,89.57743022413977,91.521022431175,90.0,90.87963700285337,91.521022431175,180.0,0.0,293.37444591748346,0.9545134109201948,859.0677963130934,0.0,773.1610166817841
2018-09-02 12:00:00,1155.86,1113.83,31.8,10.22,985.18,951.94,33.24,1139.34,12.75,6.79,0.0,0.0,985.2238333868485,431177.2228772379,941.2477638744754,0.052941177500199145,0.0,0.0,951.8080471074003,13.181585193922153,1694.2460554464215,1019.2762758150277,89.59420075120643,91.90025556433314,90.0,91.13925747600132,91.90025556433314,180.0,0.0,348.086162625848,1.034563153340616,1019.2762758150277,0.0,917.348648233525
2018-09-02 13:00:00,1165.33,1123.19,31.82,10.31,993.76,960.5,33.26,1140.76,13.88,7.55,0.0,0.0,993.9532421694602,431177.2228772379,951.3834139988768,0.052941177500199145,0.0,0.0,1008.1125608644949,13.199357800355743,1712.4902265368955,1041.3680361132278,89.6566296297187,92.01266579861215,90.0,91.2351738628773,92.01266579861215,180.0,0.0,355.6305706046396,1.047703243907407,1041.3680361132278,0.0,937.2312325019051
2018-09-02 14:00:00,1088.58,1047.51,31.48,9.6,924.96,892.06,32.9,1133.12,14.91,7.81,0.0,0.0,925.0439600371305,431177.2228772379,870.3908531633981,0.052941177500199145,0.0,0.0,925.1403216703807,13.18513859886627,1566.7036101085414,922.2793065348054,89.76040960186339,91.84701426867083,90.0,91.15843472862437,91.84701426867083,180.0,0.0,314.9613822064351,0.9970113274376559,922.2793065348054,0.0,830.0513758813249
2018-09-02 15:00:00,931.72,892.93,30.65,8.14,784.3,752.26,32.04,1114.55,15.74,8.4,0.0,0.0,784.4560210823876,431177.2228772379,705.7620911465848,0.052941177500199145,0.0,0.0,710.9651716981732,13.140320784171669,1270.3718244032736,673.5292667242649,89.89559835466102,91.41942015270025,90.0,90.91655895934731,91.41942015270025,180.0,0.0,230.01243473736696,0.8585940430349853,673.5292667242649,0.0,606.1763400518383
2018-09-02 16:00:00,705.62,670.54,29.05,6.04,582.18,551.82,30.36,1075.79,14.94,8.06,0.0,0.0,582.4932638441152,431177.2228772379,471.7810290181242,0.052941177500199145,0.0,0.0,378.3032693290175,13.06763943117764,849.2058925677371,309.3511016259741,90.0553815338218,90.75527087077334,90.0,90.52430738957933,90.75527087077334,180.0,0.0,105.64440713874123,0.531080994112168,309.3511016259741,0.0,278.41599146337666
2018-09-02 17:00:00,427.6,398.44,25.68,3.48,335.44,308.6,26.84,989.09,14.11,6.64,0.0,0.0,336.0668352912308,431177.2228772379,21.536200438016788,0.0,0.0,0.0,-0.0657085213093625,11.673418588078139,38.76516262967656,0.0,89.99986881495316,90.52430738957933,90.0,89.99986881495316,89.99986881495316,180.0,0.0,79.16108929218417,0.0,0.0,0.0,0.0
2018-09-02 18:00:00,118.8,103.13,14.91,0.76,72.84,57.26,15.58,666.29,11.92,3.87,0.0,0.0,74.67364369180598,431177.2228772379,12.535997933308872,0.0,0.0,0.0,-8.25286716056913,11.670692771183273,22.56479735172628,0.0,89.98352340391402,90.52430738957933,90.0,89.98352340391402,89.98352340391402,180.0,0.0,81.62833828070323,0.0,0.0,0.0,0.0
2018-09-02 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.95,1.53,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.663530445099346,11.669890169572833,0.0,0.0,89.97871058862623,90.52430738957933,90.0,89.97871058862623,89.97871058862623,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-02 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.35,2.28,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.373336829397783,11.669653847996612,0.0,0.0,89.97729348195702,90.52430738957933,90.0,89.97729348195702,89.97729348195702,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-02 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.33,3.54,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.582335367858379,11.669584264424063,0.0,0.0,89.97687622278711,90.52430738957933,90.0,89.97687622278711,89.97687622278711,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-02 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.46,4.64,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.643873824051466,11.669563775928486,0.0,0.0,89.97675336314734,90.52430738957933,90.0,89.97675336314734,89.97675336314734,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-02 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.83,4.92,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.661993479893596,11.669557743205022,0.0,0.0,89.97671718781037,90.52430738957933,90.0,89.97671718781037,89.97671718781037,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-03 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.02,5.3,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.667328711683195,11.669555966903182,0.0,0.0,89.97670653618378,90.52430738957933,90.0,89.97670653618378,89.97670653618378,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-03 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.01,5.62,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.668899640987394,11.669555443880993,0.0,0.0,89.97670339987162,90.52430738957933,90.0,89.97670339987162,89.97670339987162,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-03 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.98,5.5,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669362192376072,11.66955528988002,0.0,0.0,89.97670247640197,90.52430738957933,90.0,89.97670247640197,89.97670247640197,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-03 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.18,5.66,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669498388054828,11.669555244535294,0.0,0.0,89.97670220449147,90.52430738957933,90.0,89.97670220449147,89.97670220449147,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-03 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.05,5.66,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669538490115796,11.669555231183791,0.0,0.0,89.97670212442894,90.52430738957933,90.0,89.97670212442894,89.97670212442894,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-03 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24,5.76,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669550297948023,11.669555227252513,0.0,0.0,89.97670210085496,90.52430738957933,90.0,89.97670210085496,89.97670210085496,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-03 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,6.13,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669553774696132,11.669555226094971,0.0,0.0,89.97670209391374,90.52430738957933,90.0,89.97670209391374,89.97670209391374,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-03 07:00:00,60.31,51.17,8.84,0.3,29.28,20.04,9.24,495.05,0.42,6.17,0.0,0.0,31.59336153228336,431177.2228772379,7.393024088152237,0.0,0.0,0.0,-11.669554798405889,11.66955522575414,13.30744399074367,0.0,89.97670209186994,90.52430738957933,90.0,89.97670209186994,89.97670209186994,180.0,0.0,82.65797743757935,0.0,0.0,0.0,0.0
2018-09-03 08:00:00,376.37,348.65,24.7,3.02,291.02,265.2,25.82,981.87,3.45,6.78,0.0,0.0,291.9422592408496,431177.2228772379,20.73261084655757,0.0,0.0,0.0,-11.669555099831541,11.669555225653783,37.31870129634674,0.0,89.97670209126815,90.52430738957933,90.0,89.97670209126815,89.97670209126815,180.0,0.0,82.65797752841574,0.0,0.0,0.0,0.0
2018-09-03 09:00:00,666.91,632.51,28.7,5.69,548.5,518.5,30.0,1085.94,7.75,6.19,0.0,0.0,549.0401550695012,431177.2228772379,24.10768774377648,0.0,0.0,0.0,-11.669555188585797,11.669555225624233,43.393839999894375,0.0,89.97670209109096,90.52430738957933,90.0,89.97670209109096,89.97670209109096,180.0,0.0,82.65797755516238,0.0,0.0,0.0,0.0
2018-09-03 10:00:00,908.25,869.77,30.54,7.93,764.6,732.68,31.92,1129.31,10.39,4.96,0.0,0.0,764.8161926601998,431177.2228772379,679.2739283640665,0.052941177500199145,0.0,0.0,478.6755208843771,13.064230128412722,1222.6931291301241,602.3966777802768,89.59277264502315,90.95566099155701,90.0,90.50590783720084,90.95566099155701,180.0,0.0,205.72042430736167,0.7876358837082253,602.3966777802768,0.0,542.1570100022492
2018-09-03 11:00:00,444.73,13.23,426.76,4.74,457.32,11.28,446.04,14.61,12.35,4.3,0.0,1.0,457.27442282406605,431177.2228772379,369.0102650934847,0.052941177500199145,0.0,0.0,178.79162923322417,13.01740485005383,664.2185087169572,138.96741595437288,90.04254609887542,90.35695200239076,90.0,90.2531980542307,90.35695200239076,180.0,0.0,47.45782443617602,0.30390375892036253,138.96741595437288,0.0,125.07067435893559
2018-09-03 12:00:00,1177.38,1135.02,31.92,10.44,1006.52,973.16,33.36,1159.7,13.66,4.83,0.0,0.0,1006.60799955887,431177.2228772379,962.7495004303432,0.052941177500199145,0.0,0.0,888.7372809112763,13.153280320482791,1732.9491830852835,1055.2239737202356,89.38695227211652,91.77433671464998,90.0,90.98649984861393,91.77433671464998,180.0,0.0,360.3624183535228,1.0482968287383676,1055.2239737202356,0.0,949.701576348212
2018-09-03 13:00:00,1185.78,1143.32,31.94,10.52,1014.16,980.78,33.38,1160.33,14.83,5.98,0.0,0.0,1014.2319397123266,431177.2228772379,971.7782091041738,0.052941177500199145,0.0,0.0,1016.0946129438684,13.197134880981245,1749.2008594700917,1078.780955797265,89.58792094115438,92.0286017206972,90.0,91.22317706344806,92.0286017206972,180.0,0.0,368.40720433432404,1.0636432491992382,1078.780955797265,0.0,970.9028602175385
2018-09-03 14:00:00,1106.96,1065.59,31.57,9.79,943.48,910.48,33.0,1152.28,15.74,6.23,0.0,0.0,943.5629946290203,431177.2228772379,888.7340395869209,0.052941177500199145,0.0,0.0,950.2392294271024,13.189865620669046,1599.7213472391406,955.2258447744321,89.73597912542397,91.89712346796615,90.0,91.18394583492723,91.89712346796615,180.0,0.0,326.2127321492845,1.0123604361466054,955.2258447744321,0.0,859.7032602969889
2018-09-03 15:00:00,947.04,907.99,30.75,8.3,800.06,767.92,32.14,1133.43,16.59,6.96,0.0,0.0,800.119677061751,431177.2228772379,720.7388329930856,0.052941177500199145,0.0,0.0,737.634518904748,13.146300724394049,1297.3299610074178,701.6184933500583,89.88529260467125,91.47266468617572,90.0,90.94883189927924,91.47266468617572,180.0,0.0,239.6049969693135,0.8768919368744751,701.6184933500583,0.0,631.4566440150525
2018-09-03 16:00:00,717.3,682.0,29.12,6.17,594.44,564.0,30.44,1095.06,16.01,6.88,0.0,0.0,594.6853140826945,431177.2228772379,482.55150393167366,0.052941177500199145,0.0,0.0,401.54449161453044,13.073101905990132,868.5927483329524,332.01383450084927,90.05050877220283,90.80167125801967,90.0,90.55378763770011,90.80167125801967,180.0,0.0,113.38380410912998,0.5583017213279977,332.01383450084927,0.0,298.81245105076437
2018-09-03 17:00:00,434.99,405.69,25.74,3.56,343.56,316.66,26.9,1009.56,15.12,5.43,0.0,0.0,344.33025591735367,431177.2228772379,21.61655970370781,0.0,0.0,0.0,-0.7843559448051439,11.673179322983282,38.90980931479074,0.0,89.99843405742044,90.55378763770011,90.0,89.99843405742044,89.99843405742044,180.0,0.0,83.8275376455482,0.0,0.0,0.0,0.0
2018-09-03 18:00:00,121.74,105.87,15.08,0.79,76.06,60.3,15.76,689.12,12.74,3.13,0.0,0.0,77.8683048423374,431177.2228772379,12.696715698328164,0.0,0.0,0.0,-8.464468893806153,11.67062232090805,22.85408934250164,0.0,89.98310094754561,90.55378763770011,90.0,89.98310094754561,89.98310094754561,180.0,0.0,86.1419853972102,0.0,0.0,0.0,0.0
2018-09-03 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.73,0.11,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.725835397496727,11.66986942588148,0.0,0.0,89.9785861987003,90.55378763770011,90.0,89.9785861987003,89.9785861987003,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-03 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.94,2.68,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.391682175786778,11.66964774013217,0.0,0.0,89.9772568560358,90.55378763770011,90.0,89.9772568560358,89.9772568560358,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-03 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.48,3.63,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.587737052981838,11.669582465997378,0.0,0.0,89.97686543848849,90.55378763770011,90.0,89.97686543848849,89.97686543848849,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-03 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.23,4.72,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.645464320156199,11.669563246391762,0.0,0.0,89.97675018777066,90.55378763770011,90.0,89.97675018777066,89.97675018777066,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-03 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.17,4.77,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.662461792614309,11.669557587285883,0.0,0.0,89.97671625283839,90.55378763770011,90.0,89.97671625283839,89.97671625283839,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-04 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.02,5.06,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.667466603757644,11.669555920993659,0.0,0.0,89.97670626088649,90.55378763770011,90.0,89.97670626088649,89.97670626088649,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-04 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.96,5.38,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.668940242539286,11.669555430363191,0.0,0.0,89.97670331881187,90.55378763770011,90.0,89.97670331881187,89.97670331881187,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-04 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.96,5.17,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669374147273151,11.66955528589978,0.0,0.0,89.97670245253438,90.55378763770011,90.0,89.97670245253438,89.97670245253438,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-04 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.97,5.26,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669501908108808,11.669555243363334,0.0,0.0,89.9767021974638,90.55378763770011,90.0,89.9767021974638,89.9767021974638,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-04 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19,5.25,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669539526580998,11.669555230838712,0.0,0.0,89.97670212235967,90.55378763770011,90.0,89.97670212235967,89.97670212235967,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-04 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,5.49,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669550603124856,11.669555227150907,0.0,0.0,89.97670210024569,90.55378763770011,90.0,89.97670210024569,89.97670210024569,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-04 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,6.07,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669553864553677,11.669555226065054,0.0,0.0,89.97670209373435,90.55378763770011,90.0,89.97670209373435,89.97670209373435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-04 07:00:00,64.88,54.99,9.55,0.35,33.3,23.32,9.98,524.15,1.07,5.9,0.0,0.0,35.66347846354516,431177.2228772379,8.03589591459216,0.0,0.0,0.0,-11.66955482486347,11.66955522574533,14.464613333298123,0.0,89.97670209181712,90.55378763770011,90.0,89.97670209181712,89.97670209181712,180.0,0.0,87.10785712022752,0.0,0.0,0.0,0.0
2018-09-04 08:00:00,381.33,353.41,24.84,3.09,297.58,271.62,25.96,990.85,4.69,6.11,0.0,0.0,298.614546386609,431177.2228772379,20.89332937793962,0.0,0.0,0.0,-11.669555107618624,11.669555225651191,37.607994666575124,0.0,89.9767020912526,90.55378763770011,90.0,89.9767020912526,89.9767020912526,180.0,0.0,87.10785720543747,0.0,0.0,0.0,0.0
2018-09-04 09:00:00,672.01,637.48,28.76,5.76,555.68,525.62,30.06,1091.4,8.69,5.25,0.0,0.0,556.2385050957616,431177.2228772379,24.188047009467503,0.0,0.0,0.0,-11.66955519087779,11.669555225623471,43.53848668500856,0.0,89.97670209108638,90.55378763770011,90.0,89.97670209108638,89.97670209108638,180.0,0.0,87.10785723052811,0.0,0.0,0.0,0.0
2018-09-04 10:00:00,913.3,874.71,30.58,8.01,771.82,739.86,31.96,1133.43,11.55,3.7,0.0,0.0,772.1192125451748,431177.2228772379,687.1779159260241,0.052941177500199145,0.0,0.0,493.97471113386837,13.067294461933908,1236.9203074174027,621.1569863774064,89.58087287389155,90.98620535550701,90.0,90.5224456365739,90.98620535550701,180.0,0.0,212.12713069717805,0.8044832666834644,621.1569863774064,0.0,559.0412877396658
2018-09-04 11:00:00,1087.08,1045.93,31.52,9.63,928.04,895.1,32.94,1153.57,13.19,3.13,0.0,0.0,928.1435122768127,431177.2228772379,870.0103157991592,0.052941177500199145,0.0,0.0,812.2304815690661,13.144692489456322,1566.0186428203774,912.7176770314406,89.55662121511189,91.62159323701162,90.0,90.9401524697847,91.62159323701162,180.0,0.0,311.6960546389766,0.9833799029553834,912.7176770314406,0.0,821.4459093282966
2018-09-04 12:00:00,1179.81,1137.37,31.94,10.49,1011.58,978.2,33.38,1160.87,14.47,3.88,0.0,0.0,1011.7403472457974,431177.2228772379,968.6683030179377,0.052941177500199145,0.0,0.0,1003.250930373402,13.193402856375466,1743.603028248984,1071.4132452762171,89.57894795048638,92.00295970249276,90.0,91.20303582433066,92.00295970249276,180.0,0.0,365.89110723340735,1.0589804471007447,1071.4132452762171,0.0,964.2719207485954
2018-09-04 13:00:00,1185.86,1143.35,31.96,10.55,1017.28,983.88,33.4,1159.54,15.57,5.54,0.0,0.0,1017.2885903774776,431177.2228772379,975.6061996794738,0.052941177500199145,0.0,0.0,1055.5595749247898,13.21045674527697,1756.091242832907,1088.015087258178,89.64581982780855,92.10739230649688,90.0,91.29507338852973,92.10739230649688,180.0,0.0,371.5606902553433,1.0695245160023434,1088.015087258178,0.0,979.2135785323602
2018-09-04 14:00:00,1105.14,1063.72,31.61,9.8,944.88,911.84,33.04,1149.97,16.29,5.95,0.0,0.0,945.0156714064358,431177.2228772379,890.9372614966285,0.052941177500199145,0.0,0.0,966.0428173222069,13.194829677080643,1603.68714686498,961.6027369881633,89.75310314653404,91.92867484634057,90.0,91.21073618540441,91.92867484634057,180.0,0.0,328.3904615763516,1.017552159274821,961.6027369881633,0.0,865.442463289347
2018-09-04 15:00:00,943.82,904.71,30.81,8.3,800.24,768.04,32.2,1129.55,15.88,6.61,0.0,0.0,800.3474123252124,431177.2228772379,721.75247825589,0.052941177500199145,0.0,0.0,739.6213665729616,13.147368916076156,1299.1545225671275,699.2099848098702,89.89470839916935,91.47663136658831,90.0,90.95459678734005,91.47663136658831,180.0,0.0,238.78248347096212,0.8736330923823289,699.2099848098702,0.0,629.2889863288832
2018-09-04 16:00:00,713.32,677.98,29.18,6.16,593.9,563.4,30.5,1089.79,15.2,6.3,0.0,0.0,594.31306180886,431177.2228772379,483.1251453769497,0.052941177500199145,0.0,0.0,399.463953110579,13.072829412349067,869.625302983493,328.42008040157185,90.05448570590795,90.79751752672799,90.0,90.55231702585738,90.79751752672799,180.0,0.0,112.15652539822435,0.5526045135235421,328.42008040157185,0.0,295.5780723614147
2018-09-04 17:00:00,431.19,401.8,25.83,3.56,343.12,316.12,27.0,1002.02,14.26,5.2,0.0,0.0,343.7726364007876,431177.2228772379,21.696918969398833,0.0,0.0,0.0,-0.19782752743946672,11.673374600629634,39.05445599990494,0.0,89.99960504341087,90.55231702585738,90.0,89.99960504341087,89.99960504341087,180.0,0.0,83.42880312817603,0.0,0.0,0.0,0.0
2018-09-04 18:00:00,121.58,105.49,15.29,0.8,77.54,61.56,15.98,692.51,11.7,2.83,0.0,0.0,79.3610478895274,431177.2228772379,12.857433463347457,0.0,0.0,0.0,-8.291768866438321,11.670679819323931,23.143381333277,0.0,89.98344573785177,90.55231702585738,90.0,89.98344573785177,89.98344573785177,180.0,0.0,85.86796052840238,0.0,0.0,0.0,0.0
2018-09-04 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.82,0.33,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.674984835837032,11.669886355969949,0.0,0.0,89.97868772028654,90.55231702585738,90.0,89.97868772028654,89.97868772028654,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-04 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.03,2.98,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.376709510989041,11.669652725102472,0.0,0.0,89.9772867485017,90.55231702585738,90.0,89.9772867485017,89.9772867485017,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-04 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.73,3.84,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.583328435183576,11.669583933794133,0.0,0.0,89.97687424015866,90.55231702585738,90.0,89.97687424015866,89.97687424015866,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-04 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.71,4.85,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.644166227190851,11.669563678576345,0.0,0.0,89.97675277937344,90.55231702585738,90.0,89.97675277937344,89.97675277937344,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-04 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.59,4.93,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.662079576368464,11.669557714540227,0.0,0.0,89.9767170159214,90.55231702585738,90.0,89.9767170159214,89.9767170159214,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-05 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6,5.07,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.667354062315743,11.669555958462992,0.0,0.0,89.97670648557202,90.55231702585738,90.0,89.97670648557202,89.97670648557202,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-05 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8,5.43,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.668907105341972,11.669555441395826,0.0,0.0,89.97670338496927,90.55231702585738,90.0,89.97670338496927,89.97670338496927,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-05 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.92,5.38,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669364390213017,11.669555289148278,0.0,0.0,89.97670247201405,90.55231702585738,90.0,89.97670247201405,89.97670247201405,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-05 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.08,5.39,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669499035194283,11.669555244319836,0.0,0.0,89.97670220319948,90.55231702585738,90.0,89.97670220319948,89.97670220319948,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-05 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.67,5.44,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66953868066447,11.66955523112035,0.0,0.0,89.97670212404851,90.55231702585738,90.0,89.97670212404851,89.97670212404851,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-05 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.43,5.55,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669550354052046,11.669555227233833,0.0,0.0,89.97670210074295,90.55231702585738,90.0,89.97670210074295,89.97670210074295,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-05 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,5.85,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669553791216993,11.66955522608947,0.0,0.0,89.97670209388076,90.55231702585738,90.0,89.97670209388076,89.97670209388076,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-05 07:00:00,67.19,56.67,10.14,0.38,36.42,25.82,10.6,532.36,1.16,5.75,0.0,0.0,38.68975754933133,431177.2228772379,8.518049976012792,0.0,0.0,0.0,-11.669554803267479,11.669555225752521,15.33249068507722,0.0,89.97670209186023,90.55231702585738,90.0,89.97670209186023,89.97670209186023,180.0,0.0,86.88587642612451,0.0,0.0,0.0,0.0
2018-09-05 08:00:00,380.34,352.36,24.88,3.11,299.58,273.58,26.0,983.56,4.59,5.62,0.0,0.0,300.6339470019275,431177.2228772379,20.89332937793962,0.0,0.0,0.0,-11.669555101262256,11.669555225653305,37.607994666575124,0.0,89.9767020912653,90.55231702585738,90.0,89.9767020912653,89.9767020912653,180.0,0.0,86.88587651592702,0.0,0.0,0.0,0.0
2018-09-05 09:00:00,669.62,635.08,28.76,5.78,556.66,526.6,30.06,1084.15,8.72,4.11,0.0,0.0,557.2192775996741,431177.2228772379,24.188047009467503,0.0,0.0,0.0,-11.669555189005758,11.669555225624093,43.53848668500856,0.0,89.97670209109012,90.55231702585738,90.0,89.97670209109012,89.97670209109012,180.0,0.0,86.88587654236905,0.0,0.0,0.0,0.0
2018-09-05 10:00:00,910.03,871.44,30.58,8.01,772.08,740.12,31.96,1127.0,11.44,2.45,0.0,0.0,772.4572697932971,431177.2228772379,688.8635895266642,0.052941177500199145,0.0,0.0,495.18243152556414,13.067536360885533,1239.9545200426724,622.6379279740906,89.5799335041607,90.98861653221586,90.0,90.52375113295766,90.98861653221586,180.0,0.0,212.63287706810252,0.8060483761654585,622.6379279740906,0.0,560.3741351766816
2018-09-05 11:00:00,1083.24,1042.1,31.52,9.63,927.78,894.84,32.94,1147.72,13.16,1.39,0.0,0.0,927.9419250348717,431177.2228772379,870.9484160086254,0.052941177500199145,0.0,0.0,813.6010712105716,13.14499967089428,1567.7072232776197,914.1622441524497,89.55608930403136,91.62432957718084,90.0,90.94181028704152,91.62432957718084,180.0,0.0,312.189379008175,0.9851502766383746,914.1622441524497,0.0,822.7460197372047
2018-09-05 12:00:00,1176.46,1134.04,31.92,10.5,1011.78,978.42,33.36,1156.26,14.52,2.69,0.0,0.0,1011.9542635166198,431177.2228772379,969.8449976744586,0.052941177500199145,0.0,0.0,1004.9701907252106,13.193788688736669,1745.7210787313234,1073.2216478372252,89.57828899271667,92.0063921530378,90.0,91.20511811013182,92.0063921530378,180.0,0.0,366.5086825884726,1.0605436298155377,1073.2216478372252,0.0,965.8994830535026
2018-09-05 13:00:00,1183.17,1140.67,31.94,10.56,1018.02,984.64,33.38,1156.05,15.62,4.45,0.0,0.0,1018.1016625848807,431177.2228772379,977.261891223726,0.052941177500199145,0.0,0.0,1057.9413654033553,13.210985897651593,1759.0714877541152,1090.5591413557374,89.64481922119718,92.11214747811339,90.0,91.29792915333104,92.11214747811339,180.0,0.0,372.4294930022959,1.071169197962896,1090.5591413557374,0.0,981.5032272201637
2018-09-05 14:00:00,1103.02,1061.59,31.61,9.82,946.08,913.04,33.04,1147.34,16.44,5.51,0.0,0.0,946.1108010057502,431177.2228772379,892.791407261491,0.052941177500199145,0.0,0.0,969.2393019155858,13.195541358486803,1607.0246094002534,965.0059145132524,89.75178533365835,91.93505652976228,90.0,91.21457703504798,91.93505652976228,180.0,0.0,329.5526577674656,1.0199713537647133,965.0059145132524,0.0,868.5053230619271
2018-09-05 15:00:00,942.03,902.95,30.77,8.32,801.64,769.48,32.16,1127.64,17.15,6.35,0.0,0.0,801.7939208758287,431177.2228772379,723.8682934094154,0.052941177500199145,0.0,0.0,748.7011000085522,13.149283620723349,1302.962990024366,709.649226475047,89.88921761571412,91.4947587758239,90.0,90.96493019298767,91.4947587758239,180.0,0.0,242.3475184454596,0.8850768358281781,709.649226475047,0.0,638.6843038275424
2018-09-05 16:00:00,711.85,676.51,29.16,6.18,595.44,564.96,30.48,1088.4,16.53,6.41,0.0,0.0,595.8203435357151,431177.2228772379,485.2138883406528,0.052941177500199145,0.0,0.0,409.4861314146918,13.075095313019343,873.3850404967365,338.84084400455293,90.05091829028687,90.81752649822913,90.0,90.56454578960819,90.81752649822913,180.0,0.0,115.71525005439484,0.5686963321759119,338.84084400455293,0.0,304.95675960409767
2018-09-05 17:00:00,430.04,400.63,25.83,3.58,344.7,317.7,27.0,1001.77,15.56,5.08,0.0,0.0,345.42142343833456,431177.2228772379,21.696918969398833,0.0,0.0,0.0,-0.7239591638868521,11.673199431371684,39.05445599990494,0.0,89.99855463774055,90.56454578960819,90.0,89.99855463774055,89.99855463774055,180.0,0.0,85.4332199791314,0.0,0.0,0.0,0.0
2018-09-05 18:00:00,120.69,104.47,15.4,0.82,78.56,62.46,16.1,691.81,13.02,3.25,0.0,0.0,80.36369897061138,431177.2228772379,12.93779272903848,0.0,0.0,0.0,-8.446685397883664,11.670628241711075,23.288028018391188,0.0,89.98313645174962,90.56454578960819,90.0,89.98313645174962,89.98313645174962,180.0,0.0,87.76050949787474,0.0,0.0,0.0,0.0
2018-09-05 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.02,1.03,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.720599146119525,11.66987116922897,0.0,0.0,89.97859665271552,90.56454578960819,90.0,89.97859665271552,89.97859665271552,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-05 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.13,2.5,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.390140390720699,11.669648253451134,0.0,0.0,89.97725993416238,90.56454578960819,90.0,89.97725993416238,89.97725993416238,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-05 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.57,3.31,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.587283082953029,11.66958261714129,0.0,0.0,89.97686634482572,90.56454578960819,90.0,89.97686634482572,89.97686634482572,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-05 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.32,4.55,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.645330651208374,11.669563290895248,0.0,0.0,89.97675045463662,90.56454578960819,90.0,89.97675045463662,89.97675045463662,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-05 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.09,4.81,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.662422434547329,11.669557600389684,0.0,0.0,89.97671633141556,90.56454578960819,90.0,89.97671633141556,89.97671633141556,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-06 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.94,4.79,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.667455014995891,11.669555924852,0.0,0.0,89.9767062840231,90.56454578960819,90.0,89.9767062840231,89.9767062840231,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-06 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.11,5.17,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.668936830294431,11.669555431499257,0.0,0.0,89.97670332562431,90.56454578960819,90.0,89.97670332562431,89.97670332562431,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-06 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.52,4.89,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669373142561318,11.669555286234287,0.0,0.0,89.97670245454026,90.56454578960819,90.0,89.97670245454026,89.97670245454026,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-06 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8,4.86,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.6695016122779,11.669555243461826,0.0,0.0,89.97670219805441,90.56454578960819,90.0,89.97670219805441,89.97670219805441,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-06 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,4.89,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669539439478118,11.66955523086771,0.0,0.0,89.97670212253357,90.56454578960819,90.0,89.97670212253357,89.97670212253357,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-06 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.91,4.92,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669550577478727,11.669555227159446,0.0,0.0,89.97670210029689,90.56454578960819,90.0,89.97670210029689,89.97670210029689,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-06 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2,5.25,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669553857008603,11.669555226067565,0.0,0.0,89.97670209374941,90.56454578960819,90.0,89.97670209374941,89.97670209374941,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-06 07:00:00,70.3,59.07,10.81,0.42,40.02,28.72,11.3,546.94,2.1,5.18,0.0,0.0,42.24673842597958,431177.2228772379,9.080562536761692,0.0,0.0,0.0,-11.669554822635538,11.669555225746072,16.345013342517483,0.0,89.97670209182156,90.56454578960819,90.0,89.97670209182156,89.97670209182156,180.0,0.0,88.73174038256991,0.0,0.0,0.0,0.0
2018-09-06 08:00:00,381.39,353.24,25.01,3.15,303.2,277.06,26.14,981.29,5.63,5.23,0.0,0.0,304.12381471500356,431177.2228772379,20.97368864363064,0.0,0.0,0.0,-11.669555106970888,11.669555225651406,37.75264135168931,0.0,89.9767020912539,90.56454578960819,90.0,89.9767020912539,89.9767020912539,180.0,0.0,88.73174046825606,0.0,0.0,0.0,0.0
2018-09-06 09:00:00,669.59,634.95,28.84,5.81,559.62,529.48,30.14,1080.93,9.52,3.87,0.0,0.0,560.0593991808012,431177.2228772379,24.188047009467503,0.0,0.0,0.0,-11.669555190685605,11.669555225623535,43.53848668500856,0.0,89.97670209108676,90.56454578960819,90.0,89.97670209108676,89.97670209108676,180.0,0.0,88.731740493484,0.0,0.0,0.0,0.0
2018-09-06 10:00:00,909.15,870.48,30.64,8.03,774.44,742.42,32.02,1123.54,12.55,3.14,0.0,0.0,774.6566498556284,431177.2228772379,692.2028456184473,0.052941177500199145,0.0,0.0,504.3191208763653,13.069366383454934,1245.965181293373,633.8416001282079,89.57282695078072,91.00685765218874,90.0,90.5336275207241,91.00685765218874,180.0,0.0,216.4589675403105,0.8182226283687567,633.8416001282079,0.0,570.4574401153872
2018-09-06 11:00:00,1081.74,1040.54,31.55,9.64,929.56,896.58,32.98,1144.36,14.53,3.08,0.0,0.0,929.8192899536062,431177.2228772379,873.8215988418211,0.052941177500199145,0.0,0.0,824.5446832225508,13.147438695429484,1572.878952623016,925.795544692747,89.55161820643023,91.64617816280992,90.0,90.95497337720462,91.64617816280992,180.0,0.0,316.1621889713111,0.9956725513179447,925.795544692747,0.0,833.2159902234723
2018-09-06 12:00:00,1175.22,1132.73,31.98,10.52,1013.78,980.36,33.42,1153.76,16.1,4.18,0.0,0.0,1013.8988600547922,431177.2228772379,972.6785135335114,0.052941177500199145,0.0,0.0,1017.689287330273,13.196665558289439,1750.821407519871,1086.437722789264,89.57378165822027,92.03178543918463,90.0,91.22064419146639,92.03178543918463,180.0,0.0,371.0220151600094,1.0715444760738282,1086.437722789264,0.0,977.7939505103376
2018-09-06 13:00:00,1182.29,1139.69,32.01,10.58,1020.24,986.78,33.46,1154.37,17.47,5.54,0.0,0.0,1020.4199030247532,431177.2228772379,980.3441295616456,0.052941177500199145,0.0,0.0,1072.672612299696,13.214324905586677,1764.6195170258875,1105.8152434319768,89.6397136372609,92.14155796058347,90.0,91.31594933388702,92.14155796058347,180.0,0.0,377.63950147041277,1.0836864707892238,1105.8152434319768,0.0,995.2337190887791
2018-09-06 14:00:00,1102.29,1060.8,31.65,9.84,948.48,915.4,33.08,1146.2,16.9,6.18,0.0,0.0,948.5405661176867,431177.2228772379,895.8875045013068,0.052941177500199145,0.0,0.0,978.0477799293855,13.197756469443146,1612.597584696624,972.5483069028376,89.7523069544015,91.95264238587045,90.0,91.2265316934857,91.95264238587045,180.0,0.0,332.12840929450664,1.025310188770748,972.5483069028376,0.0,875.2934762125539
2018-09-06 15:00:00,941.42,902.23,30.85,8.34,804.04,771.8,32.24,1127.04,16.33,6.96,0.0,0.0,804.0973844105145,431177.2228772379,726.7524447768787,0.052941177500199145,0.0,0.0,750.013832537337,13.149845633421258,1308.1544627323815,709.0970246444116,89.89308777128221,91.49737960604264,90.0,90.9679633005717,91.49737960604264,180.0,0.0,242.1589397246718,0.8818546588909155,709.0970246444116,0.0,638.1873221799705
2018-09-06 16:00:00,711.26,675.82,29.24,6.2,597.78,567.22,30.56,1088.38,15.43,6.62,0.0,0.0,598.1342304449521,431177.2228772379,487.95091144626247,0.052941177500199145,0.0,0.0,408.38241891892716,13.074950128193949,878.3116823208369,336.9389246193034,90.05301774698138,90.81532297009352,90.0,90.56376224646651,90.81532297009352,180.0,0.0,115.0657383997597,0.5633165725503697,336.9389246193034,0.0,303.2450321573731
2018-09-06 17:00:00,429.54,400.05,25.89,3.6,346.76,319.7,27.06,1002.84,14.28,5.32,0.0,0.0,347.5467108043857,431177.2228772379,21.777278235089856,0.0,0.0,0.0,-0.41432588768583256,11.673302520080805,39.19910268501912,0.0,89.99917281107686,90.56376224646651,90.0,89.99917281107686,89.99917281107686,180.0,0.0,85.2216386640932,0.0,0.0,0.0,0.0
2018-09-06 18:00:00,120.66,104.31,15.52,0.83,80.1,63.88,16.22,696.81,11.9,3.01,0.0,0.0,81.91445487762664,431177.2228772379,13.018151994729504,0.0,0.0,0.0,-8.355515603388449,11.670658595607595,23.43267470350538,0.0,89.98331846944721,90.56376224646651,90.0,89.98331846944721,89.98331846944721,180.0,0.0,87.61476345341288,0.0,0.0,0.0,0.0
2018-09-06 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.95,0.32,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.69375470765877,11.669880106764825,0.0,0.0,89.97865024681332,90.56376224646651,90.0,89.97865024681332,89.97865024681332,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-06 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.04,1.92,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.382236195252272,11.669650885058813,0.0,0.0,89.97727571464613,90.56376224646651,90.0,89.97727571464613,89.97727571464613,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-06 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.49,2.84,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.584955736593857,11.669583392003522,0.0,0.0,89.97687099130133,90.56376224646651,90.0,89.97687099130133,89.97687099130133,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-06 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.29,3.68,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.64464537703461,11.669563519049117,0.0,0.0,89.97675182276548,90.56376224646651,90.0,89.97675182276548,89.97675182276548,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-06 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.14,3.7,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.662220659375128,11.669557667568322,0.0,0.0,89.9767167342535,90.56376224646651,90.0,89.9767167342535,89.9767167342535,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-07 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.23,4.31,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.667395603421364,11.669555944632375,0.0,0.0,89.97670640263648,90.56376224646651,90.0,89.97670640263648,89.97670640263648,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-07 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.27,4.99,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.668919336886967,11.669555437323478,0.0,0.0,89.97670336054937,90.56376224646651,90.0,89.97670336054937,89.97670336054937,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-07 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.53,5.2,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669367991725307,11.669555287949198,0.0,0.0,89.97670246482375,90.56376224646651,90.0,89.97670246482375,89.97670246482375,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-07 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,5.42,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669500095647123,11.66955524396677,0.0,0.0,89.97670220108232,90.56376224646651,90.0,89.97670220108232,89.97670220108232,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-07 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46,5.55,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66953899290947,11.66955523101639,0.0,0.0,89.97670212342513,90.56376224646651,90.0,89.97670212342513,89.97670212342513,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-07 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,5.49,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669550445988042,11.669555227203224,0.0,0.0,89.97670210055941,90.56376224646651,90.0,89.97670210055941,89.97670210055941,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-07 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,5.6,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66955381828672,11.669555226080456,0.0,0.0,89.97670209382672,90.56376224646651,90.0,89.97670209382672,89.97670209382672,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-07 07:00:00,74.55,62.72,11.37,0.46,44.24,32.36,11.88,572.56,0.81,5.55,0.0,0.0,46.532601159695986,431177.2228772379,9.562715831819569,0.0,0.0,0.0,-11.669554811239632,11.669555225749868,17.212889314843558,0.0,89.97670209184432,90.56376224646651,90.0,89.97670209184432,89.97670209184432,180.0,0.0,88.61346889491664,0.0,0.0,0.0,0.0
2018-09-07 08:00:00,386.89,358.58,25.09,3.22,310.28,284.06,26.22,991.4,4.0,5.79,0.0,0.0,311.1832369913831,431177.2228772379,21.054047909321664,0.0,0.0,0.0,-11.669555103611195,11.669555225652523,37.8972880368035,0.0,89.9767020912606,90.56376224646651,90.0,89.9767020912606,89.9767020912606,180.0,0.0,88.61346898302455,0.0,0.0,0.0,0.0
2018-09-07 09:00:00,676.53,641.78,28.86,5.9,568.34,538.18,30.16,1089.56,7.96,4.84,0.0,0.0,568.9145945647949,431177.2228772379,24.26840627515853,0.0,0.0,0.0,-11.669555189696204,11.669555225623863,43.68313337012275,0.0,89.97670209108874,90.56376224646651,90.0,89.97670209108874,89.97670209108874,180.0,0.0,88.61346900896679,0.0,0.0,0.0,0.0
2018-09-07 10:00:00,917.31,878.58,30.6,8.14,784.32,752.34,31.98,1131.83,10.69,3.78,0.0,0.0,784.6726734800146,431177.2228772379,702.5620642071998,0.052941177500199145,0.0,0.0,509.1676891824549,13.070337521805994,1264.6117756387932,639.787054507408,89.56905571503582,91.01653767005652,90.0,90.53886862489969,91.01653767005652,180.0,0.0,218.48935954395876,0.8153553400425677,639.787054507408,0.0,575.8083490566672
2018-09-07 11:00:00,1090.66,1049.37,31.54,9.75,940.26,907.3,32.96,1152.48,12.51,3.33,0.0,0.0,940.5351247614827,431177.2228772379,885.0606055018812,0.052941177500199145,0.0,0.0,830.382541465506,13.148739103883983,1593.1091655720077,932.0062796738035,89.54922187536397,91.65783326768498,90.0,90.96199150821904,91.65783326768498,180.0,0.0,318.28317516312126,0.990931922835054,932.0062796738035,0.0,838.8056517064232
2018-09-07 12:00:00,1182.86,1140.32,31.92,10.62,1023.38,990.02,33.36,1160.38,13.8,4.66,0.0,0.0,1023.5695939010333,431177.2228772379,982.9633990409646,0.052941177500199145,0.0,0.0,1021.2368728663411,13.197551696716925,1769.3342023125977,1089.5186970064626,89.57389377433012,92.03886808486655,90.0,91.22542656238953,92.03886808486655,180.0,0.0,372.0741778737495,1.0644305023306562,1089.5186970064626,0.0,980.5668273058163
2018-09-07 13:00:00,1188.28,1145.69,31.92,10.67,1028.42,995.06,33.36,1159.78,15.15,5.83,0.0,0.0,1028.5936639014099,431177.2228772379,989.112278175365,0.052941177500199145,0.0,0.0,1073.9813070496923,13.214706673962674,1780.402185280219,1106.5551459787148,89.64065241859538,92.14417072950074,90.0,91.31800968690197,92.14417072950074,180.0,0.0,377.892180596104,1.075794246857015,1106.5551459787148,0.0,995.8996313808433
2018-09-07 14:00:00,1106.5,1065.06,31.54,9.91,955.04,922.08,32.96,1150.65,16.09,6.33,0.0,0.0,955.1439265868775,431177.2228772379,902.9711726243675,0.052941177500199145,0.0,0.0,983.6049575555013,13.198921083581906,1625.3481879237543,978.9900787413712,89.74882754529756,91.96373712050534,90.0,91.23281696068678,91.96373712050534,180.0,0.0,334.3282953244194,1.0249660302397627,978.9900787413712,0.0,881.0910708672342
2018-09-07 15:00:00,944.42,905.31,30.71,8.4,809.46,777.36,32.1,1131.38,17.08,7.52,0.0,0.0,809.7059246604574,431177.2228772379,732.6423301460629,0.052941177500199145,0.0,0.0,761.9324148634347,13.152390096202703,1318.7562569004713,722.5752897484867,89.8863890442268,91.52117468999151,90.0,90.98169542688916,91.52117468999151,180.0,0.0,246.76181108570626,0.8923922472859414,722.5752897484867,0.0,650.317760773638
2018-09-07 16:00:00,713.0,677.65,29.11,6.25,601.98,571.56,30.42,1092.65,16.35,7.24,0.0,0.0,602.3739382670411,431177.2228772379,492.25785786576864,0.052941177500199145,0.0,0.0,420.33458635029456,13.077687622649885,886.0641862441721,349.11166286909565,90.04933975208375,90.83918510567466,90.0,90.57853613898966,90.83918510567466,180.0,0.0,119.22276809480502,0.5795597065063087,349.11166286909565,0.0,314.2004965821861
2018-09-07 17:00:00,430.07,400.63,25.81,3.63,349.72,322.74,26.98,1006.63,15.56,5.89,0.0,0.0,350.35389795469877,431177.2228772379,21.696918969398833,0.0,0.0,0.0,-0.9567660404078892,11.673121921096724,39.05445599990494,0.0,89.99808984595415,90.57853613898966,90.0,89.99808984595415,89.99808984595415,180.0,0.0,87.61514323208183,0.0,0.0,0.0,0.0
2018-09-07 18:00:00,120.52,104.1,15.58,0.85,81.66,65.38,16.28,701.21,12.82,3.7,0.0,0.0,83.40553342224115,431177.2228772379,13.098509727695019,0.0,0.0,0.0,-8.515234086677642,11.670605419242099,23.577318629713524,0.0,89.98299959639553,90.57853613898966,90.0,89.98299959639553,89.98299959639553,180.0,0.0,89.89293256823655,0.0,0.0,0.0,0.0
2018-09-07 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.07,0.87,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.74078292593486,11.669864449280029,0.0,0.0,89.97855635641837,90.57853613898966,90.0,89.97855635641837,89.97855635641837,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-07 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.1,2.11,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.39608339233147,11.669646274799575,0.0,0.0,89.977248069142,90.57853613898966,90.0,89.977248069142,89.977248069142,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-07 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.56,3.27,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.589032966688201,11.669582034538356,0.0,0.0,89.97686285123653,90.57853613898966,90.0,89.97686285123653,89.97686285123653,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-07 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.37,4.34,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.645845894736325,11.669563119351054,0.0,0.0,89.97674942596872,90.57853613898966,90.0,89.97674942596872,89.97674942596872,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-07 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.53,4.54,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66257414513044,11.669557549879451,0.0,0.0,89.97671602853003,90.57853613898966,90.0,89.97671602853003,89.97671602853003,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-08 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.65,4.88,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.667499685334962,11.669555909979543,0.0,0.0,89.97670619484013,90.57853613898966,90.0,89.97670619484013,89.97670619484013,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-08 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.79,5.36,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.668949983228037,11.669555427120143,0.0,0.0,89.97670329936489,90.57853613898966,90.0,89.97670329936489,89.97670329936489,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-08 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.81,5.25,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669377015368795,11.669555284944881,0.0,0.0,89.97670244680832,90.57853613898966,90.0,89.97670244680832,89.97670244680832,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-08 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.06,5.26,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669502752601737,11.66955524308217,0.0,0.0,89.97670219577779,90.57853613898966,90.0,89.97670219577779,89.97670219577779,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-08 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.13,5.19,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669539775233849,11.669555230755924,0.0,0.0,89.97670212186324,90.57853613898966,90.0,89.97670212186324,89.97670212186324,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-08 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,5.33,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669550676340533,11.66955522712653,0.0,0.0,89.97670210009952,90.57853613898966,90.0,89.97670210009952,89.97670210009952,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-08 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,5.94,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669553886114077,11.669555226057875,0.0,0.0,89.9767020936913,90.57853613898966,90.0,89.9767020936913,89.9767020936913,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-08 07:00:00,79.38,66.93,11.94,0.51,49.02,36.54,12.48,601.97,0.93,5.96,0.0,0.0,51.26644992617213,431177.2228772379,10.0448698932402,0.0,0.0,0.0,-11.66955483121272,11.669555225743217,18.080766666622655,0.0,89.97670209180444,90.57853613898966,90.0,89.97670209180444,89.97670209180444,180.0,0.0,90.8435059001248,0.0,0.0,0.0,0.0
2018-09-08 08:00:00,393.3,364.84,25.16,3.3,318.2,291.9,26.3,1004.12,3.98,6.42,0.0,0.0,319.0922160775811,431177.2228772379,21.134405642287177,0.0,0.0,0.0,-11.669555109490657,11.669555225650566,38.04193196301164,0.0,89.97670209124887,90.57853613898966,90.0,89.97670209124887,89.97670209124887,180.0,0.0,90.84350598398551,0.0,0.0,0.0,0.0
2018-09-08 09:00:00,683.85,648.96,28.89,5.99,577.42,547.22,30.2,1098.76,7.4,5.94,0.0,0.0,577.9921786829269,431177.2228772379,24.26840627515853,0.0,0.0,0.0,-11.669555191425875,11.669555225623286,43.68313337012275,0.0,89.97670209108529,90.57853613898966,90.0,89.97670209108529,89.97670209108529,180.0,0.0,90.84350600867717,0.0,0.0,0.0,0.0
2018-09-08 10:00:00,924.93,886.02,30.67,8.24,793.9,761.84,32.06,1139.21,10.13,5.63,0.0,0.0,794.2437198247729,431177.2228772379,712.5276989223526,0.052941177500199145,0.0,0.0,518.9328946694044,13.07229343228405,1282.5499189780842,651.7614312857552,89.56146029930099,91.03603360321219,90.0,90.5494244129215,91.03603360321219,180.0,0.0,222.57864815148497,0.8206063391090428,651.7614312857552,0.0,586.5852881571797
2018-09-08 11:00:00,1098.05,1056.6,31.59,9.85,949.76,916.74,33.02,1158.79,12.18,5.42,0.0,0.0,949.8695150515927,431177.2228772379,895.0018640934311,0.052941177500199145,0.0,0.0,843.0605124478112,13.151542507000856,1611.0034318867295,945.6434366789734,89.54367976054039,91.68314444778773,90.0,90.9771211009961,91.68314444778773,180.0,0.0,322.94030862505684,0.9955508853525111,945.6434366789734,0.0,851.0790930110761
2018-09-08 12:00:00,1188.68,1146.02,31.96,10.7,1031.54,998.14,33.4,1165.07,13.52,6.33,0.0,0.0,1031.6327734694669,431177.2228772379,991.6992242987334,0.052941177500199145,0.0,0.0,1033.0717973363257,13.200300669807914,1785.058688523454,1101.2949469888983,89.57087873969361,92.06249614847233,90.0,91.24026240357536,92.06249614847233,180.0,0.0,376.09580553621055,1.06752613460035,1101.2949469888983,0.0,991.1654522900085
