,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-09-08 13:00:00,1192.34,1149.62,31.98,10.74,1035.08,1001.66,33.42,1163.12,14.84,6.7,0.0,0.0,1035.062693109896,431177.2228772379,996.2151278834305,0.052941177500199145,0.0,0.0,1083.2674579516395,13.21693779436728,1793.1873153619981,1115.2591390799528,89.6394996428207,92.16271024487497,90.0,91.33005074619706,92.16271024487497,180.0,0.0,380.8646225434151,1.0774797956721855,1115.2591390799528,0.0,1003.7332251719575
2018-09-08 14:00:00,1108.99,1067.42,31.61,9.96,960.2,927.16,33.04,1153.09,14.49,7.14,0.0,0.0,960.3135998673762,431177.2228772379,908.6747805689222,0.052941177500199145,0.0,0.0,985.3105861693103,13.199563952512413,1635.6146827115851,978.9040324669402,89.75242745531568,91.96714235570369,90.0,91.23628643857565,91.96714235570369,180.0,0.0,334.2989102419003,1.0193587101152493,978.9040324669402,0.0,881.0136292202462
2018-09-08 15:00:00,943.02,903.82,30.79,8.42,811.28,779.1,32.18,1129.96,14.06,7.81,0.0,0.0,811.5106156029174,431177.2228772379,735.0483222209147,0.052941177500199145,0.0,0.0,751.9156329277885,13.150470595566992,1323.0870428409057,709.6649930271659,89.89559966113397,91.50117649217445,90.0,90.97133613793109,91.50117649217445,180.0,0.0,242.35290277427688,0.874498718048088,709.6649930271659,0.0,638.6984937244493
2018-09-08 16:00:00,709.11,673.7,29.16,6.24,601.6,571.12,30.48,1087.49,13.27,7.39,0.0,0.0,601.9231456336794,431177.2228772379,492.7172557618925,0.052941177500199145,0.0,0.0,405.36658079839236,13.074430455715863,886.8911024964715,332.6308639724398,90.05674346178242,90.80930194181256,90.0,90.56095764340262,90.80930194181256,180.0,0.0,113.59452168010591,0.552613512846827,332.6308639724398,0.0,299.3677775751958
2018-09-08 17:00:00,425.6,396.13,25.85,3.62,348.7,321.68,27.02,998.18,12.48,6.04,0.0,0.0,349.3328900419272,431177.2228772379,21.696918969398833,0.0,0.0,0.0,0.13515211920127854,11.67348546223455,39.05445599990494,0.0,90.00026982705948,90.56095764340262,90.0,90.00026982705948,90.00026982705948,180.0,0.0,84.63271094468294,0.0,0.0,0.0,0.0
2018-09-08 18:00:00,119.22,102.7,15.67,0.86,82.46,66.08,16.38,698.3,10.18,3.36,0.0,0.0,84.21971438409827,431177.2228772379,13.178868993386041,0.0,0.0,0.0,-8.193724863135676,11.67071246190635,23.721965314827713,0.0,89.98364147969635,90.56095764340262,90.0,89.98364147969635,89.98364147969635,180.0,0.0,87.14266759944108,0.0,0.0,0.0,0.0
2018-09-08 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.59,0.81,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.646116324862222,11.669895967396625,0.0,0.0,89.97874535538301,90.56095764340262,90.0,89.97874535538301,89.97874535538301,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-08 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.05,2.14,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.36820933864083,11.66965555513355,0.0,0.0,89.977303718835,90.56095764340262,90.0,89.977303718835,89.977303718835,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-08 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.98,3.22,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.580825606756855,11.669584767081028,0.0,0.0,89.97687923697883,90.56095764340262,90.0,89.97687923697883,89.97687923697883,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-08 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.02,4.22,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.643429283292097,11.669563923933033,0.0,0.0,89.97675425065933,90.56095764340262,90.0,89.97675425065933,89.97675425065933,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-08 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.06,4.45,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.661862587340307,11.669557786784138,0.0,0.0,89.97671744913333,90.56095764340262,90.0,89.97671744913333,89.97671744913333,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-09 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.16,4.83,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.667290171103478,11.66955597973481,0.0,0.0,89.97670661312887,90.56095764340262,90.0,89.97670661312887,89.97670661312887,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-09 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.67,5.48,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66888829292769,11.669555447659194,0.0,0.0,89.97670342252768,90.56095764340262,90.0,89.97670342252768,89.97670342252768,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-09 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1,5.62,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669358851005072,11.669555290992491,0.0,0.0,89.97670248307291,90.56095764340262,90.0,89.97670248307291,89.97670248307291,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-09 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47,5.66,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669497404212951,11.66955524486285,0.0,0.0,89.97670220645568,90.56095764340262,90.0,89.97670220645568,89.97670220645568,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-09 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,5.83,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669538200427716,11.669555231280238,0.0,0.0,89.9767021250073,90.56095764340262,90.0,89.9767021250073,89.9767021250073,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-09 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.39,5.95,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669550212653114,11.66955522728091,0.0,0.0,89.97670210102525,90.56095764340262,90.0,89.97670210102525,89.97670210102525,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-09 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,5.93,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669553749576735,11.669555226103334,0.0,0.0,89.9767020939639,90.56095764340262,90.0,89.9767020939639,89.9767020939639,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-09 07:00:00,13.03,0.63,12.27,0.14,13.18,0.36,12.82,5.56,1.2,5.9,0.0,1.0,13.182704124926738,431177.2228772379,10.285946923950517,0.0,0.0,0.0,-11.669554791010295,11.6695552257566,18.514705342512205,0.0,89.9767020918847,90.56095764340262,90.0,89.9767020918847,89.9767020918847,180.0,0.0,88.19012963745384,0.0,0.0,0.0,0.0
2018-09-09 08:00:00,106.23,3.47,101.63,1.13,109.02,2.8,106.22,9.5,4.37,6.23,0.0,1.0,109.00960297123852,431177.2228772379,85.34121216060792,0.0,0.0,0.0,-11.669555097653435,11.669555225654507,153.6141891853764,0.0,89.9767020912725,90.56095764340262,90.0,89.9767020912725,89.9767020912725,180.0,0.0,88.19012972986258,0.0,0.0,0.0,0.0
2018-09-09 09:00:00,656.48,621.88,28.82,5.78,557.42,527.3,30.12,1049.84,8.66,5.16,0.0,0.0,557.7882839078965,431177.2228772379,447.45397591954026,0.052941177500199145,0.0,0.0,180.94183486099712,13.004595905976437,805.4171949104347,237.30703978452001,89.82435109229021,90.36124482195774,90.0,90.18406989116745,90.36124482195774,180.0,0.0,81.0411257503704,0.4254428546292392,237.30703978452001,0.0,213.57633580606802
2018-09-09 10:00:00,890.01,851.5,30.56,7.96,767.12,735.18,31.94,1092.79,11.03,4.62,0.0,0.0,767.3547031755037,431177.2228772379,689.620141098775,0.052941177500199145,0.0,0.0,525.595125243071,13.078815743123892,1241.3163129371533,622.4299042092179,89.64112215607803,91.04933454215356,90.0,90.58462445474864,91.04933454215356,180.0,0.0,212.56183627595686,0.8111371463984632,622.4299042092179,0.0,560.1869137882961
2018-09-09 11:00:00,1057.81,1016.83,31.46,9.53,918.12,885.24,32.88,1113.74,12.63,5.01,0.0,0.0,918.268962738566,431177.2228772379,866.1408613255587,0.052941177500199145,0.0,0.0,813.582643606719,13.146518902703011,1559.0536244370758,903.1311536984462,89.58100973092195,91.62429278703512,90.0,90.95000937851778,91.62429278703512,180.0,0.0,308.42222574774877,0.9835148418879648,903.1311536984462,0.0,812.8180383286016
2018-09-09 12:00:00,1149.25,1107.03,31.84,10.38,1000.46,967.18,33.28,1124.47,13.87,7.01,0.0,0.0,1000.6327369215043,431177.2228772379,962.6588175354392,0.052941177500199145,0.0,0.0,994.3705957433864,13.191870779244535,1732.7859538667033,1058.7413729942266,89.58988802778994,91.9852303868549,90.0,91.19476740836346,91.9852303868549,180.0,0.0,361.5636216433046,1.058071891842652,1058.7413729942266,0.0,952.867235694804
2018-09-09 13:00:00,1155.66,1113.34,31.88,10.44,1006.38,973.06,33.32,1125.87,14.98,7.16,0.0,0.0,1006.4169074564687,431177.2228772379,969.3198173076497,0.052941177500199145,0.0,0.0,1043.720286176473,13.207878550290788,1744.775754026167,1074.9926921437163,89.65164548204125,92.0837555297433,90.0,91.28115921400162,92.0837555297433,180.0,0.0,367.1134999781377,1.0681385459437085,1074.9926921437163,0.0,967.4934229293448
2018-09-09 14:00:00,1076.66,1035.42,31.54,9.7,935.36,902.4,32.96,1118.41,14.52,8.23,0.0,0.0,935.4474483715325,431177.2228772379,885.7753890375917,0.052941177500199145,0.0,0.0,949.3919147738648,13.191146500473959,1594.3957759973973,943.7011962236325,89.76036135197573,91.8954318302568,90.0,91.19085857242405,91.8954318302568,180.0,0.0,322.2770271938697,1.008823315373267,943.7011962236325,0.0,849.3310766012693
2018-09-09 15:00:00,917.64,878.69,30.73,8.22,792.46,760.34,32.12,1098.93,13.9,8.34,0.0,0.0,792.525548866417,431177.2228772379,718.5258792388705,0.052941177500199145,0.0,0.0,723.6045650740364,13.14366355328842,1293.3466440606333,683.1644411785358,89.89903347956461,91.44465431379531,90.0,90.93459943849918,91.44465431379531,180.0,0.0,233.3028781447123,0.8620093600208787,683.1644411785358,0.0,614.8479970606822
2018-09-09 16:00:00,690.98,655.75,29.12,6.11,589.06,558.62,30.44,1059.79,13.23,7.44,0.0,0.0,589.3577041189893,431177.2228772379,483.2183574161144,0.052941177500199145,0.0,0.0,387.5967147922745,13.06995218595362,869.7930846619586,317.4845042452777,90.05553425004581,90.77382494951543,90.0,90.53678901869046,90.77382494951543,180.0,0.0,108.42199058105314,0.5386957734265551,317.4845042452777,0.0,285.73605382074993
2018-09-09 17:00:00,414.35,384.95,25.85,3.55,342.08,315.06,27.02,972.66,12.26,6.59,0.0,0.0,342.71188243005116,431177.2228772379,21.696918969398833,0.0,0.0,0.0,-0.04318553959072168,11.673426086836473,39.05445599990494,0.0,89.99991378139515,90.53678901869046,90.0,89.99991378139515,89.99991378139515,180.0,0.0,81.03833442951915,0.0,0.0,0.0,0.0
2018-09-09 18:00:00,114.44,97.79,15.81,0.84,80.98,64.46,16.52,671.32,9.79,3.66,0.0,0.0,82.63419600848832,431177.2228772379,13.259228259077064,0.0,0.0,0.0,-8.246235393985565,11.670694979150921,23.866611999941902,0.0,89.98353664403254,90.53678901869046,90.0,89.98353664403254,89.98353664403254,180.0,0.0,83.51037233030874,0.0,0.0,0.0,0.0
2018-09-09 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.99,0.91,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.661577758353781,11.669890819696612,0.0,0.0,89.9787144871054,90.53678901869046,90.0,89.9787144871054,89.9787144871054,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-09 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.64,2.31,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.372761871659593,11.669654039421939,0.0,0.0,89.9772946298425,90.53678901869046,90.0,89.9772946298425,89.9772946298425,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-09 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.61,3.46,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.582166074757652,11.669584320788184,0.0,0.0,89.9768765607756,90.53678901869046,90.0,89.9768765607756,89.9768765607756,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-09 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.85,4.37,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.643823976632344,11.66956379252459,0.0,0.0,89.97675346266618,90.53678901869046,90.0,89.97675346266618,89.97675346266618,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.92,4.6,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66197880260619,11.66955774809165,0.0,0.0,89.97671721711312,90.53678901869046,90.0,89.97671721711312,89.97671721711312,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-10 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.87,4.75,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66732439004355,11.66955596834202,0.0,0.0,89.9767065448118,90.53678901869046,90.0,89.9767065448118,89.9767065448118,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-10 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.96,5.44,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.668898368503777,11.669555444304653,0.0,0.0,89.9767034024121,90.53678901869046,90.0,89.9767034024121,89.9767034024121,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-10 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42,5.49,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669361817699153,11.669555290004764,0.0,0.0,89.97670247715,90.53678901869046,90.0,89.97670247715,89.97670247715,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-10 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.04,5.75,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669498277733055,11.669555244572022,0.0,0.0,89.97670220471173,90.53678901869046,90.0,89.97670220471173,89.97670220471173,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-10 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.54,5.83,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669538457629276,11.669555231194606,0.0,0.0,89.9767021244938,90.53678901869046,90.0,89.9767021244938,89.9767021244938,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-10 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,5.88,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66955028838144,11.669555227255698,0.0,0.0,89.97670210087406,90.53678901869046,90.0,89.97670210087406,89.97670210087406,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-10 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,5.96,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669553771884523,11.669555226095907,0.0,0.0,89.97670209391936,90.53678901869046,90.0,89.97670209391936,89.97670209391936,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-10 07:00:00,80.4,66.83,13.01,0.56,53.86,40.26,13.6,584.44,0.62,6.12,0.0,0.0,55.867240141359,431177.2228772379,10.92881875039044,0.0,0.0,0.0,-11.669554797573085,11.669555225754417,19.671874685066655,0.0,89.9767020918716,90.53678901869046,90.0,89.9767020918716,89.9767020918716,180.0,0.0,84.54201000926822,0.0,0.0,0.0,0.0
2018-09-10 08:00:00,383.5,354.85,25.37,3.28,315.96,289.44,26.52,967.89,3.48,6.16,0.0,0.0,316.78558198535353,431177.2228772379,21.295124173669226,0.0,0.0,0.0,-11.66955509958241,11.669555225653866,38.33122533324003,0.0,89.97670209126865,90.53678901869046,90.0,89.97670209126865,89.97670209126865,180.0,0.0,84.54201010028054,0.0,0.0,0.0,0.0
2018-09-10 09:00:00,666.89,632.0,28.99,5.9,569.12,538.82,30.3,1064.16,7.26,5.51,0.0,0.0,569.6130344113399,431177.2228772379,458.68441441859926,0.052941177500199145,0.0,0.0,188.6835810388376,13.00614653002502,825.6319851688918,246.80019236401964,89.81832953126755,90.37670098068303,90.0,90.19243840237591,90.37670098068303,180.0,0.0,84.28306822565806,0.43327693970183195,246.80019236401964,0.0,222.12017312761768
2018-09-10 10:00:00,902.72,863.9,30.71,8.1,781.0,748.9,32.1,1106.62,9.88,4.63,0.0,0.0,781.2398452799542,431177.2228772379,703.4430446441586,0.052941177500199145,0.0,0.0,539.1943567077354,13.081748947962852,1266.1975405006385,637.5922903812391,89.63396856498548,91.07648499054483,90.0,90.60045457011024,91.07648499054483,180.0,0.0,217.73984045804144,0.8161287397633442,637.5922903812391,0.0,573.8330613431152
2018-09-10 11:00:00,1072.27,1030.97,31.61,9.69,933.7,900.66,33.04,1127.75,11.63,4.83,0.0,0.0,933.7141814877345,431177.2228772379,881.8354833925903,0.052941177500199145,0.0,0.0,831.0802037570458,13.150419592427886,1587.3039454995508,921.7244065935321,89.57387689190989,91.65922612904558,90.0,90.9710608807908,91.65922612904558,180.0,0.0,314.77188207209247,0.9871590523824983,921.7244065935321,0.0,829.5519659341788
2018-09-10 12:00:00,1163.6,1121.05,32.01,10.54,1015.98,982.52,33.46,1137.74,12.74,6.25,0.0,0.0,1016.0908232461982,431177.2228772379,978.4892485126852,0.052941177500199145,0.0,0.0,1011.906521837692,13.195909781572906,1761.2807309791751,1076.4374217711331,89.58486165868209,92.02024032529543,90.0,91.21656536531303,92.02024032529543,180.0,0.0,367.6068798438034,1.0593909492580005,1076.4374217711331,0.0,968.7936795940199
2018-09-10 13:00:00,1169.09,1126.49,32.01,10.59,1021.06,987.6,33.46,1138.67,13.96,7.12,0.0,0.0,1021.178886955335,431177.2228772379,984.3949249758327,0.052941177500199145,0.0,0.0,1061.313203760416,13.21194764239258,1771.910949117749,1092.6236346737967,89.64688019388792,92.11887924994438,90.0,91.30311956144575,92.11887924994438,180.0,0.0,373.13452418363363,1.0699630090585555,1092.6236346737967,0.0,983.3612712064171
2018-09-10 14:00:00,1088.43,1046.94,31.65,9.84,948.54,915.46,33.08,1130.85,14.99,8.13,0.0,0.0,948.6746013220418,431177.2228772379,899.1083321440923,0.052941177500199145,0.0,0.0,971.5890705346825,13.196141855776967,1618.3950747290037,966.9486213473097,89.75208131049318,91.9397477707188,90.0,91.21781783884434,91.9397477707188,180.0,0.0,330.21609846849964,1.0192626850131772,966.9486213473097,0.0,870.2537592125788
2018-09-10 15:00:00,927.92,888.75,30.83,8.34,804.22,772.0,32.22,1112.14,15.8,8.62,0.0,0.0,804.3229720877314,431177.2228772379,730.0031549174294,0.052941177500199145,0.0,0.0,750.5434835034287,13.149733716892019,1314.0057412632934,711.3223346761554,89.88911056534444,91.49843703794662,90.0,90.9673593019879,91.49843703794662,180.0,0.0,242.91889033667306,0.8843740131278608,711.3223346761554,0.0,640.1901012085399
2018-09-10 16:00:00,699.19,663.73,29.24,6.21,598.8,568.24,30.56,1074.11,15.18,8.5,0.0,0.0,599.191624184396,431177.2228772379,492.0797937449888,0.052941177500199145,0.0,0.0,412.5761230301009,13.075774990505673,885.7436708115447,342.19059434070755,90.04950874343523,90.82369557168755,90.0,90.56821391836428,90.82369557168755,180.0,0.0,116.85920068675382,0.5710870788731208,342.19059434070755,0.0,307.9715349066368
2018-09-10 17:00:00,419.98,390.39,25.97,3.62,349.22,322.08,27.14,989.29,14.15,6.95,0.0,0.0,349.82160910611225,431177.2228772379,21.777278235089856,0.0,0.0,0.0,-0.9318427609946122,11.673130219005571,39.19910268501912,0.0,89.99813960451685,90.56821391836428,90.0,89.99813960451685,89.99813960451685,180.0,0.0,86.04955059574789,0.0,0.0,0.0,0.0
2018-09-10 18:00:00,115.23,98.41,15.96,0.86,83.12,66.44,16.68,682.07,11.88,4.21,0.0,0.0,84.83180064943548,431177.2228772379,13.419946790459111,0.0,0.0,0.0,-8.507895565796131,11.670607862515165,24.155905370170284,0.0,89.98301424752732,90.56821391836428,90.0,89.98301424752732,89.98301424752732,180.0,0.0,88.33263920355623,0.0,0.0,0.0,0.0
2018-09-10 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.95,1.28,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.738622139317265,11.669865168688181,0.0,0.0,89.97856067036255,90.56821391836428,90.0,89.97856067036255,89.97856067036255,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-10 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.54,1.97,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.395447160738236,11.669646486625302,0.0,0.0,89.97724933935885,90.56821391836428,90.0,89.97724933935885,89.97724933935885,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-10 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.38,3.29,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.5888456318383,11.669582096909261,0.0,0.0,89.97686322524481,90.56821391836428,90.0,89.97686322524481,89.97686322524481,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-10 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.53,4.36,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.645790735030879,11.669563137715821,0.0,0.0,89.97674953609338,90.56821391836428,90.0,89.97674953609338,89.97674953609338,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-10 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.59,4.55,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.662557903664064,11.669557555286854,0.0,0.0,89.97671606095562,90.56821391836428,90.0,89.97671606095562,89.97671606095562,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.68,4.84,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.667494903125576,11.669555911571724,0.0,0.0,89.97670620438767,90.56821391836428,90.0,89.97670620438767,89.97670620438767,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-11 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.82,5.5,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.668948575132418,11.669555427588953,0.0,0.0,89.9767033021761,90.56821391836428,90.0,89.9767033021761,89.9767033021761,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.37,5.63,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669376600759936,11.669555285082922,0.0,0.0,89.97670244763607,90.56821391836428,90.0,89.97670244763607,89.97670244763607,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-11 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.89,5.69,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669502630521038,11.669555243122815,0.0,0.0,89.97670219602152,90.56821391836428,90.0,89.97670219602152,89.97670219602152,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-11 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.11,5.8,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669539739287984,11.669555230767893,0.0,0.0,89.976702121935,90.56821391836428,90.0,89.976702121935,89.976702121935,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-11 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.56,6.04,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669550665756077,11.669555227130056,0.0,0.0,89.97670210012065,90.56821391836428,90.0,89.97670210012065,89.97670210012065,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-11 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,6.19,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669553882996397,11.669555226058913,0.0,0.0,89.97670209369753,90.56821391836428,90.0,89.97670209369753,89.97670209369753,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-11 07:00:00,84.13,70.0,13.53,0.6,58.24,44.1,14.14,603.58,1.8,6.13,0.0,0.0,60.16483147049296,431177.2228772379,11.330613546120048,0.0,0.0,0.0,-11.6695548302945,11.669555225743522,20.395105351731562,0.0,89.97670209180627,90.56821391836428,90.0,89.97670209180627,89.97670209180627,180.0,0.0,89.28542404211662,0.0,0.0,0.0,0.0
2018-09-11 08:00:00,387.74,358.9,25.49,3.34,322.14,295.5,26.64,974.6,4.48,6.31,0.0,0.0,322.95481183622627,431177.2228772379,21.37548343936025,0.0,0.0,0.0,-11.669555109213057,11.66955522565066,38.475872018354224,0.0,89.97670209124942,90.56821391836428,90.0,89.97670209124942,89.97670209124942,180.0,0.0,89.28542412617038,0.0,0.0,0.0,0.0
2018-09-11 09:00:00,672.08,637.03,29.07,5.98,576.44,546.06,30.38,1069.88,8.63,5.21,0.0,0.0,577.0033071794228,431177.2228772379,466.3730859045278,0.052941177500199145,0.0,0.0,204.16410849482608,13.009247184270762,839.4715945009092,265.7828618795258,89.80628871532831,90.40760737880233,90.0,90.2091722198559,90.40760737880233,180.0,0.0,90.76571159216148,0.4606262365787081,265.7828618795258,0.0,239.2045756915732
2018-09-11 10:00:00,908.89,869.93,30.77,8.19,789.38,757.22,32.16,1112.38,11.19,4.23,0.0,0.0,789.6702635804019,431177.2228772379,712.3598948984462,0.052941177500199145,0.0,0.0,558.7338321560852,13.086081229468252,1282.2478717207061,658.5259708382423,89.62561726248923,91.1154949538013,90.0,90.62383531566832,91.1154949538013,180.0,0.0,224.8887604052725,0.8339252485619185,658.5259708382423,0.0,592.6733737544181
2018-09-11 11:00:00,1079.47,1038.02,31.67,9.78,942.96,909.86,33.1,1134.07,12.82,4.45,0.0,0.0,943.1404884385429,431177.2228772379,891.827406423489,0.052941177500199145,0.0,0.0,852.477780377605,13.155290332336273,1605.289407809432,943.7344961145311,89.56679991688817,91.70194573428535,90.0,90.99734761454428,91.70194573428535,180.0,0.0,322.2883992148956,1.0006298188692668,943.7344961145311,0.0,849.361046503078
2018-09-11 12:00:00,1170.77,1128.07,32.07,10.64,1025.3,991.78,33.52,1143.94,13.92,5.9,0.0,0.0,1025.3388121302105,431177.2228772379,988.346820534146,0.052941177500199145,0.0,0.0,1033.558815528328,13.200904241465935,1779.0243614605818,1098.2343260523728,89.57877553800004,92.06346846535082,90.0,91.24351979932507,92.06346846535082,180.0,0.0,375.05059353400355,1.071094074524222,1098.2343260523728,0.0,988.4108934471355
2018-09-11 13:00:00,1175.91,1133.13,32.09,10.69,1030.04,996.5,33.54,1144.93,15.24,6.76,0.0,0.0,1030.0403590167957,431177.2228772379,993.7886768090798,0.052941177500199145,0.0,0.0,1082.47913553279,13.216861391449761,1788.8197032207163,1113.7033992381812,89.64144555452789,92.16113638335167,90.0,91.32963840983983,92.16113638335167,180.0,0.0,380.33333232856774,1.081223070037027,1113.7033992381812,0.0,1002.3330593143631
2018-09-11 14:00:00,1094.46,1052.79,31.75,9.93,956.82,923.64,33.18,1137.23,16.07,7.36,0.0,0.0,956.8989791779893,431177.2228772379,907.6779582769385,0.052941177500199145,0.0,0.0,991.2058601891033,13.200734423777046,1633.8204025007906,986.2075556064812,89.7476733818045,91.97891208941567,90.0,91.24260331590399,91.97891208941567,180.0,0.0,336.7930871433081,1.030628704875063,986.2075556064812,0.0,887.586800045833
2018-09-11 15:00:00,932.53,893.2,30.92,8.42,811.16,778.84,32.32,1118.36,16.8,7.88,0.0,0.0,811.3457146147283,431177.2228772379,737.1307957500766,0.052941177500199145,0.0,0.0,767.6449223079504,13.153779110305823,1326.835495371439,727.8103406326093,89.88594988411597,91.53257953584328,90.0,90.98919175077327,91.53257953584328,180.0,0.0,248.54959798572776,0.89704096234515,727.8103406326093,0.0,655.0293065693484
2018-09-11 16:00:00,702.2,666.6,29.33,6.27,604.24,573.58,30.66,1080.28,16.15,7.45,0.0,0.0,604.6563322745375,431177.2228772379,497.35778761015894,0.052941177500199145,0.0,0.0,426.4712590261176,13.079104302657386,895.2440602200952,355.2809727794099,90.04763371674007,90.85143678439724,90.0,90.58618177207038,90.85143678439724,180.0,0.0,121.32960749025183,0.5875750468748892,355.2809727794099,0.0,319.75287550146896
2018-09-11 17:00:00,421.58,391.84,26.08,3.66,353.12,325.86,27.26,995.85,15.2,6.24,0.0,0.0,353.7956774038007,431177.2228772379,21.937995233746395,0.0,0.0,0.0,-1.2083765233326609,11.673038150385114,39.488393296341464,0.0,89.99758751334447,90.58618177207038,90.0,89.99758751334447,89.99758751334447,180.0,0.0,88.84503338657136,0.0,0.0,0.0,0.0
2018-09-11 18:00:00,116.65,99.61,16.15,0.89,85.76,68.88,16.88,697.18,12.81,3.65,0.0,0.0,87.49967951247764,431177.2228772379,13.580663789115649,0.0,0.0,0.0,-8.589319392694833,11.670580753422405,24.445195981492617,0.0,89.98285168735502,90.58618177207038,90.0,89.98285168735502,89.98285168735502,180.0,0.0,91.06932445397851,0.0,0.0,0.0,0.0
2018-09-11 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.86,1.04,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.762596931872638,11.66985718656673,0.0,0.0,89.97851280542477,90.58618177207038,90.0,89.97851280542477,89.97851280542477,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.0,2.08,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.402506404942153,11.669644136334075,0.0,0.0,89.97723524579438,90.58618177207038,90.0,89.97723524579438,89.97723524579438,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.48,3.4,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.590924186994302,11.669581404879093,0.0,0.0,89.97685907547321,90.58618177207038,90.0,89.97685907547321,89.97685907547321,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.34,4.13,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.64640275402341,11.66956293395139,0.0,0.0,89.97674831421624,90.58618177207038,90.0,89.97674831421624,89.97674831421624,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.38,4.58,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.662738109253146,11.66955749528955,0.0,0.0,89.9767157011807,90.58618177207038,90.0,89.9767157011807,89.9767157011807,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.74,4.82,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.667547963663699,11.669555893905848,0.0,0.0,89.97670609845393,90.58618177207038,90.0,89.97670609845393,89.97670609845393,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.89,5.36,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.668964198514987,11.669555422387335,0.0,0.0,89.9767032709845,90.58618177207038,90.0,89.9767032709845,89.9767032709845,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.08,5.55,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669381200983594,11.669555283551333,0.0,0.0,89.97670243845187,90.58618177207038,90.0,89.97670243845187,89.97670243845187,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.14,5.61,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669503985032406,11.669555242671846,0.0,0.0,89.97670219331728,90.58618177207038,90.0,89.97670219331728,89.97670219331728,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-12 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45,5.71,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669540138116252,11.669555230635106,0.0,0.0,89.97670212113876,90.58618177207038,90.0,89.97670212113876,89.97670212113876,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-12 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.94,5.9,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669550783188726,11.669555227090957,0.0,0.0,89.9767020998862,90.58618177207038,90.0,89.9767020998862,89.9767020998862,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-12 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,5.95,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669553917575607,11.6695552260474,0.0,0.0,89.97670209362849,90.58618177207038,90.0,89.97670209362849,89.97670209362849,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-12 07:00:00,89.96,75.27,14.03,0.67,64.1,49.44,14.66,640.07,2.02,5.84,0.0,0.0,66.12883753198327,431177.2228772379,11.812766841177925,0.0,0.0,0.0,-11.669554840473229,11.669555225740133,21.262981324057638,0.0,89.97670209178595,90.58618177207038,90.0,89.97670209178595,89.97670209178595,180.0,0.0,91.99757174070983,0.0,0.0,0.0,0.0
2018-09-12 08:00:00,397.16,368.07,25.64,3.45,332.64,305.84,26.8,995.07,5.56,5.81,0.0,0.0,333.538309076078,431177.2228772379,21.536200438016788,0.0,0.0,0.0,-11.669555112216848,11.669555225649658,38.76516262967656,0.0,89.97670209124342,90.58618177207038,90.0,89.97670209124342,89.97670209124342,180.0,0.0,91.99757182260139,0.0,0.0,0.0,0.0
2018-09-12 09:00:00,682.97,647.68,29.18,6.11,588.76,558.26,30.5,1084.87,9.9,5.04,0.0,0.0,589.2237238216743,431177.2228772379,477.9979446745752,0.052941177500199145,0.0,0.0,224.56988884300802,13.01333433631785,860.3963412808667,290.8050186246918,89.79041701807215,90.44834689321286,90.0,90.23123003441643,90.44834689321286,180.0,0.0,99.31085948651709,0.49353922265475947,290.8050186246918,0.0,261.7245167622226
2018-09-12 10:00:00,919.93,880.74,30.87,8.32,801.96,769.7,32.26,1124.18,12.87,4.42,0.0,0.0,802.2384309957357,431177.2228772379,725.0420700112961,0.052941177500199145,0.0,0.0,585.5902499868442,13.092012244672501,1305.075788008104,687.4690913581293,89.61375310671481,91.16911296803858,90.0,90.65584421380173,91.16911296803858,180.0,0.0,234.77293017870392,0.8569386167462021,687.4690913581293,0.0,618.7221822223164
2018-09-12 11:00:00,1089.4,1047.73,31.76,9.9,954.72,921.52,33.2,1143.28,14.93,4.35,0.0,0.0,954.8451319340842,431177.2228772379,903.9933220287016,0.052941177500199145,0.0,0.0,881.9407606487235,13.161992381158303,1627.1880569389448,974.0742782058619,89.55697981539733,91.76076767046479,90.0,91.03351767829253,91.76076767046479,180.0,0.0,332.6495334565717,1.0201384974679906,974.0742782058619,0.0,876.6668503852758
2018-09-12 12:00:00,1172.49,1129.69,32.11,10.68,1029.88,996.32,33.56,1144.73,16.23,5.59,0.0,0.0,1029.9958913867727,431177.2228772379,993.7356898656755,0.052941177500199145,0.0,0.0,1056.0478362451634,13.206313552798091,1788.7243267180584,1119.2699213832345,89.57608233551278,92.10836710524302,90.0,91.27271313123204,92.10836710524302,180.0,0.0,382.2343177420589,1.0866741612689974,1119.2699213832345,0.0,1007.3429292449111
2018-09-12 13:00:00,1170.43,1127.67,32.09,10.67,1028.3,994.76,33.54,1139.02,17.66,7.24,0.0,0.0,1028.3353514215205,431177.2228772379,992.9226725900644,0.052941177500199145,0.0,0.0,1096.9820560272383,13.220496592936808,1787.2608955524493,1126.2078988174305,89.64210946865546,92.1900910191655,90.0,91.34925710749718,92.1900910191655,180.0,0.0,384.6036595964307,1.0951757102005837,1126.2078988174305,0.0,1013.5871089356875
2018-09-12 14:00:00,1083.38,1041.86,31.67,9.86,950.18,917.08,33.1,1125.49,17.26,7.62,0.0,0.0,950.2542717004834,431177.2228772379,902.0839415018357,0.052941177500199145,0.0,0.0,992.5056590900956,13.201485584124237,1623.751171827343,984.2535088790436,89.75468931042,91.98150709804334,90.0,91.24665722812763,91.98150709804334,180.0,0.0,336.1257738318108,1.03577909428149,984.2535088790436,0.0,885.8281579911393
2018-09-12 15:00:00,917.9,878.73,30.85,8.31,801.4,769.16,32.24,1100.9,16.63,7.85,0.0,0.0,801.5354816637825,431177.2228772379,728.8981566681368,0.052941177500199145,0.0,0.0,757.008344226294,13.151750089642128,1312.0167443200949,714.034341325574,89.89588170007522,91.51134393403622,90.0,90.97824139682909,91.51134393403622,180.0,0.0,243.84504942622385,0.8908331042855663,714.034341325574,0.0,642.6309071930166
2018-09-12 16:00:00,686.63,651.21,29.26,6.16,593.7,563.12,30.58,1056.76,15.9,7.39,0.0,0.0,594.0870651651942,431177.2228772379,489.4143083098541,0.052941177500199145,0.0,0.0,413.9705373846596,13.076326530279914,880.9457968004155,341.93251838571206,90.0528765311365,90.82647947716544,90.0,90.57119050497589,90.82647947716544,180.0,0.0,116.77106690892242,0.5755596080696235,341.93251838571206,0.0,307.73926654714086
2018-09-12 17:00:00,408.05,378.47,26.01,3.57,344.4,317.22,27.18,965.07,14.96,6.36,0.0,0.0,345.1594566507403,431177.2228772379,21.85763750078088,0.0,0.0,0.0,-0.43515276390042607,11.673295586020581,39.34374937013331,0.0,89.99913123085747,90.57119050497589,90.0,89.99913123085747,89.99913123085747,180.0,0.0,86.3491693210965,0.0,0.0,0.0,0.0
2018-09-12 18:00:00,112.54,95.44,16.23,0.88,84.58,67.62,16.96,674.93,13.05,3.32,0.0,0.0,86.27187697349316,431177.2228772379,13.661023054806673,0.0,0.0,0.0,-8.361647961152723,11.670656553912163,24.58984266660681,0.0,89.98330622638308,90.57119050497589,90.0,89.98330622638308,89.98330622638308,180.0,0.0,88.73786582981471,0.0,0.0,0.0,0.0
2018-09-12 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.66,0.78,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.695560346270375,11.669879505598969,0.0,0.0,89.97864664191123,90.57119050497589,90.0,89.97864664191123,89.97864664191123,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-12 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.95,2.34,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.38276785549159,11.669650708048872,0.0,0.0,89.97727465320277,90.57119050497589,90.0,89.97727465320277,89.97727465320277,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.29,3.64,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.585112280991805,11.66958333988393,0.0,0.0,89.97687067876524,90.57119050497589,90.0,89.97687067876524,89.97687067876524,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.02,4.61,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.644691470659096,11.669563503702793,0.0,0.0,89.97675173074097,90.57119050497589,90.0,89.97675173074097,89.97675173074097,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.03,4.85,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.662234231387693,11.669557663049682,0.0,0.0,89.9767167071574,90.57119050497589,90.0,89.9767167071574,89.9767167071574,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.74,4.62,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.667399599626368,11.669555943301887,0.0,0.0,89.97670639465818,90.57119050497589,90.0,89.97670639465818,89.97670639465818,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.67,4.95,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66892051354816,11.669555436931724,0.0,0.0,89.9767033582002,90.57119050497589,90.0,89.9767033582002,89.9767033582002,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.14,4.79,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.6693683381865,11.669555287833846,0.0,0.0,89.97670246413205,90.57119050497589,90.0,89.97670246413205,89.97670246413205,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.43,4.99,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669500197662199,11.669555243932805,0.0,0.0,89.97670220087865,90.57119050497589,90.0,89.97670220087865,89.97670220087865,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-13 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.57,5.15,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.6695390229474,11.66955523100639,0.0,0.0,89.97670212336516,90.57119050497589,90.0,89.97670212336516,89.97670212336516,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-13 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.33,5.06,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669550454835708,11.669555227200279,0.0,0.0,89.97670210054174,90.57119050497589,90.0,89.97670210054174,89.97670210054174,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-13 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.23,5.81,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669553820891906,11.669555226079591,0.0,0.0,89.97670209382152,90.57119050497589,90.0,89.97670209382152,89.97670209382152,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-13 07:00:00,22.9,0.73,21.93,0.24,23.42,0.5,22.92,6.14,4.09,5.52,0.0,1.0,23.41468174588215,431177.2228772379,18.402201337870945,0.0,0.0,0.0,-11.669554812008375,11.66955522574961,33.1239639814715,0.0,89.97670209184278,90.57119050497589,90.0,89.97670209184278,89.97670209184278,180.0,0.0,89.73472324903614,0.0,0.0,0.0,0.0
2018-09-13 08:00:00,131.91,3.55,126.94,1.41,135.66,2.98,132.68,9.57,7.2,5.39,0.0,1.0,135.69923265546777,431177.2228772379,106.63633633427716,0.0,0.0,0.0,-11.669555103831852,11.66955522565245,191.94541451861645,0.0,89.97670209126017,90.57119050497589,90.0,89.97670209126017,89.97670209126017,180.0,0.0,89.73472333697889,0.0,0.0,0.0,0.0
2018-09-13 09:00:00,222.05,6.28,213.4,2.37,228.48,5.44,223.04,10.49,9.86,5.56,0.0,1.0,228.45057525660022,431177.2228772379,183.641169188277,0.0,0.0,0.0,-11.669555189767383,11.66955522562384,330.55412023937606,0.0,89.9767020910886,90.57119050497589,90.0,89.9767020910886,89.9767020910886,180.0,0.0,89.73472336287605,0.0,0.0,0.0,0.0
2018-09-13 10:00:00,347.87,8.57,335.58,3.72,358.26,7.52,350.74,10.92,11.85,5.88,0.0,1.0,358.20798750840265,431177.2228772379,288.64844996202095,0.052941177500199145,0.0,0.0,-3.34342092794612,12.967684704948319,519.5672346097559,11.331140964980973,89.96768889838039,89.99332496269437,90.0,89.98486506147076,89.99332496269437,180.0,0.0,3.869621485616617,0.03163285398462862,11.331140964980973,0.0,10.198026868482875
2018-09-13 11:00:00,548.21,22.6,519.78,5.84,563.2,19.94,543.26,24.63,12.99,6.29,0.0,1.0,563.2209994546299,431177.2228772379,455.5754291341038,0.052941177500199145,0.0,0.0,211.7311736651715,13.010967041171845,820.035811390996,273.58560224265506,89.80374287087976,90.4227147922554,90.0,90.21845405820144,90.4227147922554,180.0,0.0,93.43037279875726,0.485751778622547,273.58560224265506,0.0,246.22704201838957
2018-09-13 12:00:00,502.37,17.86,479.15,5.36,516.6,15.8,500.8,18.08,13.94,7.45,0.0,1.0,516.6155810215015,431177.2228772379,417.7963693844694,0.052941177500199145,0.0,0.0,203.70438324481563,13.015203230936397,752.0335006117177,221.50006252854283,89.90555821206088,90.40668955144517,90.0,90.24131620944836,90.40668955144517,180.0,0.0,75.64299161706153,0.42875219150489385,221.50006252854283,0.0,199.35005627568856
2018-09-13 13:00:00,492.04,16.88,469.91,5.25,506.08,14.94,491.14,17.05,14.71,8.42,0.0,1.0,505.9989800627593,431177.2228772379,409.1216220151735,0.052941177500199145,0.0,0.0,199.3686954734103,13.014906782434547,736.4189546053341,212.04906460697833,89.91828449166853,90.39803348382958,90.0,90.23971631641643,90.39803348382958,180.0,0.0,72.41544509453169,0.4190701423561719,212.04906460697833,0.0,190.8441581462805
2018-09-13 14:00:00,1072.01,1030.5,31.73,9.79,943.26,910.1,33.16,1113.34,14.11,8.93,0.0,0.0,943.3065648881869,431177.2228772379,896.1470416286444,0.052941177500199145,0.0,0.0,805.7741069361266,13.136326023236746,1613.0647515480207,955.9302090468694,89.44596535634695,91.6087032831402,90.0,90.89499976729843,91.6087032831402,180.0,0.0,326.4532748387375,1.0133823346815982,955.9302090468694,0.0,860.3371881421825
2018-09-13 15:00:00,911.4,872.19,30.92,8.29,798.7,766.38,32.32,1093.41,13.44,8.7,0.0,0.0,798.8292413080546,431177.2228772379,727.1110278192721,0.052941177500199145,0.0,0.0,689.8774490959972,13.129506453484792,1308.799912239347,695.3111742692438,89.80421703199107,91.37731916150179,90.0,90.85819545876325,91.37731916150179,180.0,0.0,237.45102699336744,0.8704127719845312,695.3111742692438,0.0,625.7800568423195
2018-09-13 16:00:00,683.83,648.32,29.35,6.16,594.12,563.44,30.68,1053.56,12.61,8.19,0.0,0.0,594.4723741286028,431177.2228772379,490.47705253269675,0.052941177500199145,0.0,0.0,383.13422411629597,13.067146909363897,882.8587364923919,325.82956902861207,90.02774478815198,90.7649157237912,90.0,90.52164931503026,90.7649157237912,180.0,0.0,111.27185734065448,0.5480987564917945,325.82956902861207,0.0,293.24661212575086
2018-09-13 17:00:00,407.7,377.99,26.12,3.6,346.64,319.34,27.3,966.67,11.68,6.7,0.0,0.0,347.34559581305354,431177.2228772379,21.937995233746395,0.0,0.0,0.0,-4.14164689513432,11.672061552973368,39.488393296341464,0.0,89.99173132904066,90.52164931503026,90.0,89.99173132904066,89.99173132904066,180.0,0.0,79.98817599631886,0.0,0.0,0.0,0.0
2018-09-13 18:00:00,110.55,93.31,16.36,0.88,84.8,67.7,17.1,666.49,10.21,3.95,0.0,0.0,86.44505039025886,431177.2228772379,13.741382320497696,0.0,0.0,0.0,-9.453004524550094,11.670293199751104,24.734489351721,0.0,89.98112736648736,90.52164931503026,90.0,89.98112736648736,89.98112736648736,180.0,0.0,81.58878523283708,0.0,0.0,0.0,0.0
2018-09-13 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.78,1.55,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.016904210926015,11.669772517988989,0.0,0.0,89.97800508874435,90.52164931503026,90.0,89.97800508874435,89.97800508874435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.65,2.24,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.477385767562884,11.6696192061427,0.0,0.0,89.97708575144422,90.52164931503026,90.0,89.97708575144422,89.97708575144422,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.67,3.08,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.612971998482148,11.669574064323022,0.0,0.0,89.97681505769401,90.52164931503026,90.0,89.97681505769401,89.97681505769401,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.07,4.06,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.652894609385678,11.669560772565518,0.0,0.0,89.97673535342618,90.52164931503026,90.0,89.97673535342618,89.97673535342618,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.17,4.41,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.664649599923568,11.669556858881514,0.0,0.0,89.97671188494822,90.52164931503026,90.0,89.97671188494822,89.97671188494822,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.11,4.56,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.668110791444887,11.669555706519047,0.0,0.0,89.97670497478553,90.52164931503026,90.0,89.97670497478553,89.97670497478553,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.24,4.91,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669129920020348,11.669555367212334,0.0,0.0,89.9767029401266,90.52164931503026,90.0,89.9767029401266,89.9767029401266,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.67,5.01,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669429996754833,11.669555267305363,0.0,0.0,89.9767023410326,90.52164931503026,90.0,89.9767023410326,89.9767023410326,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.21,5.24,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669518352679995,11.669555237888309,0.0,0.0,89.97670216463271,90.52164931503026,90.0,89.97670216463271,89.97670216463271,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-14 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.75,5.17,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669544368588644,11.66955522922662,0.0,0.0,89.97670211269275,90.52164931503026,90.0,89.97670211269275,89.97670211269275,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-14 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.28,5.3,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669552028830388,11.669555226676236,0.0,0.0,89.97670209739931,90.52164931503026,90.0,89.97670209739931,89.97670209739931,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-14 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.76,5.5,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669554284344432,11.66955522592529,0.0,0.0,89.97670209289625,90.52164931503026,90.0,89.97670209289625,89.97670209289625,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-14 07:00:00,92.24,76.57,14.94,0.72,69.86,54.24,15.62,633.71,2.92,5.24,0.0,0.0,71.65625055135476,431177.2228772379,12.535997933308872,0.0,0.0,0.0,-11.66955494846742,11.669555225704178,22.56479735172628,0.0,89.97670209157035,90.52164931503026,90.0,89.97670209157035,89.97670209157035,180.0,0.0,82.25675589669927,0.0,0.0,0.0,0.0
2018-09-14 08:00:00,391.65,362.33,25.85,3.46,333.62,306.6,27.02,970.82,5.96,5.74,0.0,0.0,334.35629066977174,431177.2228772379,21.696918969398833,0.0,0.0,0.0,-11.669555144012925,11.669555225639074,39.05445599990494,0.0,89.97670209117994,90.52164931503026,90.0,89.97670209117994,89.97670209117994,180.0,0.0,82.25675595562808,0.0,0.0,0.0,0.0
2018-09-14 09:00:00,672.07,636.7,29.3,6.07,585.3,554.68,30.62,1060.99,9.36,5.78,0.0,0.0,585.710088792173,431177.2228772379,478.52194639037157,0.052941177500199145,0.0,0.0,222.9717614024001,13.013014241238828,861.3395444140999,288.84534864886956,89.79166004793657,90.44515628080865,90.0,90.22950252396086,90.44515628080865,180.0,0.0,98.64162581741226,0.4931541289386263,288.84534864886956,0.0,259.9608137839826
2018-09-14 10:00:00,904.62,865.43,30.94,8.25,794.76,762.42,32.34,1100.93,11.7,5.96,0.0,0.0,794.9083093668122,431177.2228772379,720.9059094557441,0.052941177500199145,0.0,0.0,574.7452819106229,13.08979684571635,1297.6306986544876,674.4830861348814,89.62148156159662,91.14746132200082,90.0,90.64388800106744,91.14746132200082,180.0,0.0,230.33816716767808,0.8485042591542966,674.4830861348814,0.0,607.0347775213933
2018-09-14 11:00:00,1070.79,1029.18,31.8,9.8,944.58,911.34,33.24,1120.54,13.4,6.66,0.0,0.0,944.6594188924946,431177.2228772379,896.3304761820128,0.052941177500199145,0.0,0.0,863.7929059757442,13.15805835836097,1613.394933759767,953.9830485092666,89.56620344897135,91.72453603539105,90.0,91.01228628187255,91.72453603539105,180.0,0.0,325.78831318346306,1.009869831846596,953.9830485092666,0.0,858.58474365834
2018-09-14 12:00:00,1157.09,1114.29,32.19,10.61,1022.58,988.94,33.64,1127.56,14.65,8.24,0.0,0.0,1022.6230553237232,431177.2228772379,988.3082817361927,0.052941177500199145,0.0,0.0,1038.871738122049,13.202342121220829,1778.954991620971,1102.0476365864156,89.58075522596806,92.07407555230735,90.0,91.25127984461538,92.07407555230735,180.0,0.0,376.3528514813246,1.077667505000217,1102.0476365864156,0.0,991.842872927774
2018-09-14 13:00:00,1158.11,1115.29,32.2,10.62,1023.66,990.0,33.66,1125.87,15.87,8.54,0.0,0.0,1023.7687210456709,431177.2228772379,989.9834288969222,0.052941177500199145,0.0,0.0,1082.0085543270495,13.21696127697995,1781.9702566535013,1111.7230116801686,89.6449865682125,92.16019688241197,90.0,91.33017747872614,92.16019688241197,180.0,0.0,379.65702353777476,1.0859122659507137,1111.7230116801686,0.0,1000.5507105121518
2018-09-14 14:00:00,1073.91,1032.24,31.84,9.83,947.9,914.62,33.28,1115.46,15.19,8.77,0.0,0.0,948.0668928648447,431177.2228772379,901.3798045376113,0.052941177500199145,0.0,0.0,979.3318310219822,13.198369615284083,1622.4837252315385,971.5497917182798,89.7571296070335,91.9552059544818,90.0,91.22984075982386,91.9552059544818,180.0,0.0,331.78741311205613,1.0247692425821084,971.5497917182798,0.0,874.3948125464518
2018-09-14 15:00:00,910.75,871.4,31.04,8.31,801.12,768.68,32.44,1093.2,14.43,8.66,0.0,0.0,801.1892955485735,431177.2228772379,729.9434656154984,0.052941177500199145,0.0,0.0,745.9085273471848,13.14910615198618,1313.8983005147147,703.464560558028,89.89763478623378,91.48918349018233,90.0,90.9639724178793,91.48918349018233,180.0,0.0,240.235434923789,0.8780254110564053,703.464560558028,0.0,633.1181045022252
