,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-09-14 16:00:00,681.47,645.85,29.45,6.17,594.9,564.12,30.78,1051.07,13.5,8.04,0.0,0.0,595.192642622039,431177.2228772379,491.80173429813937,0.052941177500199145,0.0,0.0,404.0273635225464,13.073977993928839,885.2431637834429,332.3203518901696,90.0547722715686,90.80662823560887,90.0,90.55851576747558,90.80662823560887,180.0,0.0,113.4884807943014,0.5583408263015117,332.3203518901696,0.0,299.0883167011527
2018-09-14 17:00:00,404.7,374.87,26.23,3.6,346.7,319.28,27.42,961.7,12.47,6.89,0.0,0.0,347.31774607176493,431177.2228772379,22.018354499437418,0.0,0.0,0.0,-0.15556408633478053,11.673388671738655,39.633039981455646,0.0,89.99968942107438,90.55851576747558,90.0,89.99968942107438,89.99968942107438,180.0,0.0,84.35173239844846,0.0,0.0,0.0,0.0
2018-09-14 18:00:00,110.39,92.94,16.55,0.9,86.38,69.08,17.3,670.9,10.59,3.96,0.0,0.0,88.0231554860817,431177.2228772379,13.902099319154233,0.0,0.0,0.0,-8.279324631480984,11.670683962483652,25.023779963043335,0.0,89.98347058238507,90.55851576747558,90.0,89.98347058238507,89.98347058238507,180.0,0.0,86.79987599394074,0.0,0.0,0.0,0.0
2018-09-14 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81,1.17,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.671320700127046,11.669887575900265,0.0,0.0,89.97869503562107,90.55851576747558,90.0,89.97869503562107,89.97869503562107,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5,1.5,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.375630626627148,11.669653084304162,0.0,0.0,89.97728890246123,90.55851576747558,90.0,89.97728890246123,89.97728890246123,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.39,2.41,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.583010763688526,11.669584039559071,0.0,0.0,89.97687487438006,90.55851576747558,90.0,89.97687487438006,89.97687487438006,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.65,3.29,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.644072690591054,11.669563709718242,0.0,0.0,89.9767529661164,90.55851576747558,90.0,89.9767529661164,89.9767529661164,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.45,3.31,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.662052035038318,11.669557723709783,0.0,0.0,89.97671707090682,90.55851576747558,90.0,89.97671707090682,89.97671707090682,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.29,3.59,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.667345952928638,11.669555961162915,0.0,0.0,89.97670650176217,90.55851576747558,90.0,89.97670650176217,89.97670650176217,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.33,4.04,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.668904717575618,11.669555442190804,0.0,0.0,89.97670338973637,90.55851576747558,90.0,89.97670338973637,89.97670338973637,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.77,4.28,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669363687147492,11.669555289382355,0.0,0.0,89.9767024734177,90.55851576747558,90.0,89.9767024734177,89.9767024734177,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.18,4.8,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66949882818881,11.669555244388755,0.0,0.0,89.97670220361276,90.55851576747558,90.0,89.97670220361276,89.97670220361276,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.11,4.82,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669538619713096,11.669555231140642,0.0,0.0,89.9767021241702,90.55851576747558,90.0,89.9767021241702,89.9767021241702,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-15 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.98,4.94,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669550336107584,11.669555227239808,0.0,0.0,89.97670210077878,90.55851576747558,90.0,89.97670210077878,89.97670210077878,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-15 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.46,4.99,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669553785935443,11.66955522609123,0.0,0.0,89.9767020938913,90.55851576747558,90.0,89.9767020938913,89.9767020938913,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-15 07:00:00,94.19,77.93,15.5,0.76,73.36,57.16,16.2,636.78,5.01,4.61,0.0,0.0,75.119744957373,431177.2228772379,13.018151994729504,0.0,0.0,0.0,-11.669554801708639,11.669555225753038,23.43267470350538,0.0,89.97670209186334,90.55851576747558,90.0,89.97670209186334,89.97670209186334,180.0,0.0,87.82154203546956,0.0,0.0,0.0,0.0
2018-09-15 08:00:00,390.86,361.32,26.06,3.48,335.7,308.46,27.24,964.08,7.65,4.97,0.0,0.0,336.4556304779484,431177.2228772379,21.85763750078088,0.0,0.0,0.0,-11.669555100806706,11.66955522565346,39.34374937013331,0.0,89.9767020912662,90.55851576747558,90.0,89.9767020912662,89.9767020912662,180.0,0.0,87.82154212560455,0.0,0.0,0.0,0.0
2018-09-15 09:00:00,670.92,635.38,29.45,6.09,587.22,556.44,30.78,1056.25,10.56,4.04,0.0,0.0,587.705924575496,431177.2228772379,481.79767748758917,0.052941177500199145,0.0,0.0,232.47972483025598,13.014918627720023,867.2358606691515,300.50428777449366,89.78426471613693,90.46413863808559,90.0,90.23978024384253,90.46413863808559,180.0,0.0,102.6231914408053,0.5113174382095091,300.50428777449366,0.0,270.4538589970443
2018-09-15 10:00:00,903.96,864.6,31.1,8.27,797.22,764.72,32.5,1098.08,12.91,4.48,0.0,0.0,797.4359480229721,431177.2228772379,724.4198032398973,0.052941177500199145,0.0,0.0,586.1003285132059,13.092328318551635,1303.955707766385,686.5483216726391,89.61685465207809,91.17013132416712,90.0,90.65755002237773,91.17013132416712,180.0,0.0,234.45848433699362,0.860944786066832,686.5483216726391,0.0,617.8934895053752
2018-09-15 11:00:00,1071.27,1029.48,31.96,9.84,948.1,914.7,33.4,1119.66,14.34,5.53,0.0,0.0,948.255576046061,431177.2228772379,900.726592160278,0.052941177500199145,0.0,0.0,875.3862141580084,13.160722221640746,1621.3079428964918,965.7284211682662,89.56277589302377,91.74768171949125,90.0,91.02666279675698,91.74768171949125,180.0,0.0,329.7993961395643,1.0184263035869103,965.7284211682662,0.0,869.1555790514396
2018-09-15 12:00:00,540.62,21.81,513.04,5.76,555.64,19.42,536.22,22.06,15.31,7.49,0.0,1.0,555.6565622601834,431177.2228772379,449.81260872948536,0.052941177500199145,0.0,0.0,370.35595360453704,13.068802199730733,809.6627341699881,279.6944018928415,90.10661156434772,90.73940429875512,90.0,90.53058269640067,90.73940429875512,180.0,0.0,95.51654774360628,0.5033584067740677,279.6944018928415,0.0,251.72496170355734
2018-09-15 13:00:00,529.9,20.62,503.63,5.65,544.74,18.36,526.38,20.81,16.3,8.17,0.0,1.0,544.7512611046251,431177.2228772379,440.871064736983,0.052941177500199145,0.0,0.0,288.06255257338125,13.03990845577243,793.5679542190229,268.4963081546934,89.96765036647469,90.57510804837922,90.0,90.37464701335072,90.57510804837922,180.0,0.0,91.69236231859006,0.49287872709142,268.4963081546934,0.0,241.64667733922406
2018-09-15 14:00:00,1081.79,1039.91,31.94,9.94,957.9,924.52,33.38,1123.98,17.01,9.0,0.0,0.0,957.9839382244087,431177.2228772379,911.5406170248477,0.052941177500199145,0.0,0.0,857.7846343842305,13.150119094186037,1640.7731885772669,995.3057913643764,89.46071775506431,91.71254070549392,90.0,90.96943913185216,91.71254070549392,180.0,0.0,339.9001642398477,1.038958746228191,995.3057913643764,0.0,895.7752122279388
2018-09-15 15:00:00,920.2,880.66,31.11,8.43,812.34,779.82,32.52,1105.73,16.46,9.44,0.0,0.0,812.475222331167,431177.2228772379,740.9469373147145,0.052941177500199145,0.0,0.0,732.0752681165374,13.13982073323876,1333.7045505140502,733.5935443421591,89.80185199014188,91.4615658125363,90.0,90.91386025114615,91.4615658125363,180.0,0.0,250.5245808580915,0.9029118971004688,733.5935443421591,0.0,660.2341899079432
2018-09-15 16:00:00,691.1,655.28,29.53,6.29,606.1,575.24,30.86,1068.27,15.7,8.93,0.0,0.0,606.4932241983089,431177.2228772379,501.88277633127325,0.052941177500199145,0.0,0.0,419.59951402691763,13.075843298475743,903.3890403049668,360.47779021851863,90.02215698371619,90.83771755633325,90.0,90.56858256736962,90.83771755633325,180.0,0.0,123.10433754447499,0.5943640849327131,360.47779021851863,0.0,324.4300111966668
2018-09-15 17:00:00,412.79,382.79,26.31,3.69,356.08,328.58,27.5,985.31,14.33,7.92,0.0,0.0,356.8181011379907,431177.2228772379,22.09871376512844,0.0,0.0,0.0,-4.965750673392694,11.671787177442017,39.77768666656984,0.0,89.99008603113109,90.56858256736962,90.0,89.99008603113109,89.99008603113109,180.0,0.0,87.32083827556066,0.0,0.0,0.0,0.0
2018-09-15 18:00:00,111.5,93.85,16.72,0.92,88.94,71.46,17.48,684.78,12.17,5.03,0.0,0.0,90.61937403859606,431177.2228772379,14.06281785053628,0.0,0.0,0.0,-9.695657294385112,11.670212411403307,25.313073333271717,0.0,89.98064291767703,90.56858256736962,90.0,89.98064291767703,89.98064291767703,180.0,0.0,88.74622378970874,0.0,0.0,0.0,0.0
2018-09-15 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.82,1.87,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.088351968191262,11.669748730309717,0.0,0.0,89.97786244548901,90.56858256736962,90.0,89.97786244548901,89.97786244548901,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.37,0.96,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.498423161952052,11.66961220199296,0.0,0.0,89.97704375093176,90.56858256736962,90.0,89.97704375093176,89.97704375093176,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.34,2.31,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.619166342142783,11.669572001990124,0.0,0.0,89.97680269087694,90.56858256736962,90.0,89.97680269087694,89.97680269087694,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.58,3.08,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.65471849938559,11.66956016532308,0.0,0.0,89.97673171208575,90.56858256736962,90.0,89.97673171208575,89.97673171208575,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.59,3.72,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.665186634176447,11.669556680082358,0.0,0.0,89.9767108127758,90.56858256736962,90.0,89.9767108127758,89.9767108127758,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.93,3.76,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.668268918194038,11.66955565387263,0.0,0.0,89.97670465909033,90.56858256736962,90.0,89.97670465909033,89.97670465909033,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.16,4.53,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669176479567305,11.669555351710887,0.0,0.0,89.9767028471719,90.56858256736962,90.0,89.9767028471719,89.9767028471719,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.36,4.68,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669443705952478,11.669555262741047,0.0,0.0,89.97670231366261,90.56858256736962,90.0,89.97670231366261,89.97670231366261,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.04,5.21,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66952238927961,11.66955523654437,0.0,0.0,89.97670215657377,90.56858256736962,90.0,89.97670215657377,89.97670215657377,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3,5.71,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669545557151121,11.669555228830903,0.0,0.0,89.97670211031982,90.56858256736962,90.0,89.97670211031982,89.97670211031982,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-16 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.89,5.59,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669552378800752,11.669555226559718,0.0,0.0,89.9767020967006,90.56858256736962,90.0,89.9767020967006,89.9767020967006,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-16 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3,5.45,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669554387391619,11.66955522589098,0.0,0.0,89.97670209269052,90.56858256736962,90.0,89.97670209269052,89.97670209269052,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-16 07:00:00,98.95,82.29,15.84,0.82,78.9,62.34,16.56,663.65,2.76,5.12,0.0,0.0,80.74503832733343,431177.2228772379,13.339587524768088,0.0,0.0,0.0,-11.669554978811425,11.669555225694074,24.011258685056095,0.0,89.97670209150976,90.56858256736962,90.0,89.97670209150976,89.97670209150976,180.0,0.0,89.34106960617885,0.0,0.0,0.0,0.0
2018-09-16 08:00:00,397.0,367.34,26.1,3.56,343.62,316.34,27.28,976.11,6.18,5.24,0.0,0.0,344.4808198661092,431177.2228772379,21.937995233746395,0.0,0.0,0.0,-11.669555152946005,11.669555225636097,39.488393296341464,0.0,89.97670209116211,90.56858256736962,90.0,89.97670209116211,89.97670209116211,180.0,0.0,89.34106965865536,0.0,0.0,0.0,0.0
2018-09-16 09:00:00,676.16,640.56,29.43,6.17,594.74,563.98,30.76,1062.2,10.29,3.85,0.0,0.0,595.1881475275213,431177.2228772379,489.5763450344368,0.052941177500199145,0.0,0.0,240.86070601264663,13.016597286598037,881.2374629185177,310.7812887820979,89.77774595553991,90.48087100988556,90.0,90.2488397419515,90.48087100988556,180.0,0.0,106.13282070317364,0.5221563804204072,310.7812887820979,0.0,279.7031599038881
2018-09-16 10:00:00,907.21,867.82,31.06,8.33,803.06,770.6,32.46,1100.41,12.8,3.78,0.0,0.0,803.2898595153939,431177.2228772379,730.9844872757698,0.052941177500199145,0.0,0.0,595.229271046055,13.094383439108936,1315.7721395922058,696.1041506349844,89.61346078425424,91.18835697785563,90.0,90.66864123396718,91.18835697785563,180.0,0.0,237.72183100083203,0.8665665853854148,696.1041506349844,0.0,626.493735571486
2018-09-16 11:00:00,1071.6,1029.83,31.9,9.87,951.44,918.1,33.34,1118.88,14.14,5.19,0.0,0.0,951.513083360894,431177.2228772379,904.8352282501957,0.052941177500199145,0.0,0.0,881.276749908833,13.162179538484141,1628.7034882096132,970.9458017899839,89.56273213893186,91.75944199339462,90.0,91.03452774142191,91.75944199339462,180.0,0.0,331.5811485875167,1.020422965032126,970.9458017899839,0.0,873.8512216109855
2018-09-16 12:00:00,594.46,28.69,559.44,6.33,610.34,25.62,584.72,28.99,15.3,6.98,0.0,1.0,610.3254386268206,431177.2228772379,494.80935562933706,0.052941177500199145,0.0,0.0,427.81941813745163,13.0805085419493,890.6568824367366,348.73544282895307,90.06513416563122,90.85412834270115,90.0,90.59376026426807,90.85412834270115,180.0,0.0,119.09428772772127,0.5713926059080506,348.73544282895307,0.0,313.8618985460578
2018-09-16 13:00:00,511.51,18.63,487.42,5.46,526.08,16.64,509.44,18.8,16.47,8.68,0.0,1.0,526.0408009600014,431177.2228772379,425.5575016069765,0.052941177500199145,0.0,0.0,279.306889886851,13.03973532064028,766.0035392757717,246.33466188752044,90.00030942335822,90.55762763645156,90.0,90.37371262613075,90.55762763645156,180.0,0.0,84.12408805414455,0.4682805239402922,246.33466188752044,0.0,221.7011956987684
2018-09-16 14:00:00,452.6,13.32,434.45,4.83,465.96,11.88,454.08,14.4,16.36,8.98,0.0,1.0,465.9812104918217,431177.2228772379,376.2874837211063,0.052941177500199145,0.0,0.0,185.0455898139363,13.015350233099822,677.3175028688449,170.54273772099523,89.98359456313229,90.36943784281702,90.0,90.24210956052106,90.36943784281702,180.0,0.0,58.240899494634775,0.36598629704617325,170.54273772099523,0.0,153.4884639488957
2018-09-16 15:00:00,350.28,8.64,337.89,3.74,360.84,7.68,353.16,10.86,15.79,8.26,0.0,1.0,360.9123352399967,431177.2228772379,290.90264121919085,0.052941177500199145,0.0,0.0,56.16771070560751,12.986244355681574,523.6247790653848,36.30841278701132,90.02999138479822,90.11213711118387,90.0,90.0850290214766,90.11213711118387,180.0,0.0,12.399441032766877,0.10060175073502886,36.30841278701132,0.0,32.67757150831019
2018-09-16 16:00:00,182.12,6.39,173.79,1.94,187.28,5.64,181.64,10.44,15.32,7.67,0.0,1.0,187.22239747395943,431177.2228772379,150.5987444203034,0.0,0.0,0.0,-3.810313040186244,11.672171866631555,271.07775283204785,0.0,89.99239282691666,90.0850290214766,90.0,89.99239282691666,89.99239282691666,180.0,0.0,13.982918923298195,0.0,0.0,0.0,0.0
2018-09-16 17:00:00,66.96,3.67,62.57,0.71,68.58,3.18,65.4,9.49,14.42,6.38,0.0,1.0,68.59006304612697,431177.2228772379,52.55476050761314,0.0,0.0,0.0,-9.355445115451895,11.670325680993654,94.59857340689457,0.0,89.98132214085447,90.0850290214766,90.0,89.98132214085447,89.98132214085447,180.0,0.0,15.653977480573293,0.0,0.0,0.0,0.0
2018-09-16 18:00:00,108.51,90.89,16.71,0.92,88.38,70.92,17.46,669.58,13.37,3.55,0.0,0.0,89.90806691305812,431177.2228772379,14.06281785053628,0.0,0.0,0.0,-10.988178386022435,11.66978208191004,25.313073333271717,0.0,89.97806243897246,90.0850290214766,90.0,89.97806243897246,89.97806243897246,180.0,0.0,16.146011370208633,0.0,0.0,0.0,0.0
2018-09-16 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.18,1.19,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.468927608335765,11.66962202218601,0.0,0.0,89.97710263789962,90.0850290214766,90.0,89.97710263789962,89.97710263789962,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.89,1.64,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.610481540579238,11.669574893491301,0.0,0.0,89.9768200298168,90.0850290214766,90.0,89.9768200298168,89.9768200298168,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.82,2.95,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.652161307920556,11.669561016709501,0.0,0.0,89.97673681744006,90.0850290214766,90.0,89.97673681744006,89.97673681744006,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.59,3.69,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.664433683384777,11.669556930768353,0.0,0.0,89.97671231601896,90.0850290214766,90.0,89.97671231601896,89.97671231601896,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.83,4.33,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.668047216022382,11.669555727685726,0.0,0.0,89.97670510171191,90.0850290214766,90.0,89.97670510171191,89.97670510171191,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.87,4.4,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669111200588413,11.669555373444744,0.0,0.0,89.97670297749937,90.0850290214766,90.0,89.97670297749937,89.97670297749937,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.52,4.55,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66942448492269,11.66955526914046,0.0,0.0,89.97670235203681,90.0850290214766,90.0,89.97670235203681,89.97670235203681,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.34,4.37,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66951672974911,11.669555238428643,0.0,0.0,89.97670216787284,90.0850290214766,90.0,89.97670216787284,89.97670216787284,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.71,4.89,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669543890722181,11.669555229385724,0.0,0.0,89.9767021136468,90.0850290214766,90.0,89.9767021136468,89.9767021136468,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.21,5.19,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669551888121903,11.669555226723082,0.0,0.0,89.97670209768023,90.0850290214766,90.0,89.97670209768023,89.97670209768023,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-17 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82,5.06,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669554242910595,11.669555225939083,0.0,0.0,89.97670209297897,90.0850290214766,90.0,89.97670209297897,89.97670209297897,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-17 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.54,5.77,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669554936267179,11.669555225708239,0.0,0.0,89.9767020915947,90.0850290214766,90.0,89.9767020915947,89.9767020915947,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-17 07:00:00,11.11,0.79,10.2,0.12,11.28,0.62,10.66,6.32,7.48,6.02,0.0,1.0,11.334502182201444,431177.2228772379,8.598408475341062,0.0,0.0,0.0,-11.669555140425455,11.669555225640266,15.47713599073839,0.0,89.97670209118711,90.0850290214766,90.0,89.97670209118711,89.97670209118711,180.0,0.0,16.351348310919636,0.0,0.0,0.0,0.0
2018-09-17 08:00:00,82.21,3.55,77.79,0.88,84.38,3.08,81.3,9.38,8.08,6.45,0.0,1.0,84.39360642120123,431177.2228772379,65.33183623799508,0.0,0.0,0.0,-11.669555200544023,11.66955522562025,117.59731081396342,0.0,89.97670209106708,90.0850290214766,90.0,89.97670209106708,89.97670209106708,180.0,0.0,16.351348329036725,0.0,0.0,0.0,0.0
2018-09-17 09:00:00,159.37,6.24,151.44,1.7,163.8,5.52,158.28,10.32,9.19,6.65,0.0,1.0,163.81451057880804,431177.2228772379,131.76564376040614,0.0,0.0,0.0,-11.669555218239356,11.669555225614362,237.1781700340891,0.0,89.97670209103175,90.0850290214766,90.0,89.97670209103175,89.97670209103175,180.0,0.0,16.35134833436932,0.0,0.0,0.0,0.0
2018-09-17 10:00:00,169.22,8.5,158.92,1.8,173.68,7.58,166.1,10.76,10.43,7.62,0.0,1.0,173.7064846543264,431177.2228772379,140.44401025940596,0.0,0.0,0.0,-11.669555223449725,11.669555225612626,252.7992304742493,0.0,89.97670209102135,90.0850290214766,90.0,89.97670209102135,89.97670209102135,180.0,0.0,16.351348335939495,0.0,0.0,0.0,0.0
2018-09-17 11:00:00,283.48,10.13,270.33,3.03,291.6,9.06,282.54,10.99,10.74,8.65,0.0,1.0,291.56612941473645,431177.2228772379,235.69341487914886,0.0,0.0,0.0,-11.669555224980094,11.669555225612116,424.24816693317365,0.0,89.9767020910183,90.0850290214766,90.0,89.9767020910183,89.9767020910183,180.0,0.0,16.35134833640068,0.0,0.0,0.0,0.0
2018-09-17 12:00:00,287.9,10.96,273.87,3.07,296.06,9.82,286.24,11.07,10.79,9.81,0.0,1.0,296.04404389037387,431177.2228772379,239.58018882504498,0.0,0.0,0.0,-11.669555225428528,11.669555225611967,431.244360368088,0.0,89.9767020910174,90.0850290214766,90.0,89.9767020910174,89.9767020910174,180.0,0.0,16.35134833653582,0.0,0.0,0.0,0.0
2018-09-17 13:00:00,80.27,10.98,68.45,0.84,81.38,9.84,71.54,11.08,10.32,10.45,0.0,1.0,81.35672300887141,431177.2228772379,67.06472331998044,0.0,0.0,0.0,-11.669555225570887,11.66955522561192,120.71650770969097,0.0,89.97670209101712,90.0850290214766,90.0,89.97670209101712,89.97670209101712,180.0,0.0,16.35134833657872,0.0,0.0,0.0,0.0
2018-09-17 14:00:00,294.58,10.17,281.27,3.14,303.08,9.1,293.98,11.0,9.64,10.7,0.0,1.0,303.1030730462283,431177.2228772379,244.9790275388302,0.0,0.0,0.0,-11.669555225606478,11.669555225611907,440.9622705144773,0.0,89.97670209101705,90.0850290214766,90.0,89.97670209101705,89.97670209101705,180.0,0.0,16.351348336589446,0.0,0.0,0.0,0.0
2018-09-17 15:00:00,331.75,8.58,319.62,3.55,341.72,7.66,334.06,10.8,8.74,9.28,0.0,1.0,341.7644160817934,431177.2228772379,275.51657933768723,0.0,0.0,0.0,-11.669555225613596,11.669555225611905,495.9298663632406,0.0,89.97670209101703,90.0850290214766,90.0,89.97670209101703,89.97670209101703,180.0,0.0,16.351348336591588,0.0,0.0,0.0,0.0
2018-09-17 16:00:00,206.46,6.34,197.92,2.2,212.48,5.62,206.86,10.37,8.06,9.26,0.0,1.0,212.54119236014574,431177.2228772379,170.95211978669542,0.0,0.0,0.0,-11.669555225613596,11.669555225611905,307.71383023167374,0.0,89.97670209101703,90.0850290214766,90.0,89.97670209101703,89.97670209101703,180.0,0.0,16.351348336591588,0.0,0.0,0.0,0.0
2018-09-17 17:00:00,29.45,3.67,25.47,0.31,29.82,3.2,26.62,9.51,7.41,8.48,0.0,1.0,29.804990310054244,431177.2228772379,21.37548343936025,0.0,0.0,0.0,-11.669555225613596,11.669555225611905,38.475872018354224,0.0,89.97670209101703,90.0850290214766,90.0,89.97670209101703,89.97670209101703,180.0,0.0,16.351348336591588,0.0,0.0,0.0,0.0
2018-09-17 18:00:00,105.78,88.18,16.69,0.91,87.92,70.48,17.44,656.82,6.05,5.6,0.0,0.0,89.36512825824614,431177.2228772379,13.982458584845258,0.0,0.0,0.0,-11.669555225613596,11.669555225611905,25.168426648157528,0.0,89.97670209101703,90.0850290214766,90.0,89.97670209101703,89.97670209101703,180.0,0.0,16.351348336591588,0.0,0.0,0.0,0.0
2018-09-17 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34,2.72,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669555225613596,11.669555225611905,0.0,0.0,89.97670209101703,90.0850290214766,90.0,89.97670209101703,89.97670209101703,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-17 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.88,2.29,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669555225613596,11.669555225611905,0.0,0.0,89.97670209101703,90.0850290214766,90.0,89.97670209101703,89.97670209101703,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.69,3.79,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669555225613596,11.669555225611905,0.0,0.0,89.97670209101703,90.0850290214766,90.0,89.97670209101703,89.97670209101703,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.13,4.64,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669555225613596,11.669555225611905,0.0,0.0,89.97670209101703,90.0850290214766,90.0,89.97670209101703,89.97670209101703,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8,4.49,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669555225613596,11.669555225611905,0.0,0.0,89.97670209101703,90.0850290214766,90.0,89.97670209101703,89.97670209101703,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.56,4.71,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669555225613596,11.669555225611905,0.0,0.0,89.97670209101703,90.0850290214766,90.0,89.97670209101703,89.97670209101703,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-18 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,5.12,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669555225613596,11.669555225611905,0.0,0.0,89.97670209101703,90.0850290214766,90.0,89.97670209101703,89.97670209101703,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-18 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,5.15,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669555225613596,11.669555225611905,0.0,0.0,89.97670209101703,90.0850290214766,90.0,89.97670209101703,89.97670209101703,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-18 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.37,5.44,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669555225613596,11.669555225611905,0.0,0.0,89.97670209101703,90.0850290214766,90.0,89.97670209101703,89.97670209101703,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-18 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.06,5.49,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669555225613596,11.669555225611905,0.0,0.0,89.97670209101703,90.0850290214766,90.0,89.97670209101703,89.97670209101703,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-18 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.54,5.59,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669555225613596,11.669555225611905,0.0,0.0,89.97670209101703,90.0850290214766,90.0,89.97670209101703,89.97670209101703,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-18 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47,6.04,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669555225613596,11.669555225611905,0.0,0.0,89.97670209101703,90.0850290214766,90.0,89.97670209101703,89.97670209101703,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-18 07:00:00,107.02,89.56,16.53,0.93,89.32,72.04,17.28,704.4,2.42,6.0,0.0,0.0,91.1784039675723,431177.2228772379,13.902099319154233,0.0,0.0,0.0,-11.669555225613596,11.669555225611905,25.023779963043335,0.0,89.97670209101703,90.0850290214766,90.0,89.97670209101703,89.97670209101703,180.0,0.0,16.351348336591588,0.0,0.0,0.0,0.0
2018-09-18 08:00:00,407.93,377.96,26.25,3.72,358.58,331.14,27.44,995.94,5.54,6.01,0.0,0.0,359.3043688674724,431177.2228772379,22.018354499437418,0.0,0.0,0.0,-11.669555225613596,11.669555225611905,39.633039981455646,0.0,89.97670209101703,90.0850290214766,90.0,89.97670209101703,89.97670209101703,180.0,0.0,16.351348336591588,0.0,0.0,0.0,0.0
2018-09-18 09:00:00,689.61,653.75,29.51,6.35,612.46,581.62,30.84,1078.94,8.89,6.13,0.0,0.0,612.779536883559,431177.2228772379,507.34599761590096,0.052941177500199145,0.0,0.0,256.78481035724974,13.019786786557749,913.222839084377,330.3078851021661,89.76536012367794,90.51266299565393,90.0,90.26605304790185,90.51266299565393,180.0,0.0,112.80121684215354,0.5390321726179501,330.3078851021661,0.0,297.2770965919495
2018-09-18 10:00:00,922.62,883.01,31.08,8.54,822.76,790.28,32.48,1116.26,10.57,5.43,0.0,0.0,822.9684211401744,431177.2228772379,751.4187563539549,0.052941177500199145,0.0,0.0,613.4758993894757,13.098468767101892,1352.5538256799753,715.3657926874182,89.60631124431625,91.224785811532,90.0,90.6906892043508,91.224785811532,180.0,0.0,244.29974439584495,0.869250598578644,715.3657926874182,0.0,643.8292134186764
2018-09-18 11:00:00,1088.44,1046.43,31.92,10.09,972.48,939.12,33.36,1134.79,12.21,5.52,0.0,0.0,972.6885415138555,431177.2228772379,927.0261312181954,0.052941177500199145,0.0,0.0,903.7630948868907,13.167235008747184,1668.647115449233,994.5319931111688,89.55426301552468,91.80433529125644,90.0,91.06181144026496,91.80433529125644,180.0,0.0,339.63590962017634,1.022456778984275,994.5319931111688,0.0,895.0787938000519
2018-09-18 12:00:00,1175.57,1132.4,32.26,10.91,1051.28,1017.56,33.72,1143.36,13.3,6.48,0.0,0.0,1051.355193045579,431177.2228772379,1019.587195326872,0.052941177500199145,0.0,0.0,1079.5081495805948,13.211720359517017,1835.2570387583974,1142.9209151895013,89.56941109809924,92.15520490104873,90.0,91.3018929460754,92.15520490104873,180.0,0.0,390.31120903409897,1.0870930421513147,1142.9209151895013,0.0,1028.6288236705511
2018-09-18 13:00:00,1176.45,1133.25,32.28,10.92,1052.22,1018.48,33.74,1143.37,14.16,7.24,0.0,0.0,1052.2374153438793,431177.2228772379,1020.6458620874616,0.052941177500199145,0.0,0.0,1120.2283022320757,13.225882690511822,1837.1626390179697,1149.4361611642726,89.63596725875472,92.23650143651261,90.0,91.3783251578525,92.23650143651261,180.0,0.0,392.53618672045536,1.092373398249318,1149.4361611642726,0.0,1034.4925450478454
2018-09-18 14:00:00,1090.99,1048.93,31.94,10.12,975.22,941.84,33.38,1134.86,14.95,7.95,0.0,0.0,975.3455862501445,431177.2228772379,930.1945897921754,0.052941177500199145,0.0,0.0,1021.6269792931095,13.208045626701342,1674.3503411532859,1014.706168296894,89.74393171653075,92.03964692037903,90.0,91.2820609031091,92.03964692037903,180.0,0.0,346.5254560475423,1.0403555238283047,1014.706168296894,0.0,913.2355514672047
2018-09-18 15:00:00,926.02,886.32,31.13,8.57,826.42,793.88,32.54,1115.73,15.41,8.03,0.0,0.0,826.5919461553879,431177.2228772379,755.8870059160483,0.052941177500199145,0.0,0.0,790.6395075158152,13.159371930026554,1360.5966752737584,748.8713492153139,89.88420852958203,91.57848751973097,90.0,91.01937545298182,91.57848751973097,180.0,0.0,255.74200090192682,0.9059746501262624,748.8713492153139,0.0,673.9842142937825
2018-09-18 16:00:00,693.68,657.69,29.58,6.4,617.0,586.08,30.92,1077.54,14.76,7.56,0.0,0.0,617.2658844921639,431177.2228772379,512.9699784542113,0.052941177500199145,0.0,0.0,444.6058476480749,13.083491681875431,923.3460050741602,372.0596274124552,90.04587811126464,90.88764193420711,90.0,90.6098598726361,90.88764193420711,180.0,0.0,127.05957260748256,0.6027542372903948,372.0596274124552,0.0,334.8536646712097
2018-09-18 17:00:00,412.77,382.58,26.41,3.78,364.02,336.42,27.6,994.6,13.8,6.67,0.0,0.0,364.6606938375997,431177.2228772379,22.179073030819463,0.0,0.0,0.0,-1.4672977368498734,11.672951945652882,39.922333351684024,0.0,89.99707058508545,90.6098598726361,90.0,89.99707058508545,89.99707058508545,180.0,0.0,92.49713857083833,0.0,0.0,0.0,0.0
2018-09-18 18:00:00,111.24,93.23,17.03,0.98,94.12,76.32,17.8,702.16,11.92,3.76,0.0,0.0,95.66614279131842,431177.2228772379,14.303894114883843,0.0,0.0,0.0,-8.6655573026343,11.67055537091889,25.747010629708242,0.0,89.98269948070683,90.6098598726361,90.0,89.98269948070683,89.98269948070683,180.0,0.0,94.66637693732308,0.0,0.0,0.0,0.0
2018-09-18 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.97,1.17,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.785044760048422,11.669849712829873,0.0,0.0,89.97846798902452,90.6098598726361,90.0,89.97846798902452,89.97846798902452,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-18 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.19,2.28,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.40911604298796,11.66964193573386,0.0,0.0,89.9772220498548,90.6098598726361,90.0,89.9772220498548,89.9772220498548,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-18 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.94,3.42,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.592870358128346,11.669580756924608,0.0,0.0,89.97685519000225,90.6098598726361,90.0,89.97685519000225,89.97685519000225,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-18 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.09,4.23,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.646975793277408,11.6695627431648,0.0,0.0,89.97674717016095,90.6098598726361,90.0,89.97674717016095,89.97674717016095,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-18 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.91,4.51,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.662906837462828,11.669557439113504,0.0,0.0,89.97671536432,90.6098598726361,90.0,89.97671536432,89.97671536432,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-19 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.65,4.73,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66759764474244,11.669555877365125,0.0,0.0,89.97670599926718,90.6098598726361,90.0,89.97670599926718,89.97670599926718,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-19 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.66,4.95,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.6689788268306,11.66955541751701,0.0,0.0,89.97670324177952,90.6098598726361,90.0,89.97670324177952,89.97670324177952,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-19 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.05,4.9,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669385508209302,11.669555282117292,0.0,0.0,89.97670242985262,90.6098598726361,90.0,89.97670242985262,89.97670242985262,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-19 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.36,4.96,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669505253273696,11.6695552422496,0.0,0.0,89.97670219078528,90.6098598726361,90.0,89.97670219078528,89.97670219078528,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-19 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.75,4.9,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669540511540404,11.669555230510781,0.0,0.0,89.97670212039323,90.6098598726361,90.0,89.97670212039323,89.97670212039323,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-19 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,5.04,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669550893140364,11.66955522705435,0.0,0.0,89.97670209966668,90.6098598726361,90.0,89.97670209966668,89.97670209966668,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-19 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,5.44,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66955394994112,11.669555226036625,0.0,0.0,89.97670209356387,90.6098598726361,90.0,89.97670209356387,89.97670209356387,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-19 07:00:00,111.5,93.54,16.97,0.99,95.14,77.4,17.74,726.0,1.19,4.96,0.0,0.0,96.84561183016228,431177.2228772379,14.223536381918327,0.0,0.0,0.0,-11.669554850004221,11.669555225736959,25.6023667035001,0.0,89.97670209176692,90.6098598726361,90.0,89.97670209176692,89.97670209176692,180.0,0.0,95.57164947897402,0.0,0.0,0.0,0.0
2018-09-19 08:00:00,414.79,384.55,26.43,3.81,367.38,339.76,27.62,1009.38,4.99,4.93,0.0,0.0,368.18976053172804,431177.2228772379,22.179073030819463,0.0,0.0,0.0,-11.669555115021339,11.669555225648725,39.922333351684024,0.0,89.97670209123783,90.6098598726361,90.0,89.97670209123783,89.97670209123783,180.0,0.0,95.57164955883852,0.0,0.0,0.0,0.0
2018-09-19 09:00:00,698.22,662.13,29.62,6.46,623.04,592.08,30.96,1090.33,7.95,5.2,0.0,0.0,623.501220025271,431177.2228772379,517.8527301163799,0.052941177500199145,0.0,0.0,265.8747987967689,13.021607455228034,932.1349584835166,341.4542912106217,89.7582898945445,90.53081087869023,90.0,90.27587895392215,90.53081087869023,180.0,0.0,116.60775077355248,0.5476401332410902,341.4542912106217,0.0,307.30886208955957
2018-09-19 10:00:00,932.45,892.6,31.19,8.66,834.56,801.96,32.6,1126.89,9.74,6.21,0.0,0.0,834.8372366120793,431177.2228772379,763.5016993705569,0.052941177500199145,0.0,0.0,626.0191399289504,13.10122692442565,1374.303124142895,728.9697331448057,89.60057529485412,91.2498280064392,90.0,90.70557461161613,91.2498280064392,180.0,0.0,248.9455342987031,0.8731878516860326,728.9697331448057,0.0,656.0727598303251
2018-09-19 11:00:00,1098.84,1056.63,31.99,10.22,984.88,951.44,33.44,1144.82,11.12,6.89,0.0,0.0,984.9556734830768,431177.2228772379,939.7466895880176,0.052941177500199145,0.0,0.0,916.942808548613,13.170247225816643,1691.5441216024624,1008.0014215688861,89.55010209090064,91.83064818522504,90.0,91.07806797409799,91.83064818522504,180.0,0.0,344.23576323774523,1.023397751499124,1008.0014215688861,0.0,907.2012794119976
2018-09-19 12:00:00,1184.98,1141.61,32.34,11.03,1062.84,1029.04,33.8,1152.16,12.44,7.65,0.0,0.0,1062.9037530019486,431177.2228772379,1031.6458414948668,0.052941177500199145,0.0,0.0,1092.956254876176,13.21482063648557,1856.9626028917469,1156.4714950257483,89.56560240874268,92.18205363068002,90.0,91.31862472744069,92.18205363068002,180.0,0.0,394.9387761113195,1.0880303054340876,1156.4714950257483,0.0,1040.8243455231734
2018-09-19 13:00:00,1184.39,1141.06,32.3,11.02,1062.42,1028.66,33.76,1151.23,13.52,8.8,0.0,0.0,1062.471072515864,431177.2228772379,1031.3266249132562,0.052941177500199145,0.0,0.0,1132.922318905546,13.228843817872411,1856.388013017556,1161.976110737959,89.63293954829784,92.26184465134548,90.0,91.39430596733976,92.26184465134548,180.0,0.0,396.81862027669143,1.093654350500549,1161.976110737959,0.0,1045.7784996641633
2018-09-19 14:00:00,1097.08,1054.93,31.94,10.21,983.76,950.38,33.38,1141.82,14.46,9.17,0.0,0.0,983.8084147887421,431177.2228772379,938.9699791603374,0.052941177500199145,0.0,0.0,1032.7240933767607,13.21066811657439,1690.1460427662328,1025.4237575895493,89.74183882591201,92.06180196818471,90.0,91.29621413123472,92.06180196818471,180.0,0.0,350.18554764194005,1.0423002509180037,1025.4237575895493,0.0,922.8813818305944
2018-09-19 15:00:00,930.4,890.64,31.11,8.65,833.38,800.86,32.52,1122.25,13.77,9.17,0.0,0.0,833.5926603663299,431177.2228772379,762.9678434391229,0.052941177500199145,0.0,0.0,794.3841725500824,13.160476047416838,1373.3421834206717,750.9036579941962,89.8870866549914,91.5859636285846,90.0,91.02533422729884,91.5859636285846,180.0,0.0,256.4360409584827,0.9008040661780836,750.9036579941962,0.0,675.8132921947766
2018-09-19 16:00:00,696.38,660.38,29.55,6.46,622.3,591.42,30.88,1083.86,12.74,8.63,0.0,0.0,622.654686799006,431177.2228772379,518.1565363365955,0.052941177500199145,0.0,0.0,442.4955282785403,13.083218073937706,932.6818097058788,368.3942922482824,90.04995753648824,90.88342874633098,90.0,90.60838324708287,90.88342874633098,180.0,0.0,125.80784873015162,0.5916510387838785,368.3942922482824,0.0,331.5548630234542
2018-09-19 17:00:00,413.91,383.73,26.37,3.81,367.68,340.12,27.56,1001.17,11.53,7.41,0.0,0.0,368.4343586593923,431177.2228772379,22.179073030819463,0.0,0.0,0.0,-0.8656536065869852,11.673152255895694,39.922333351684024,0.0,89.99827174913293,90.60838324708287,90.0,89.99827174913293,89.99827174913293,180.0,0.0,92.09294110722215,0.0,0.0,0.0,0.0
2018-09-19 18:00:00,113.31,95.13,17.16,1.01,97.7,79.76,17.94,724.56,9.54,4.4,0.0,0.0,99.25673470258995,431177.2228772379,14.384253380574865,0.0,0.0,0.0,-8.488406537748054,11.670614351154786,25.89165731482243,0.0,89.98305315677389,90.60838324708287,90.0,89.98305315677389,89.98305315677389,180.0,0.0,94.39010307608295,0.0,0.0,0.0,0.0
2018-09-19 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.42,2.04,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.73288370349498,11.669867079231999,0.0,0.0,89.97857212697362,90.60838324708287,90.0,89.97857212697362,89.97857212697362,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-19 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.64,2.23,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.393757510257354,11.669647049174293,0.0,0.0,89.9772527126942,90.60838324708287,90.0,89.9772527126942,89.9772527126942,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-19 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.21,3.42,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.588348123658392,11.66958226254868,0.0,0.0,89.97686421850463,90.60838324708287,90.0,89.97686421850463,89.97686421850463,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-19 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.31,4.04,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.645644246513532,11.669563186487428,0.0,0.0,89.97674982855321,90.60838324708287,90.0,89.97674982855321,89.97674982855321,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-19 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.24,4.57,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.662514770932495,11.669557569647385,0.0,0.0,89.9767161470688,90.60838324708287,90.0,89.9767161470688,89.9767161470688,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-20 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.03,4.57,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.667482202939036,11.6695559158001,0.0,0.0,89.9767062297432,90.60838324708287,90.0,89.9767062297432,89.9767062297432,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-20 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,4.91,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.668944835630715,11.669555428833975,0.0,0.0,89.9767033096419,90.60838324708287,90.0,89.9767033096419,89.9767033096419,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-20 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,4.97,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66937549969183,11.66955528544951,0.0,0.0,89.97670244983432,90.60838324708287,90.0,89.97670244983432,89.97670244983432,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-20 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,5.34,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669502306324928,11.669555243230752,0.0,0.0,89.97670219666877,90.60838324708287,90.0,89.97670219666877,89.97670219666877,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-20 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,5.18,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66953964382858,11.669555230799675,0.0,0.0,89.97670212212559,90.60838324708287,90.0,89.97670212212559,89.97670212212559,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-20 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.92,5.42,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669550637647122,11.669555227139414,0.0,0.0,89.97670210017677,90.60838324708287,90.0,89.97670210017677,89.97670210017677,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-20 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9,5.94,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66955387471817,11.66955522606167,0.0,0.0,89.97670209371405,90.60838324708287,90.0,89.97670209371405,89.97670209371405,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-20 07:00:00,113.13,94.87,17.24,1.02,98.62,80.6,18.02,727.6,2.59,6.31,0.0,0.0,100.31324103539005,431177.2228772379,14.46461264626589,0.0,0.0,0.0,-11.669554827860146,11.669555225744332,26.03630399993662,0.0,89.97670209181113,90.60838324708287,90.0,89.97670209181113,89.97670209181113,180.0,0.0,95.34876104851695,0.0,0.0,0.0,0.0
2018-09-20 08:00:00,415.04,384.73,26.46,3.84,370.38,342.72,27.66,1005.42,5.61,6.57,0.0,0.0,371.0935543757424,431177.2228772379,22.25943229651049,0.0,0.0,0.0,-11.669555108501257,11.669555225650896,40.06698003679823,0.0,89.97670209125084,90.60838324708287,90.0,89.97670209125084,89.97670209125084,180.0,0.0,95.34876113308982,0.0,0.0,0.0,0.0
2018-09-20 09:00:00,697.29,661.2,29.6,6.49,625.22,594.28,30.94,1086.48,8.46,6.51,0.0,0.0,625.666089908598,431177.2228772379,521.2502249521447,0.052941177500199145,0.0,0.0,272.3798012562736,13.022910367132045,938.2504494783633,349.4309129490243,89.75323027772016,90.54379791652548,90.0,90.28291059571973,90.54379791652548,180.0,0.0,119.33179303522431,0.5584942489053095,349.4309129490243,0.0,314.48782165412183
2018-09-20 10:00:00,930.72,890.89,31.15,8.67,836.1,803.54,32.56,1123.13,10.24,5.77,0.0,0.0,836.3444606830193,431177.2228772379,766.0703780371268,0.052941177500199145,0.0,0.0,632.5468887799802,13.102710309210444,1378.9267459623313,735.7026262958954,89.59837495595112,91.26286045674726,90.0,90.71358024148454,91.26286045674726,180.0,0.0,251.24483920350727,0.8796646129455649,735.7026262958954,0.0,662.1323636663059
2018-09-20 11:00:00,1096.52,1054.32,31.98,10.23,985.96,952.54,33.42,1141.37,11.71,5.89,0.0,0.0,986.0652919583562,431177.2228772379,941.7582366546051,0.052941177500199145,0.0,0.0,923.3549430505059,13.171731820897039,1695.1649064942978,1014.4164064661317,89.54839018090556,91.84344981503213,90.0,91.08608013577036,91.84344981503213,180.0,0.0,346.42650144010554,1.0287517619157545,1014.4164064661317,0.0,912.9747658195186
2018-09-20 12:00:00,1185.13,1141.73,32.34,11.06,1066.06,1032.26,33.8,1151.85,12.75,7.06,0.0,0.0,1066.11622906236,431177.2228772379,1035.580793246876,0.052941177500199145,0.0,0.0,1100.421585886482,13.216516343747998,1864.045516381784,1164.1767586464748,89.56307399077066,92.19695793500381,90.0,91.32777623340687,92.19695793500381,180.0,0.0,397.5701486934146,1.0919792110006226,1164.1767586464748,0.0,1047.7590827818274
2018-09-20 13:00:00,1187.11,1143.67,32.36,11.08,1068.0,1034.18,33.82,1153.89,13.95,7.93,0.0,0.0,1068.031532523003,431177.2228772379,1037.45916228191,0.052941177500199145,0.0,0.0,1144.210664321241,13.231333755362673,1867.426580805437,1174.1632228859955,89.62790373298192,92.28438148663857,90.0,91.40774382793187,92.28438148663857,180.0,0.0,400.9805587047281,1.0993713079915144,1174.1632228859955,0.0,1056.746900597396
2018-09-20 14:00:00,1102.27,1059.97,32.01,10.29,991.48,958.02,33.46,1147.8,14.7,8.36,0.0,0.0,991.6118182620849,431177.2228772379,947.0944228974456,0.052941177500199145,0.0,0.0,1045.796032313912,13.213622532451202,1704.7700421876302,1039.0228077739118,89.73716947054584,92.08789969322227,90.0,91.31215871973905,92.08789969322227,180.0,0.0,354.82966750065924,1.047812045639916,1039.0228077739118,0.0,935.1205269965207
2018-09-20 15:00:00,936.37,896.45,31.19,8.73,841.82,809.22,32.6,1130.68,15.45,8.38,0.0,0.0,841.9728233673038,431177.2228772379,771.304418135205,0.052941177500199145,0.0,0.0,814.8509778870965,13.164974322531542,1388.3480185863582,773.1171833966172,89.8776911615051,91.62682497751307,90.0,91.04961081823043,91.62682497751307,180.0,0.0,264.02203211631405,0.9182210659777449,773.1171833966172,0.0,695.8054650569554
2018-09-20 16:00:00,702.37,666.19,29.64,6.54,630.64,599.66,30.98,1095.44,14.94,7.79,0.0,0.0,630.9299397315352,431177.2228772379,525.7471986536497,0.052941177500199145,0.0,0.0,465.5328861536574,13.088439664096715,946.3450025255429,392.2531217968016,90.04197166488548,90.92942212453656,90.0,90.6365634728517,90.92942212453656,180.0,0.0,133.95571660399875,0.6217063054001017,392.2531217968016,0.0,353.0278096171215
2018-09-20 17:00:00,418.91,388.5,26.52,3.89,374.82,347.1,27.72,1017.29,14.22,7.04,0.0,0.0,375.5523130752559,431177.2228772379,22.25943229651049,0.0,0.0,0.0,-2.0434305019833725,11.672760129115048,40.06698003679823,0.0,89.99592035369577,90.6365634728517,90.0,89.99592035369577,89.99592035369577,180.0,0.0,96.70151970814926,0.0,0.0,0.0,0.0
2018-09-20 18:00:00,114.59,96.24,17.3,1.04,100.72,82.64,18.08,741.37,12.32,4.24,0.0,0.0,102.34181123857097,431177.2228772379,14.544971911956912,0.0,0.0,0.0,-8.83519638806948,11.670498891607142,26.180950685050814,0.0,89.98236080147733,90.6365634728517,90.0,89.98236080147733,89.98236080147733,180.0,0.0,98.74825878467695,0.0,0.0,0.0,0.0
2018-09-20 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.16,1.83,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.834994044390939,11.669833082810943,0.0,0.0,89.97836826681079,90.6365634728517,90.0,89.97836826681079,89.97836826681079,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-20 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.26,1.75,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.423823331701461,11.669637039117365,0.0,0.0,89.97719268720411,90.6365634728517,90.0,89.97719268720411,89.97719268720411,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-20 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.87,2.98,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.59720083741778,11.66957931514314,0.0,0.0,89.97684654433321,90.6365634728517,90.0,89.97684654433321,89.97684654433321,180.0,0.0,0.0,0.0,0.0,0.0,0.0
