,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-09-20 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.93,4.04,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.64825087880369,11.66956231864027,0.0,0.0,89.97674462449181,90.6365634728517,90.0,89.97674462449181,89.97674462449181,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-20 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.04,4.66,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66328227930116,11.66955731411462,0.0,0.0,89.97671461476189,90.6365634728517,90.0,89.97671461476189,89.97671461476189,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-21 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.32,4.8,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.667708191502035,11.6695558405599,0.0,0.0,89.97670577856397,90.6365634728517,90.0,89.97670577856397,89.97670577856397,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-21 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.54,5.3,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669011376708072,11.669555406679917,0.0,0.0,89.97670317679469,90.6365634728517,90.0,89.97670317679469,89.97670317679469,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-21 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.77,5.28,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669395092337796,11.66955527892637,0.0,0.0,89.9767024107182,90.6365634728517,90.0,89.9767024107182,89.9767024107182,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-21 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.71,5.45,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669508075266098,11.669555241310052,0.0,0.0,89.97670218515125,90.6365634728517,90.0,89.97670218515125,89.97670218515125,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-21 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.89,5.5,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66954134245932,11.669555230234137,0.0,0.0,89.97670211873432,90.6365634728517,90.0,89.97670211873432,89.97670211873432,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-21 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23,5.86,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669551137807138,11.669555226972891,0.0,0.0,89.97670209917821,90.6365634728517,90.0,89.97670209917821,89.97670209917821,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-21 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,6.17,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669554021989445,11.669555226012639,0.0,0.0,89.97670209342003,90.6365634728517,90.0,89.97670209342003,89.97670209342003,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-21 07:00:00,120.14,101.45,17.59,1.11,106.72,88.34,18.38,768.59,1.24,5.95,0.0,0.0,108.53198702770446,431177.2228772379,14.786048176304474,0.0,0.0,0.0,-11.66955487121584,11.669555225729898,26.61488798148734,0.0,89.97670209172458,90.6365634728517,90.0,89.97670209172458,89.97670209172458,180.0,0.0,99.60240958457834,0.0,0.0,0.0,0.0
2018-09-21 08:00:00,426.03,395.47,26.58,3.97,382.94,355.16,27.78,1029.54,4.47,6.12,0.0,0.0,383.6669591989943,431177.2228772379,22.339790029476003,0.0,0.0,0.0,-11.669555121270935,11.669555225646645,40.21162396300636,0.0,89.97670209122535,90.6365634728517,90.0,89.97670209122535,89.97670209122535,180.0,0.0,99.60240965993393,0.0,0.0,0.0,0.0
2018-09-21 09:00:00,711.92,675.56,29.7,6.65,641.34,610.3,31.04,1107.5,8.26,5.04,0.0,0.0,641.6485933072167,431177.2228772379,536.1895878231633,0.052941177500199145,0.0,0.0,290.17155095182255,13.02647394494864,965.1413039234438,371.2476698743287,89.73939178391225,90.57931859893716,90.0,90.30214274997894,90.57931859893716,180.0,0.0,126.78228646792668,0.5785840937651335,371.2476698743287,0.0,334.1229028868959
2018-09-21 10:00:00,947.88,907.77,31.25,8.87,854.62,821.96,32.66,1142.85,11.62,3.8,0.0,0.0,854.8627670328437,431177.2228772379,784.2926939390077,0.052941177500199145,0.0,0.0,664.5573873692925,13.109602962937164,1411.7269161436411,771.4768293322674,89.5813458271966,91.32676843509046,90.0,90.75077897448548,91.32676843509046,180.0,0.0,263.46184586931173,0.9024569311984403,771.4768293322674,0.0,694.3291463990406
2018-09-21 11:00:00,1115.16,1072.67,32.05,10.43,1005.8,972.3,33.5,1160.39,13.39,4.16,0.0,0.0,1005.9801495575724,431177.2228772379,961.8164253401133,0.052941177500199145,0.0,0.0,961.6789711822254,13.18033852177223,1731.2696478430958,1054.6833175710437,89.53380132277191,91.91996256140602,90.0,91.13252935265676,91.91996256140602,180.0,0.0,360.17778252049413,1.0484136471628103,1054.6833175710437,0.0,949.2149858139394
2018-09-21 12:00:00,1201.5,1157.84,32.42,11.25,1083.94,1050.06,33.88,1167.7,14.45,5.56,0.0,0.0,1084.0381131419038,431177.2228772379,1053.8674317311409,0.052941177500199145,0.0,0.0,1138.3329267309427,13.225271813593828,1896.9614672168843,1202.2647384931881,89.55259092362415,92.27264676387004,90.0,91.3750283365889,92.27264676387004,180.0,0.0,410.57731766378254,1.109061317972137,1202.2647384931881,0.0,1082.0382646438693
2018-09-21 13:00:00,1200.14,1156.51,32.4,11.23,1082.88,1049.02,33.86,1166.94,15.64,7.05,0.0,0.0,1082.919989079678,431177.2228772379,1052.6856682070845,0.052941177500199145,0.0,0.0,1177.491317292002,13.239181813495295,1894.8342927725473,1206.4277235262996,89.62135093126267,92.35082528923566,90.0,91.45009875110458,92.35082528923566,180.0,0.0,411.9989905895896,1.1140506553504335,1206.4277235262996,0.0,1085.7849511736697
2018-09-21 14:00:00,1111.39,1068.97,32.01,10.4,1002.8,969.34,33.46,1158.17,16.59,8.71,0.0,0.0,1002.9843043060833,431177.2228772379,958.6614256843923,0.052941177500199145,0.0,0.0,1075.109970267623,13.220553564846785,1725.5906481930601,1067.308827091018,89.73169833253388,92.14642407098766,90.0,91.34956457729791,92.14642407098766,180.0,0.0,364.48943507660704,1.0641331300088865,1067.308827091018,0.0,960.5779443819162
2018-09-21 15:00:00,942.85,902.79,31.23,8.83,850.7,818.06,32.64,1139.93,16.48,8.94,0.0,0.0,850.8281805353181,431177.2228772379,780.0908320873572,0.052941177500199145,0.0,0.0,835.894034348236,13.170124933101789,1404.1635644514304,792.1562113774668,89.87662825623073,91.66883679413132,90.0,91.07740797662413,91.66883679413132,180.0,0.0,270.5239220819949,0.9310413424236412,792.1562113774668,0.0,712.9405902397201
2018-09-21 16:00:00,706.22,669.94,29.68,6.61,637.02,606.0,31.02,1103.78,15.97,8.39,0.0,0.0,637.420427009775,431177.2228772379,531.855778499034,0.052941177500199145,0.0,0.0,482.23904485152,13.092481231286943,957.3404467694903,407.71178338808255,90.04035065234609,90.96277545782758,90.0,90.65837527201869,90.96277545782758,180.0,0.0,139.2348998051773,0.639627734085513,407.71178338808255,0.0,366.9406050492743
2018-09-21 17:00:00,420.36,389.9,26.52,3.93,378.88,351.16,27.72,1024.27,15.09,7.43,0.0,0.0,379.4877288972274,431177.2228772379,22.25943229651049,0.0,0.0,0.0,-2.282501602926437,11.672680533241223,40.06698003679823,0.0,89.9954430555775,90.65837527201869,90.0,89.9954430555775,89.9954430555775,180.0,0.0,100.06593511503989,0.0,0.0,0.0,0.0
2018-09-21 18:00:00,115.55,97.06,17.41,1.07,103.6,85.4,18.2,756.71,13.55,4.24,0.0,0.0,105.21020494051112,431177.2228772379,14.625331177647935,0.0,0.0,0.0,-8.905589542867196,11.670475455045194,26.325597370165003,0.0,89.98222026370345,90.65837527201869,90.0,89.98222026370345,89.98222026370345,180.0,0.0,102.06184208847176,0.0,0.0,0.0,0.0
2018-09-21 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.94,1.89,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.855720916953162,11.669826182045744,0.0,0.0,89.97832688624563,90.65837527201869,90.0,89.97832688624563,89.97832688624563,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-21 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.37,1.95,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.429926243937212,11.66963500722547,0.0,0.0,89.97718050292707,90.65837527201869,90.0,89.97718050292707,89.97718050292707,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-21 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.32,3.41,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.598997805950852,11.669578716863883,0.0,0.0,89.97684295674067,90.65837527201869,90.0,89.97684295674067,89.97684295674067,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-21 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.8,4.26,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.648779986189039,11.669562142480274,0.0,0.0,89.97674356814515,90.65837527201869,90.0,89.97674356814515,89.97674356814515,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-21 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.36,4.47,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.663438072024807,11.669557262245288,0.0,0.0,89.9767143037265,90.65837527201869,90.0,89.9767143037265,89.9767143037265,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-22 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.12,4.84,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.667754063799647,11.669555825287265,0.0,0.0,89.97670568698133,90.65837527201869,90.0,89.97670568698133,89.97670568698133,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-22 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62,5.13,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669024883548293,11.669555402182976,0.0,0.0,89.9767031498287,90.65837527201869,90.0,89.9767031498287,89.9767031498287,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-22 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.8,5.13,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669399069345575,11.669555277602274,0.0,0.0,89.97670240277823,90.65837527201869,90.0,89.97670240277823,89.97670240277823,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-22 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.32,5.41,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669509246275604,11.669555240920177,0.0,0.0,89.97670218281337,90.65837527201869,90.0,89.97670218281337,89.97670218281337,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-22 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.32,5.27,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66954168726202,11.669555230119338,0.0,0.0,89.97670211804594,90.65837527201869,90.0,89.97670211804594,89.97670211804594,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-22 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.27,5.57,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669551239331074,11.66955522693909,0.0,0.0,89.97670209897552,90.65837527201869,90.0,89.97670209897552,89.97670209897552,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-22 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.39,6.31,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669554051885015,11.669555226002684,0.0,0.0,89.97670209336034,90.65837527201869,90.0,89.97670209336034,89.97670209336034,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-22 07:00:00,121.8,102.74,17.91,1.14,110.36,91.64,18.72,769.46,6.35,5.88,0.0,0.0,112.07779418681626,431177.2228772379,15.027125973377544,0.0,0.0,0.0,-11.669554880020797,11.669555225726965,27.04882803682991,0.0,89.976702091707,90.65837527201869,90.0,89.976702091707,89.976702091707,180.0,0.0,102.89477949482578,0.0,0.0,0.0,0.0
2018-09-22 08:00:00,426.11,395.47,26.64,4.0,385.84,358.0,27.84,1025.6,8.66,6.53,0.0,0.0,386.5122362566174,431177.2228772379,22.339790029476003,0.0,0.0,0.0,-11.669555123861887,11.669555225645782,40.21162396300636,0.0,89.97670209122018,90.65837527201869,90.0,89.97670209122018,89.97670209122018,180.0,0.0,102.89477956830875,0.0,0.0,0.0,0.0
2018-09-22 09:00:00,711.49,675.11,29.7,6.68,643.98,612.94,31.04,1104.42,10.39,7.8,0.0,0.0,644.2803828072342,431177.2228772379,539.9677303574537,0.052941177500199145,0.0,0.0,304.3650006730037,13.029316805456437,971.9419608081804,388.6520875256876,89.72835206216872,90.6076553858468,90.0,90.31748528903303,90.6076553858468,180.0,0.0,132.72595169074023,0.6032343959197817,388.6520875256876,0.0,349.7868787731188
2018-09-22 10:00:00,947.75,907.63,31.23,8.9,857.6,824.96,32.64,1141.27,11.33,8.88,0.0,0.0,857.815974778685,431177.2228772379,788.1961803132378,0.052941177500199145,0.0,0.0,670.4019075850525,13.111157422442519,1418.7531919509856,775.8689629706946,89.58307727903485,91.33843684038983,90.0,90.75916818514268,91.33843684038983,180.0,0.0,264.96177378897096,0.9044701728373238,775.8689629706946,0.0,698.2820666736252
2018-09-22 11:00:00,1115.61,1073.1,32.03,10.47,1009.4,975.92,33.48,1159.98,12.04,9.48,0.0,0.0,1009.5554856612524,431177.2228772379,966.1868335591892,0.052941177500199145,0.0,0.0,962.0663506339628,13.180625991931608,1739.1363830110822,1053.6412061864426,89.53693243191513,91.92073595259652,90.0,91.13408079077166,91.92073595259652,180.0,0.0,359.82189809396203,1.043668447303136,1053.6412061864426,0.0,948.2770855677983
2018-09-22 12:00:00,1201.5,1157.87,32.36,11.28,1087.14,1053.32,33.82,1167.39,12.5,9.71,0.0,0.0,1087.1913146509767,431177.2228772379,1057.7509008523457,0.052941177500199145,0.0,0.0,1134.3917161993968,13.22452122713853,1903.9517119670718,1197.1513461920345,89.55629117802815,92.26477825796117,90.0,91.37097752158327,92.26477825796117,180.0,0.0,408.8310775654456,1.1011413815206559,1197.1513461920345,0.0,1077.436211572831
2018-09-22 13:00:00,1199.8,1156.18,32.36,11.26,1085.76,1051.94,33.82,1166.74,12.88,10.69,0.0,0.0,1085.7301783765029,431177.2228772379,1056.1375519691464,0.052941177500199145,0.0,0.0,1169.0259746583506,13.237384914646698,1901.047683839379,1196.779836289408,89.62627793255521,92.33392449238647,90.0,91.44040112764216,92.33392449238647,180.0,0.0,408.7042057256409,1.1022810824683515,1196.779836289408,0.0,1077.101852660467
2018-09-22 14:00:00,1110.72,1068.33,31.96,10.43,1005.34,971.94,33.4,1158.12,12.97,10.56,0.0,0.0,1005.4519300759629,431177.2228772379,961.682212169365,0.052941177500199145,0.0,0.0,1061.2100569407296,13.217526883684942,1731.0280641242744,1052.018096349914,89.73854199382794,92.11867332048345,90.0,91.33322998268713,92.11867332048345,180.0,0.0,359.2676008068353,1.0463136673977373,1052.018096349914,0.0,946.8162867149226
2018-09-22 15:00:00,939.05,899.08,31.15,8.82,850.36,817.8,32.56,1136.49,12.16,10.44,0.0,0.0,850.6212053259574,431177.2228772379,780.5224667284527,0.052941177500199145,0.0,0.0,814.6116088295488,13.165453537156992,1404.9405068423052,769.0130787159513,89.88649857279198,91.62634708453358,90.0,91.05219707565885,91.62634708453358,180.0,0.0,262.6204670223291,0.9040605546875194,769.0130787159513,0.0,692.1117708443562
2018-09-22 16:00:00,700.54,664.35,29.6,6.59,634.94,604.0,30.94,1096.64,11.04,10.03,0.0,0.0,635.228499440328,431177.2228772379,530.7051212714312,0.052941177500199145,0.0,0.0,454.49870928063336,13.086294289202907,955.2692636614292,378.25498998826754,90.05161224925291,90.90739272894096,90.0,90.62498517064391,90.90739272894096,180.0,0.0,129.17530907291294,0.5954628772505192,378.25498998826754,0.0,340.4294909894408
2018-09-22 17:00:00,414.66,384.29,26.46,3.91,376.58,348.92,27.66,1013.37,9.64,9.21,0.0,0.0,377.27643525118975,431177.2228772379,22.25943229651049,0.0,0.0,0.0,-0.6216123096922112,11.673233506537024,40.06698003679823,0.0,89.99875897009493,90.62498517064391,90.0,89.99875897009493,89.99875897009493,180.0,0.0,94.52536593842171,0.0,0.0,0.0,0.0
2018-09-22 18:00:00,113.63,95.08,17.47,1.08,103.94,85.68,18.26,749.98,7.76,6.78,0.0,0.0,105.60452811334488,431177.2228772379,14.70568891061345,0.0,0.0,0.0,-8.416549936415807,11.670638274953816,26.470241296373146,0.0,89.98319661627387,90.62498517064391,90.0,89.98319661627387,89.98319661627387,180.0,0.0,96.8744167901885,0.0,0.0,0.0,0.0
2018-09-22 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.25,4.48,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.711725927251527,11.669874123461442,0.0,0.0,89.97861436782476,90.62498517064391,90.0,89.97861436782476,89.97861436782476,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-22 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3,4.07,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.387527720820723,11.669649123308439,0.0,0.0,89.97726515027767,90.62498517064391,90.0,89.97726515027767,89.97726515027767,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-22 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.72,5.48,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.586513796844246,11.66958287326593,0.0,0.0,89.97686788068184,90.62498517064391,90.0,89.97686788068184,89.97686788068184,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-22 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.67,6.33,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.645104139202402,11.66956336630972,0.0,0.0,89.97675090686089,90.62498517064391,90.0,89.97675090686089,89.97675090686089,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-22 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,7.41,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.662355739336949,11.669557622595057,0.0,0.0,89.9767164645705,90.62498517064391,90.0,89.9767164645705,89.9767164645705,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-23 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,7.98,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.667435376965598,11.66955593139025,0.0,0.0,89.97670632322982,90.62498517064391,90.0,89.97670632322982,89.97670632322982,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-23 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,7.66,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66893104798567,11.669555433424408,0.0,0.0,89.97670333716852,90.62498517064391,90.0,89.97670333716852,89.97670333716852,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-23 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,7.84,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669371439994327,11.669555286801137,0.0,0.0,89.97670245793938,90.62498517064391,90.0,89.97670245793938,89.97670245793938,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-23 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,7.92,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669501110964767,11.669555243628732,0.0,0.0,89.97670219905527,90.62498517064391,90.0,89.97670219905527,89.97670219905527,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-23 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,7.08,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66953929186518,11.669555230916858,0.0,0.0,89.97670212282827,90.62498517064391,90.0,89.97670212282827,89.97670212282827,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-23 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,7.16,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669550534016262,11.669555227173918,0.0,0.0,89.97670210038366,90.62498517064391,90.0,89.97670210038366,89.97670210038366,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-23 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.29,7.6,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669553844203334,11.66955522607183,0.0,0.0,89.97670209377497,90.62498517064391,90.0,89.97670209377497,89.97670209377497,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-23 07:00:00,125.43,106.07,18.16,1.2,115.78,96.8,18.98,785.36,0.04,7.25,0.0,0.0,117.58145227253291,431177.2228772379,15.268202237725104,0.0,0.0,0.0,-11.66955481887012,11.669555225747326,27.482765333266435,0.0,89.97670209182908,90.62498517064391,90.0,89.97670209182908,89.97670209182908,180.0,0.0,97.85472917443816,0.0,0.0,0.0,0.0
2018-09-23 08:00:00,432.24,401.47,26.67,4.09,394.18,366.3,27.88,1037.24,2.48,7.4,0.0,0.0,394.91823067939475,431177.2228772379,22.420149295167025,0.0,0.0,0.0,-11.669555105853362,11.669555225651777,40.35627064812056,0.0,89.97670209125613,90.62498517064391,90.0,89.97670209125613,89.97670209125613,180.0,0.0,97.85472926092227,0.0,0.0,0.0,0.0
2018-09-23 09:00:00,719.17,682.66,29.72,6.78,653.92,622.86,31.06,1114.43,5.46,8.0,0.0,0.0,654.2911839718253,431177.2228772379,549.9410505626245,0.052941177500199145,0.0,0.0,294.75715685215124,13.02739241355113,989.8939380301609,376.870672157658,89.73582508138603,90.5884736204296,90.0,90.30709960254522,90.5884736204296,180.0,0.0,128.702560032299,0.5759983955001396,376.870672157658,0.0,339.1836049418922
2018-09-23 10:00:00,956.45,916.21,31.23,9.01,868.54,835.9,32.64,1150.66,7.33,8.15,0.0,0.0,868.8121407354431,431177.2228772379,799.5115989973548,0.052941177500199145,0.0,0.0,664.9648815540351,13.109808591558338,1439.1209465498123,771.080100012486,89.58305695443835,91.32758198472827,90.0,90.7518887247326,91.32758198472827,180.0,0.0,263.32636151653975,0.8875107331715834,771.080100012486,0.0,693.9720900112375
2018-09-23 11:00:00,1124.78,1082.13,32.05,10.59,1020.9,987.4,33.5,1168.93,8.98,8.28,0.0,0.0,1020.9373885199459,431177.2228772379,978.0651121142055,0.052941177500199145,0.0,0.0,962.3330934975619,13.180497302062703,1760.51728542565,1055.2847310343195,89.53374659402641,91.92126849653995,90.0,91.13338626871048,91.92126849653995,180.0,0.0,360.3831671738495,1.0336429470608055,1055.2847310343195,0.0,949.7562579308876
2018-09-23 12:00:00,615.16,31.54,577.07,6.56,631.92,28.78,603.14,31.79,10.24,8.8,0.0,1.0,631.8889862569257,431177.2228772379,512.831675938967,0.052941177500199145,0.0,0.0,442.0917580068688,13.08584043652637,923.0970605348962,348.3587579100037,90.09448068258436,90.88262263137136,90.0,90.62253578827165,90.88262263137136,180.0,0.0,118.96564860301558,0.5512974042696184,348.3587579100037,0.0,313.5228821190033
2018-09-23 13:00:00,1209.06,1165.28,32.4,11.38,1097.34,1063.48,33.86,1176.11,11.37,9.04,0.0,0.0,1097.371853718139,431177.2228772379,1068.1879155545143,0.052941177500199145,0.0,0.0,1064.5377380948573,13.197732123538538,1922.7383393232922,1204.0035460123931,89.40132714009117,92.12531693381355,90.0,91.22640030188516,92.12531693381355,180.0,0.0,411.1711260857617,1.0971700631221426,1204.0035460123931,0.0,1083.6031914111538
2018-09-23 14:00:00,1119.46,1076.84,32.07,10.55,1016.44,982.92,33.52,1168.04,12.19,8.86,0.0,0.0,1016.4916382005449,431177.2228772379,972.9102166031698,0.052941177500199145,0.0,0.0,1041.1067311608049,13.20814645992958,1751.2384730650658,1066.0672986618467,89.66662079660067,92.07853764733906,90.0,91.2826050865954,92.07853764733906,180.0,0.0,364.0654490809008,1.048771341148525,1066.0672986618467,0.0,959.4605687956621
2018-09-23 15:00:00,947.63,907.43,31.27,8.94,861.26,828.58,32.68,1148.38,12.75,8.49,0.0,0.0,861.5059299276799,431177.2228772379,791.1644894162179,0.052941177500199145,0.0,0.0,823.4903740178352,13.165965370462617,1424.0961485901264,789.055618154117,89.85887964539029,91.64407326682918,90.0,91.05495937175435,91.64407326682918,180.0,0.0,269.46505941385954,0.9159027126143581,789.055618154117,0.0,710.1500563387053
2018-09-23 16:00:00,707.89,671.46,29.74,6.69,644.64,613.56,31.08,1110.48,12.03,7.64,0.0,0.0,644.9452338594782,431177.2228772379,539.5059152943904,0.052941177500199145,0.0,0.0,470.55040419004234,13.089578451620591,971.1106936551835,397.43850051576953,90.04025736020257,90.93943944535745,90.0,90.64270935725634,90.93943944535745,180.0,0.0,135.7265402981,0.6162360455591244,397.43850051576953,0.0,357.6946504641926
2018-09-23 17:00:00,419.78,389.16,26.64,3.98,384.0,356.16,27.84,1029.99,11.16,6.7,0.0,0.0,384.63150082832675,431177.2228772379,22.339790029476003,0.0,0.0,0.0,-2.2962605683392767,11.672675952357668,40.21162396300636,0.0,89.99541558622518,90.64270935725634,90.0,89.99541558622518,89.99541558622518,180.0,0.0,97.70539866064763,0.0,0.0,0.0,0.0
2018-09-23 18:00:00,113.98,95.25,17.62,1.1,106.32,87.9,18.42,760.18,9.54,3.6,0.0,0.0,107.92739014533701,431177.2228772379,14.786048176304474,0.0,0.0,0.0,-8.909640793639374,11.670474106229534,26.61488798148734,0.0,89.98221217550558,90.64270935725634,90.0,89.98221217550558,89.98221217550558,180.0,0.0,99.69838015648914,0.0,0.0,0.0,0.0
2018-09-23 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.52,1.22,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.856913785189775,11.66982578489448,0.0,0.0,89.97832450472079,90.64270935725634,90.0,89.97832450472079,89.97832450472079,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-23 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.95,3.02,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.430277477353105,11.66963489028649,0.0,0.0,89.97717980170033,90.64270935725634,90.0,89.97717980170033,89.97717980170033,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-23 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.99,4.22,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.599101224666803,11.669578682431853,0.0,0.0,89.97684275026837,90.64270935725634,90.0,89.97684275026837,89.97684275026837,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-23 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.52,4.93,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.648810437247969,11.669562132341957,0.0,0.0,89.97674350735055,90.64270935725634,90.0,89.97674350735055,89.97674350735055,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-23 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.68,5.26,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.663447038169146,11.669557259260118,0.0,0.0,89.97671428582586,90.64270935725634,90.0,89.97671428582586,89.97671428582586,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-24 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.35,5.29,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.667756703827674,11.669555824408299,0.0,0.0,89.9767056817106,90.64270935725634,90.0,89.9767056817106,89.9767056817106,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-24 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5,5.31,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669025660890076,11.669555401924168,0.0,0.0,89.97670314827675,90.64270935725634,90.0,89.97670314827675,89.97670314827675,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-24 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33,5.54,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669399298238877,11.669555277526065,0.0,0.0,89.97670240232125,90.64270935725634,90.0,89.97670240232125,89.97670240232125,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-24 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,5.51,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66950931367588,11.669555240897738,0.0,0.0,89.9767021826788,90.64270935725634,90.0,89.9767021826788,89.9767021826788,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-24 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.63,5.21,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669541707106985,11.669555230112731,0.0,0.0,89.97670211800632,90.64270935725634,90.0,89.97670211800632,89.97670211800632,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-24 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,5.65,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66955124516783,11.669555226937147,0.0,0.0,89.97670209896387,90.64270935725634,90.0,89.97670209896387,89.97670209896387,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-24 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5,6.28,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669554053600452,11.669555226002114,0.0,0.0,89.97670209335692,90.64270935725634,90.0,89.97670209335692,89.97670209335692,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-24 07:00:00,129.9,110.04,18.6,1.27,122.08,102.64,19.44,805.58,2.68,5.6,0.0,0.0,123.8100196809422,431177.2228772379,15.589637767763689,0.0,0.0,0.0,-11.669554880526176,11.669555225726798,28.06134931481715,0.0,89.97670209170599,90.64270935725634,90.0,89.97670209170599,89.97670209170599,180.0,0.0,100.53009669446092,0.0,0.0,0.0,0.0
2018-09-24 08:00:00,437.13,406.04,26.92,4.17,401.54,373.4,28.14,1045.27,5.71,5.98,0.0,0.0,402.2170765717016,431177.2228772379,22.580867826549074,0.0,0.0,0.0,-11.669555124011364,11.669555225645734,40.64556401834894,0.0,89.97670209121988,90.64270935725634,90.0,89.97670209121988,89.97670209121988,180.0,0.0,100.53009676783662,0.0,0.0,0.0,0.0
2018-09-24 09:00:00,724.61,687.81,29.93,6.87,661.92,630.64,31.28,1120.82,8.84,5.66,0.0,0.0,662.4055595980872,431177.2228772379,558.319014807787,0.052941177500199145,0.0,0.0,320.11537296230847,13.03247150795977,1004.9742743877309,407.9656485597168,89.71610135985077,90.6391005208969,90.0,90.33451079775168,90.6391005208969,180.0,0.0,139.32159558679723,0.615885000734669,407.9656485597168,0.0,367.1690837037451
2018-09-24 10:00:00,961.87,921.37,31.4,9.09,876.66,843.84,32.82,1155.69,10.87,5.85,0.0,0.0,876.8130333906793,431177.2228772379,808.0333878078402,0.052941177500199145,0.0,0.0,695.9868121491392,13.116707863645665,1454.46016713726,804.1629728495266,89.57014316207513,91.38951631740055,90.0,90.78912317614316,91.38951631740055,180.0,0.0,274.6242701677318,0.9171430421600699,804.1629728495266,0.0,723.7466755645739
2018-09-24 11:00:00,1129.87,1086.99,32.2,10.67,1028.72,995.06,33.66,1173.48,12.56,6.23,0.0,0.0,1028.8790944862426,431177.2228772379,986.5958817817918,0.052941177500199145,0.0,0.0,994.7842908152112,13.187928604718488,1775.8726715566472,1088.34374810113,89.52374026115275,91.98605631637352,90.0,91.17349201815067,91.98605631637352,180.0,0.0,371.67292900193485,1.0577955698911155,1088.34374810113,0.0,979.5093732910169
2018-09-24 12:00:00,1215.1,1171.11,32.51,11.47,1105.9,1071.92,33.98,1180.25,13.87,7.08,0.0,0.0,1105.91087242756,431177.2228772379,1077.5751024655838,0.052941177500199145,0.0,0.0,1171.3796824635194,13.232915675021042,1939.6352765657784,1235.3798262892278,89.5436467480066,92.33862359780713,90.0,91.41628123737296,92.33862359780713,180.0,0.0,421.88622782822506,1.1170699710886045,1235.3798262892278,0.0,1111.8418436603051
2018-09-24 13:00:00,1212.12,1168.2,32.47,11.45,1103.3,1069.36,33.94,1179.33,14.79,8.4,0.0,0.0,1103.2898775986619,431177.2228772379,1074.6495295708044,0.052941177500199145,0.0,0.0,1207.492336595782,13.246222893763827,1934.3692451050524,1235.7555544932893,89.61489449026637,92.41072140383663,90.0,91.48809852235844,92.41072140383663,180.0,0.0,422.01454023168964,1.1200642547205657,1235.7555544932893,0.0,1112.1799990439604
2018-09-24 14:00:00,1121.14,1078.46,32.09,10.59,1021.2,987.66,33.54,1170.54,15.58,8.49,0.0,0.0,1021.1867421172981,431177.2228772379,978.0443413098155,0.052941177500199145,0.0,0.0,1100.4890142288823,13.226587505465618,1760.479897975972,1091.5573631369375,89.7275058764923,92.19709255362069,90.0,91.38212895016832,92.19709255362069,180.0,0.0,372.77038898654644,1.0689106292877786,1091.5573631369375,0.0,982.4016268232438
2018-09-24 15:00:00,947.13,906.92,31.25,8.96,863.96,831.3,32.66,1149.08,14.94,8.4,0.0,0.0,864.197267314165,431177.2228772379,794.2541040515598,0.052941177500199145,0.0,0.0,851.2254923922761,13.174010421923349,1429.65745519789,805.067059564672,89.87802697945799,91.69944557974316,90.0,91.09837744164905,91.69944557974316,180.0,0.0,274.9330187208227,0.9315778815949471,805.067059564672,0.0,724.5603536082049
2018-09-24 16:00:00,705.91,669.52,29.7,6.7,645.88,614.84,31.04,1109.58,14.14,8.2,0.0,0.0,646.1796537763663,431177.2228772379,541.2068652762003,0.052941177500199145,0.0,0.0,488.4616499069327,13.094252192733066,974.1724037678648,411.54994725604206,90.04409026418,90.97519869790958,90.0,90.66793291477882,90.97519869790958,180.0,0.0,140.54564524684778,0.6368970995154138,411.54994725604206,0.0,370.3949525304379
2018-09-24 17:00:00,417.33,386.74,26.6,3.99,384.56,356.76,27.8,1027.35,13.01,7.1,0.0,0.0,385.2119529319462,431177.2228772379,22.339790029476003,0.0,0.0,0.0,-1.730974025870581,11.67286415777493,40.21162396300636,0.0,89.99654416346408,90.66793291477882,90.0,89.99654416346408,89.99654416346408,180.0,0.0,101.34240207345223,0.0,0.0,0.0,0.0
2018-09-24 18:00:00,114.06,95.22,17.72,1.13,108.56,90.04,18.52,769.46,11.29,4.2,0.0,0.0,110.17340238033536,431177.2228772379,14.866407441995497,0.0,0.0,0.0,-8.743195318081305,11.670529522266932,26.759534666601528,0.0,89.98254447879094,90.66793291477882,90.0,89.98254447879094,89.98254447879094,180.0,0.0,103.45557669883644,0.0,0.0,0.0,0.0
2018-09-24 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.32,2.22,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.807904841489558,11.669842101838201,0.0,0.0,89.97842234957328,90.66793291477882,90.0,89.97842234957328,89.97842234957328,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-24 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.41,2.7,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.415847066703023,11.669639694719736,0.0,0.0,89.97720861157246,90.66793291477882,90.0,89.97720861157246,89.97720861157246,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-24 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.02,3.95,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.594852270584575,11.669580097070476,0.0,0.0,89.97685123317484,90.66793291477882,90.0,89.97685123317484,89.97685123317484,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-24 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.93,4.44,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.647559356370222,11.669562548874424,0.0,0.0,89.97674600509514,90.66793291477882,90.0,89.97674600509514,89.97674600509514,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-24 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.89,5.05,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.663078664369774,11.669557381905785,0.0,0.0,89.97671502127285,90.66793291477882,90.0,89.97671502127285,89.97671502127285,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-25 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.88,4.6,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.667648238212648,11.669555860520633,0.0,0.0,89.97670589825887,90.66793291477882,90.0,89.97670589825887,89.97670589825887,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-25 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.94,4.94,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.668993723800623,11.669555412557242,0.0,0.0,89.97670321203817,90.66793291477882,90.0,89.97670321203817,89.97670321203817,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-25 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4,5.04,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66938989453727,11.669555280656915,0.0,0.0,89.97670242109545,90.66793291477882,90.0,89.97670242109545,89.97670242109545,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-25 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.93,5.59,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669506544805062,11.6695552418196,0.0,0.0,89.97670218820677,90.66793291477882,90.0,89.97670218820677,89.97670218820677,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-25 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.69,5.36,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.6695408918263,11.669555230384168,0.0,0.0,89.976702119634,90.66793291477882,90.0,89.976702119634,89.976702119634,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-25 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.48,5.77,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669551005113512,11.66955522701707,0.0,0.0,89.97670209944313,90.66793291477882,90.0,89.97670209944313,89.97670209944313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-25 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,6.31,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669553982911664,11.669555226025647,0.0,0.0,89.97670209349805,90.66793291477882,90.0,89.97670209349805,89.97670209349805,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-25 07:00:00,129.97,109.93,18.75,1.29,124.36,104.76,19.6,796.26,1.67,6.15,0.0,0.0,126.07411458040302,431177.2228772379,15.750356299145736,0.0,0.0,0.0,-11.669554859713164,11.669555225733728,28.35064268504553,0.0,89.97670209174754,90.66793291477882,90.0,89.97670209174754,89.97670209174754,180.0,0.0,104.33745256533206,0.0,0.0,0.0,0.0
2018-09-25 08:00:00,433.7,402.65,26.89,4.16,401.2,373.1,28.1,1032.66,4.83,7.5,0.0,0.0,401.87473660384734,431177.2228772379,22.580867826549074,0.0,0.0,0.0,-11.669555117882771,11.669555225647771,40.64556401834894,0.0,89.97670209123211,90.66793291477882,90.0,89.97670209123211,89.97670209123211,180.0,0.0,104.337452643133,0.0,0.0,0.0,0.0
2018-09-25 09:00:00,719.46,682.78,29.83,6.85,660.28,629.1,31.18,1110.4,7.65,8.94,0.0,0.0,660.7136682447525,431177.2228772379,558.4083905288278,0.052941177500199145,0.0,0.0,314.8180895321726,13.031410494735054,1005.1351506932456,401.46996674358195,89.7202216080127,90.62852465705066,90.0,90.32878465086813,90.62852465705066,180.0,0.0,137.1032991242311,0.6076307877966629,401.46996674358195,0.0,361.32297006922374
2018-09-25 10:00:00,956.33,915.95,31.31,9.08,874.78,842.06,32.72,1147.64,9.37,9.58,0.0,0.0,874.8935432015372,431177.2228772379,807.3896351527543,0.052941177500199145,0.0,0.0,687.5568477474679,13.114876137551677,1453.3014123030675,794.8614389102112,89.57435719021397,91.3726861521061,90.0,90.7792375946817,91.3726861521061,180.0,0.0,271.4477660811613,0.9085236084855982,794.8614389102112,0.0,715.37529501919
2018-09-25 11:00:00,1124.85,1082.08,32.11,10.66,1027.32,993.76,33.56,1167.51,11.03,9.9,0.0,0.0,1027.4777402103557,431177.2228772379,986.1538986128961,0.052941177500199145,0.0,0.0,985.5421835491943,13.185830151090931,1775.077101814847,1078.7985443956406,89.52688416001725,91.96760473276716,90.0,91.16216694375969,91.96760473276716,180.0,0.0,368.41321089786146,1.0499483367637512,1078.7985443956406,0.0,970.9186899560766
2018-09-25 12:00:00,1209.1,1165.2,32.45,11.45,1103.68,1069.76,33.92,1174.12,12.39,10.13,0.0,0.0,1103.6599480178152,431177.2228772379,1076.1336287388262,0.052941177500199145,0.0,0.0,1161.1302270230099,13.230579442670463,1937.0406237343757,1224.8597049252025,89.54698520310168,92.31816087447609,90.0,91.40367290292254,92.31816087447609,180.0,0.0,418.29357217357034,1.1098162138845968,1224.8597049252025,0.0,1102.3737344326823
2018-09-25 13:00:00,601.13,29.25,565.47,6.41,617.88,26.86,591.02,29.54,13.57,10.67,0.0,1.0,617.8250542090473,431177.2228772379,501.2115135952814,0.052941177500199145,0.0,0.0,482.6794110775678,13.100731897586781,902.1807673227916,349.2491530321221,90.17349821819394,90.96365463548733,90.0,90.70290301778051,90.96365463548733,180.0,0.0,119.26972143256319,0.5652881032467002,349.2491530321221,0.0,314.3242377289099
2018-09-25 14:00:00,531.51,20.2,505.64,5.68,547.04,18.56,528.48,21.94,13.09,10.41,0.0,1.0,547.0272919508019,431177.2228772379,442.5498494934004,0.052941177500199145,0.0,0.0,300.8509554124589,13.046780986806741,796.5897669241026,253.01494989888232,90.02820771613911,90.60063970229594,90.0,90.41173714686418,90.60063970229594,180.0,0.0,86.40542813267247,0.46252710535992375,253.01494989888232,0.0,227.7134549089941
2018-09-25 15:00:00,942.01,901.78,31.29,8.95,862.46,829.76,32.7,1143.91,12.64,10.22,0.0,0.0,862.5812937522926,431177.2228772379,793.3549260223691,0.052941177500199145,0.0,0.0,695.265314866812,13.118495393350889,1428.0389346684708,789.3124329562647,89.60230121983669,91.3880758702121,90.0,90.79877023558822,91.3880758702121,180.0,0.0,269.55276250388914,0.9150586022132443,789.3124329562647,0.0,710.3811896606383
2018-09-25 16:00:00,702.47,666.04,29.74,6.7,645.78,614.7,31.08,1106.14,11.91,9.81,0.0,0.0,646.150627437982,431177.2228772379,541.832392488113,0.052941177500199145,0.0,0.0,436.3848129399632,13.076325979776916,975.2983528027872,401.87359375413564,89.96201265835944,90.87122889063583,90.0,90.57118753398463,90.87122889063583,180.0,0.0,137.24113906083102,0.6219503265787786,401.87359375413564,0.0,361.6862343787221
2018-09-25 17:00:00,415.42,384.77,26.66,4.0,385.68,357.82,27.86,1026.05,11.04,8.42,0.0,0.0,386.37590432271753,431177.2228772379,22.420149295167025,0.0,0.0,0.0,-13.835990556822171,11.668833936787829,40.35627064812056,0.0,89.97237686934507,90.57118753398463,90.0,89.97237686934507,89.97237686934507,180.0,0.0,90.38714310142659,0.0,0.0,0.0,0.0
2018-09-25 18:00:00,112.96,93.99,17.83,1.14,109.66,91.02,18.64,768.72,9.4,5.48,0.0,0.0,111.25360597501638,431177.2228772379,14.94676670768652,0.0,0.0,0.0,-12.307450048640813,11.669342846132972,26.904181351715717,0.0,89.97542855357364,90.57118753398463,90.0,89.97542855357364,89.97542855357364,180.0,0.0,89.92650832092578,0.0,0.0,0.0,0.0
2018-09-25 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.41,3.1,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.857379805187458,11.669492691656618,0.0,0.0,89.97632710500642,90.57118753398463,90.0,89.97632710500642,89.97632710500642,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-25 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69,2.92,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.724859127478743,11.669536812836888,0.0,0.0,89.9765916784737,90.57118753398463,90.0,89.9765916784737,89.9765916784737,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-25 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.37,4.07,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.68583915165668,11.6695498040728,0.0,0.0,89.97666958065828,90.57118753398463,90.0,89.97666958065828,89.97666958065828,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-25 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.55,4.74,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.674349936992224,11.669553629269894,0.0,0.0,89.97669251852287,90.57118753398463,90.0,89.97669251852287,89.97669251852287,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-25 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.58,5.49,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.670967001689984,11.669554755577886,0.0,0.0,89.97669927244941,90.57118753398463,90.0,89.97669927244941,89.97669927244941,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-26 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.64,5.54,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669970915225331,11.669555087213002,0.0,0.0,89.97670126110548,90.57118753398463,90.0,89.97670126110548,89.97670126110548,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-26 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.97,5.87,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669677623112678,11.669555184861117,0.0,0.0,89.97670184665418,90.57118753398463,90.0,89.97670184665418,89.97670184665418,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-26 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13,6.16,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669591264880735,11.669555213613062,0.0,0.0,89.97670201906574,90.57118753398463,90.0,89.97670201906574,89.97670201906574,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-26 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,6.25,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669565837181677,11.669555222078909,0.0,0.0,89.97670206983136,90.57118753398463,90.0,89.97670206983136,89.97670206983136,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-26 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,5.88,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669558350142056,11.669555224571631,0.0,0.0,89.976702084779,90.57118753398463,90.0,89.976702084779,89.976702084779,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-26 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.46,6.58,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669556145614196,11.669555225305603,0.0,0.0,89.97670208918028,90.57118753398463,90.0,89.97670208918028,89.97670208918028,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-26 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3,7.02,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669555496510176,11.669555225521712,0.0,0.0,89.9767020904762,90.57118753398463,90.0,89.9767020904762,89.9767020904762,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-26 07:00:00,134.21,113.8,19.06,1.35,130.56,110.64,19.92,815.23,-0.38,5.83,0.0,0.0,132.24341213387873,431177.2228772379,15.991432563493298,0.0,0.0,0.0,-11.669555305384945,11.669555225585347,28.784579981482057,0.0,89.97670209085777,90.57118753398463,90.0,89.97670209085777,89.97670209085777,180.0,0.0,89.73427494309276,0.0,0.0,0.0,0.0
2018-09-26 08:00:00,439.59,408.36,26.98,4.25,409.46,381.26,28.2,1043.97,2.72,7.16,0.0,0.0,410.2524984959867,431177.2228772379,22.661227092240097,0.0,0.0,0.0,-11.66955524911009,11.669555225604082,40.790210703463124,0.0,89.97670209097012,90.57118753398463,90.0,89.97670209097012,89.97670209097012,180.0,0.0,89.73427492613399,0.0,0.0,0.0,0.0
2018-09-26 09:00:00,724.22,687.4,29.89,6.93,667.68,636.44,31.24,1115.73,5.26,8.5,0.0,0.0,667.9644521960932,431177.2228772379,566.0493459246883,0.052941177500199145,0.0,0.0,314.01156383326304,13.031248952601457,1018.8888710590611,400.4809817037987,89.7208489268074,90.6269144532372,90.0,90.32791282951537,90.6269144532372,180.0,0.0,136.76555751720915,0.599554333149199,400.4809817037987,0.0,360.4328835334188
2018-09-26 10:00:00,958.57,918.05,31.38,9.13,879.92,847.12,32.8,1149.17,6.62,8.93,0.0,0.0,880.2220617631717,431177.2228772379,813.4242218843623,0.052941177500199145,0.0,0.0,682.3551102493977,13.113812450447641,1464.1636689358913,788.6405807759737,89.57804641989145,91.36230104278185,90.0,90.77349701722802,91.36230104278185,180.0,0.0,269.3233227996234,0.895956389909438,788.6405807759737,0.0,709.7765226983763
2018-09-26 11:00:00,1123.61,1080.77,32.17,10.68,1029.38,995.76,33.62,1165.49,8.08,8.78,0.0,0.0,1029.50325122521,431177.2228772379,988.9845118427181,0.052941177500199145,0.0,0.0,975.1487914620261,13.18360480150915,1780.1722058705311,1067.092008429509,89.53261944581816,91.94685464433708,90.0,91.15015702882583,91.94685464433708,180.0,0.0,364.415390798662,1.0365115478358757,1067.092008429509,0.0,960.3828075865581
2018-09-26 12:00:00,1206.91,1162.96,32.49,11.46,1104.84,1070.88,33.96,1171.77,9.54,9.06,0.0,0.0,1104.9940857265346,431177.2228772379,1078.1549389154047,0.052941177500199145,0.0,0.0,1148.7903566473935,13.227807379818193,1940.6789822250296,1211.9001048331434,89.55166939129376,92.29352470186159,90.0,91.3887124493742,92.29352470186159,180.0,0.0,413.86782660071054,1.0967480464262556,1211.9001048331434,0.0,1090.710094349829
2018-09-26 13:00:00,1202.36,1158.47,32.47,11.42,1100.86,1066.92,33.94,1170.17,10.87,9.71,0.0,0.0,1100.894108784485,431177.2228772379,1073.5946265450227,0.052941177500199145,0.0,0.0,1184.4907599783364,13.240926106509589,1932.4704195684562,1212.5359706606034,89.62150554084535,92.36479946181421,90.0,91.45951246789448,92.36479946181421,180.0,0.0,414.0849768484673,1.1014101728633865,1212.5359706606034,0.0,1091.282373594543
2018-09-26 14:00:00,1110.46,1067.79,32.11,10.56,1017.86,984.3,33.56,1160.67,11.98,9.46,0.0,0.0,1018.0324117518445,431177.2228772379,976.1795142204243,0.052941177500199145,0.0,0.0,1077.682616514648,13.221304361471027,1757.1232090556337,1068.7610784907822,89.73354890534162,92.1515602802904,90.0,91.3536165265573,92.1515602802904,180.0,0.0,364.9853836519902,1.0498301096834854,1068.7610784907822,0.0,961.8849706417041
2018-09-26 15:00:00,938.2,897.95,31.31,8.94,862.12,829.4,32.72,1140.58,12.91,9.17,0.0,0.0,862.2934030969549,431177.2228772379,793.6694670105658,0.052941177500199145,0.0,0.0,837.2465415079097,13.170497203216492,1428.6051084741168,793.0819293686034,89.87723411078389,91.67153703318034,90.0,91.07941706878951,91.67153703318034,180.0,0.0,270.8400577861759,0.919735587121766,793.0819293686034,0.0,713.773736431743
2018-09-26 16:00:00,698.86,662.39,29.77,6.7,645.54,614.42,31.12,1102.19,12.18,8.49,0.0,0.0,645.7636529224286,431177.2228772379,542.148027962731,0.052941177500199145,0.0,0.0,478.2821906128531,13.091738961037288,975.8664966840851,402.4964449417689,90.04425032194504,90.95487571973739,90.0,90.65436933846591,90.95487571973739,180.0,0.0,137.45384476676665,0.6232875497409238,402.4964449417689,0.0,362.246800447592
2018-09-26 17:00:00,412.47,381.77,26.69,4.0,385.76,357.86,27.9,1021.85,11.24,7.06,0.0,0.0,386.4411839904314,431177.2228772379,22.420149295167025,0.0,0.0,0.0,-1.7073682947767703,11.672872017021767,40.35627064812056,0.0,89.99659129158198,90.65436933846591,90.0,89.99659129158198,89.99659129158198,180.0,0.0,99.28794185464709,0.0,0.0,0.0,0.0
2018-09-26 18:00:00,112.02,92.94,17.93,1.15,110.92,92.18,18.74,769.51,9.62,3.93,0.0,0.0,112.5184404815424,431177.2228772379,15.027125973377544,0.0,0.0,0.0,-8.736244741970845,11.670531836378412,27.04882803682991,0.0,89.9825583554029,90.65436933846591,90.0,89.9825583554029,89.9825583554029,180.0,0.0,101.4061356101223,0.0,0.0,0.0,0.0
2018-09-26 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.73,1.76,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.805858283050437,11.669842783215442,0.0,0.0,89.97842643546441,90.65436933846591,90.0,89.97842643546441,89.97842643546441,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-26 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.07,2.84,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.415244468965069,11.66963989534747,0.0,0.0,89.97720981464036,90.65436933846591,90.0,89.97720981464036,89.97720981464036,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-26 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.04,4.04,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.594674839041094,11.669580156144194,0.0,0.0,89.97685158741147,90.65436933846591,90.0,89.97685158741147,89.97685158741147,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-26 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.35,4.95,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.647507112643154,11.66956256626835,0.0,0.0,89.97674610939814,90.65436933846591,90.0,89.97674610939814,89.97674610939814,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-26 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.54,5.12,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.663063281489954,11.66955738702733,0.0,0.0,89.9767150519843,90.65436933846591,90.0,89.9767150519843,89.9767150519843,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-27 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.17,5.19,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66764370881302,11.669555862028643,0.0,0.0,89.97670590730168,90.65436933846591,90.0,89.97670590730168,89.97670590730168,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-27 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.13,5.49,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.668992390144977,11.669555413001268,0.0,0.0,89.97670321470078,90.65436933846591,90.0,89.97670321470078,89.97670321470078,180.0,0.0,0.0,0.0,0.0,0.0,0.0
