,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-09-27 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13,5.32,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669389501844714,11.669555280787659,0.0,0.0,89.97670242187945,90.65436933846591,90.0,89.97670242187945,89.97670242187945,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-27 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,5.51,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669506429180382,11.669555241858095,0.0,0.0,89.97670218843761,90.65436933846591,90.0,89.97670218843761,89.97670218843761,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-27 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.44,5.46,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66954085778094,11.669555230395504,0.0,0.0,89.97670211970197,90.65436933846591,90.0,89.97670211970197,89.97670211970197,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-27 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,5.68,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66955099509138,11.669555227020407,0.0,0.0,89.97670209946314,90.65436933846591,90.0,89.97670209946314,89.97670209946314,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-27 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,5.93,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669553979964814,11.66955522602663,0.0,0.0,89.97670209350393,90.65436933846591,90.0,89.97670209350393,89.97670209350393,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-27 07:00:00,135.83,115.11,19.33,1.39,134.28,114.08,20.2,815.65,2.31,5.92,0.0,0.0,135.9002042303111,431177.2228772379,16.23251036056637,0.0,0.0,0.0,-11.66955485884477,11.669555225734015,29.218520036824632,0.0,89.97670209174927,90.65436933846591,90.0,89.97670209174927,89.97670209174927,180.0,0.0,102.29010607383915,0.0,0.0,0.0,0.0
2018-09-27 08:00:00,439.68,408.24,27.15,4.28,412.4,384.02,28.38,1039.97,5.66,5.93,0.0,0.0,413.11639654683137,431177.2228772379,22.821944090896633,0.0,0.0,0.0,-11.669555117626523,11.669555225647859,41.07950131478546,0.0,89.97670209123262,90.65436933846591,90.0,89.97670209123262,89.97670209123262,180.0,0.0,102.29010615182459,0.0,0.0,0.0,0.0
2018-09-27 09:00:00,724.24,687.26,30.02,6.96,670.76,639.38,31.38,1113.61,9.59,5.12,0.0,0.0,671.1526250465301,431177.2228772379,570.2158668495115,0.052941177500199145,0.0,0.0,338.60769802992246,13.036175406706851,1026.3886090799615,430.64147121691093,89.70171795574296,90.67601988054508,90.0,90.35450024536038,90.67601988054508,180.0,0.0,147.06546276040885,0.6416446202338181,430.64147121691093,0.0,387.57732409521986
2018-09-27 10:00:00,959.0,918.34,31.5,9.17,883.5,850.58,32.92,1148.37,11.63,3.85,0.0,0.0,883.7276354547349,431177.2228772379,817.7512537301684,0.052941177500199145,0.0,0.0,714.3147196613829,13.120878924592681,1471.9523266282836,823.0222368968533,89.56406625093838,91.4261074224438,90.0,90.81163383584702,91.4261074224438,180.0,0.0,281.0647701655688,0.931307570203296,823.0222368968533,0.0,740.720013207168
2018-09-27 11:00:00,1124.68,1081.7,32.26,10.72,1033.58,999.86,33.72,1165.98,13.32,3.37,0.0,0.0,1033.7027143629816,431177.2228772379,993.8842256706058,0.052941177500199145,0.0,0.0,1010.4065739299353,13.191620821207717,1788.9916911796322,1103.4293547069917,89.52079934002926,92.01724572531639,90.0,91.19341841817163,92.01724572531639,180.0,0.0,376.8247127125072,1.0674532816593976,1103.4293547069917,0.0,993.0864192362926
2018-09-27 12:00:00,1208.95,1164.82,32.61,11.52,1109.94,1075.86,34.08,1173.61,14.52,4.45,0.0,0.0,1110.017855155716,431177.2228772379,1083.78383645219,0.052941177500199145,0.0,0.0,1184.805059301864,13.23610321196902,1950.8109982724877,1248.2388674383647,89.54135724907357,92.36542695077085,90.0,91.43348394921075,92.36542695077085,180.0,0.0,426.2776321950843,1.124521431471261,1248.2388674383647,0.0,1123.4149806945281
2018-09-27 13:00:00,1205.31,1161.22,32.61,11.48,1106.76,1072.68,34.08,1173.38,15.61,5.84,0.0,0.0,1106.871237392134,431177.2228772379,1080.0478853614845,0.052941177500199145,0.0,0.0,1220.400602579981,13.24923871563297,1944.0862859898116,1248.4730584310535,89.61189281529816,92.43649236084515,90.0,91.50437451081464,92.43649236084515,180.0,0.0,426.3576091806204,1.1279298045295163,1248.4730584310535,0.0,1123.6257525879482
2018-09-27 14:00:00,1114.03,1071.14,32.26,10.63,1024.32,990.6,33.72,1165.18,16.46,6.7,0.0,0.0,1024.399784314719,431177.2228772379,982.8807193529751,0.052941177500199145,0.0,0.0,1113.0113861662535,13.229502850461456,1769.1853788671476,1103.9692637880507,89.72442518601689,92.22209308500405,90.0,91.39786267833829,92.22209308500405,180.0,0.0,377.0090934193397,1.0776742446568948,1103.9692637880507,0.0,993.5723374092457
2018-09-27 15:00:00,941.47,901.0,31.46,9.01,868.28,835.4,32.88,1145.81,17.34,7.62,0.0,0.0,868.3564720463792,431177.2228772379,799.8258527192679,0.052941177500199145,0.0,0.0,871.3497951631304,13.178434820601831,1439.6866032761234,826.8987309820313,89.8688116131085,91.73962313280636,90.0,91.12225533130606,91.73962313280636,180.0,0.0,282.3886055010592,0.9522572326009755,826.8987309820313,0.0,744.2088578838283
2018-09-27 16:00:00,701.52,664.85,29.91,6.75,651.04,619.78,31.26,1108.63,16.64,7.64,0.0,0.0,651.3000082302628,431177.2228772379,547.4323678180973,0.052941177500199145,0.0,0.0,511.0834838683299,13.099380581343883,985.3783088755312,434.97135159283454,90.03626446158516,91.0203624953698,90.0,90.69561014422086,91.0203624953698,180.0,0.0,148.5441309884916,0.6678509843332495,434.97135159283454,0.0,391.4742164335511
2018-09-27 17:00:00,414.08,383.21,26.83,4.05,390.16,362.12,28.04,1029.69,15.76,6.74,0.0,0.0,390.77007996091606,431177.2228772379,22.500508560858048,0.0,0.0,0.0,-2.8851435320509156,11.672479890793172,40.50091733323474,0.0,89.99423989945521,90.69561014422086,90.0,89.99423989945521,89.99423989945521,180.0,0.0,105.86794194601589,0.0,0.0,0.0,0.0
2018-09-27 18:00:00,111.69,92.44,18.08,1.17,112.86,93.96,18.9,774.29,13.38,4.2,0.0,0.0,114.3630696834439,431177.2228772379,15.187842972034082,0.0,0.0,0.0,-9.08303410407625,11.670416376993312,27.338118648152246,0.0,89.98186600108104,90.69561014422086,90.0,89.98186600108104,89.98186600108104,180.0,0.0,107.73571316171619,0.0,0.0,0.0,0.0
2018-09-27 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.94,1.15,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.907968480198527,11.669808786842246,0.0,0.0,89.97822257558857,90.69561014422086,90.0,89.97822257558857,89.97822257558857,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-27 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.96,1.77,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.44531024807847,11.669629885304637,0.0,0.0,89.97714978923479,90.69561014422086,90.0,89.97714978923479,89.97714978923479,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-27 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.41,2.89,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.603527540322638,11.669577208742808,0.0,0.0,89.97683391326497,90.69561014422086,90.0,89.97683391326497,89.97683391326497,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-27 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.16,3.73,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.65011374125331,11.66956169842242,0.0,0.0,89.97674090534409,90.69561014422086,90.0,89.97674090534409,89.97674090534409,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-27 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.96,4.36,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.663830788783805,11.669557131494923,0.0,0.0,89.97671351967954,90.69561014422086,90.0,89.97671351967954,89.97671351967954,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-28 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.97,4.55,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66786969706283,11.669555786788548,0.0,0.0,89.97670545612307,90.69561014422086,90.0,89.97670545612307,89.97670545612307,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-28 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.25,5.03,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669058931122683,11.669555390847242,0.0,0.0,89.97670308185376,90.69561014422086,90.0,89.97670308185376,89.97670308185376,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-28 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.54,5.25,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669409094469327,11.669555274264528,0.0,0.0,89.97670238276338,90.69561014422086,90.0,89.97670238276338,89.97670238276338,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-28 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.67,5.53,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669512198121552,11.669555239937395,0.0,0.0,89.9767021769201,90.69561014422086,90.0,89.9767021769201,89.9767021769201,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-28 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7,5.76,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669542556418797,11.669555229829962,0.0,0.0,89.97670211631069,90.69561014422086,90.0,89.97670211631069,89.97670211631069,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-28 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29,6.07,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669551495244278,11.669555226853888,0.0,0.0,89.9767020984646,90.69561014422086,90.0,89.9767020984646,89.9767020984646,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-28 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,5.79,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669554127236092,11.669555225977597,0.0,0.0,89.97670209320991,90.69561014422086,90.0,89.97670209320991,89.97670209320991,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-28 07:00:00,139.62,118.5,19.67,1.45,140.18,119.62,20.56,830.63,2.09,5.7,0.0,0.0,141.79220009430395,431177.2228772379,16.553945890604954,0.0,0.0,0.0,-11.669554902207583,11.669555225719579,29.79710401837535,0.0,89.9767020916627,90.69561014422086,90.0,89.9767020916627,89.9767020916627,180.0,0.0,108.51517660002939,0.0,0.0,0.0,0.0
2018-09-28 08:00:00,443.91,412.28,27.29,4.35,419.18,390.66,28.52,1046.93,5.21,5.87,0.0,0.0,419.899983122361,431177.2228772379,22.90230335658766,0.0,0.0,0.0,-11.669555130396205,11.669555225643608,41.22414799989966,0.0,89.97670209120713,90.69561014422086,90.0,89.97670209120713,89.97670209120713,180.0,0.0,108.51517666879539,0.0,0.0,0.0,0.0
2018-09-28 09:00:00,728.31,691.11,30.18,7.03,677.52,645.98,31.54,1117.89,9.52,4.44,0.0,0.0,677.8872706840353,431177.2228772379,577.3977906637778,0.052941177500199145,0.0,0.0,347.1435064839905,13.037885076535181,1039.3160725596622,441.1083258789225,89.69507876990933,90.69306136024282,90.0,90.36372710543277,90.69306136024282,180.0,0.0,150.63992766311665,0.6507104425103212,441.1083258789225,0.0,396.9974932910303
2018-09-28 10:00:00,962.3,921.44,31.63,9.23,889.66,856.6,33.06,1151.22,12.13,3.16,0.0,0.0,889.9582635881344,431177.2228772379,824.588741276354,0.052941177500199145,0.0,0.0,726.5147952171113,13.123553361212767,1484.2598047959916,836.3137116160967,89.55835211914018,91.45046449898935,90.0,90.82606741363912,91.45046449898935,180.0,0.0,285.603852002788,0.9397223957944347,836.3137116160967,0.0,752.6823404544871
2018-09-28 11:00:00,1126.89,1083.69,32.42,10.78,1038.82,1004.94,33.88,1167.65,13.95,3.41,0.0,0.0,1038.897975048472,431177.2228772379,999.7192610019805,0.052941177500199145,0.0,0.0,1023.0175337295739,13.19450781655864,1799.4947552749754,1116.2830708135662,89.51689593007201,92.04242311964886,90.0,91.2089991470885,92.04242311964886,180.0,0.0,381.2142985600166,1.074487676002529,1116.2830708135662,0.0,1004.6547637322095
2018-09-28 12:00:00,1209.38,1165.11,32.72,11.55,1113.58,1079.38,34.2,1173.9,15.24,5.19,0.0,0.0,1113.61806176626,431177.2228772379,1088.0044326805894,0.052941177500199145,0.0,0.0,1195.556928372014,13.23864654221739,1958.4080718444484,1258.6054589704356,89.53936919992036,92.38689272749929,90.0,91.44720996339824,92.38689272749929,180.0,0.0,429.8178569128861,1.1301949045027317,1258.6054589704356,0.0,1132.7449130733921
2018-09-28 13:00:00,1203.94,1159.76,32.68,11.5,1108.8,1074.64,34.16,1172.37,16.7,6.58,0.0,0.0,1108.8639619352673,431177.2228772379,1082.5995128737,0.052941177500199145,0.0,0.0,1230.5850074923512,13.251621985238032,1948.6792157299517,1258.4792205988826,89.6095872923755,92.45682521279252,90.0,91.5172366990549,92.45682521279252,180.0,0.0,429.77474609850384,1.1349266130017395,1258.4792205988826,0.0,1132.6312985389943
2018-09-28 14:00:00,1111.15,1068.2,32.32,10.63,1024.92,991.14,33.78,1162.93,17.86,7.74,0.0,0.0,1024.9490201177105,431177.2228772379,983.9601472403407,0.052941177500199145,0.0,0.0,1122.579973447526,13.231741164478043,1771.1283491566917,1113.3765091950413,89.72224521731881,92.24119647594438,90.0,91.40994256059794,92.24119647594438,180.0,0.0,380.2216983158697,1.0862750120656492,1113.3765091950413,0.0,1002.0388582755372
2018-09-28 15:00:00,937.9,897.38,31.52,9.01,868.16,835.22,32.94,1142.76,18.87,8.43,0.0,0.0,868.2153884995881,431177.2228772379,800.256552471639,0.052941177500199145,0.0,0.0,880.8922277250674,13.180648324335673,1440.461862867214,836.4153790190243,89.86633191006503,91.75867430665197,90.0,91.13420131577828,91.75867430665197,180.0,0.0,285.6385717514843,0.963373133093714,836.4153790190243,0.0,752.7738411171218
2018-09-28 16:00:00,697.76,661.03,29.99,6.75,650.62,619.28,31.34,1104.6,18.07,8.19,0.0,0.0,650.8097900290886,431177.2228772379,547.6441059871481,0.052941177500199145,0.0,0.0,519.8827776607422,13.101441889120395,985.7594375979253,443.6009558579988,90.0343079910543,91.03793001546174,90.0,90.70673474740728,91.03793001546174,180.0,0.0,151.49116890638882,0.6816138334953007,443.6009558579988,0.0,399.240860272199
2018-09-28 17:00:00,410.95,380.0,26.9,4.05,390.06,361.94,28.12,1024.9,16.99,7.23,0.0,0.0,390.66862357830206,431177.2228772379,22.580867826549074,0.0,0.0,0.0,-3.1736888408710255,11.672383823071467,40.64556401834894,0.0,89.9936638275988,90.70673474740728,90.0,89.9936638275988,89.9936638275988,180.0,0.0,107.6340938399811,0.0,0.0,0.0,0.0
2018-09-28 18:00:00,110.93,91.51,18.24,1.19,114.32,95.26,19.06,776.14,14.72,4.06,0.0,0.0,115.86804490341487,431177.2228772379,15.348561503416128,0.0,0.0,0.0,-9.167994663962627,11.670388090387455,27.627412018380628,0.0,89.98169637992984,90.70673474740728,90.0,89.98169637992984,89.98169637992984,180.0,0.0,109.44051357978888,0.0,0.0,0.0,0.0
2018-09-28 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.62,0.91,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.932984644089549,11.669800458008618,0.0,0.0,89.97817263158487,90.70673474740728,90.0,89.97817263158487,89.97817263158487,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-28 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.97,2.3,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.452676118275148,11.66962743292594,0.0,0.0,89.97713508350093,90.70673474740728,90.0,89.97713508350093,89.97713508350093,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-28 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.79,3.39,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.60569637979624,11.669576486653554,0.0,0.0,89.9768295832435,90.70673474740728,90.0,89.9768295832435,89.9768295832435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-28 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.89,4.83,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.650752343963912,11.66956148580726,0.0,0.0,89.97673963039337,90.70673474740728,90.0,89.97673963039337,89.97673963039337,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-28 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.77,4.55,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.664018821787817,11.669557068891578,0.0,0.0,89.97671314427741,90.70673474740728,90.0,89.97671314427741,89.97671314427741,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-29 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.63,4.61,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.667925062335916,11.669555768355341,0.0,0.0,89.976705345588,90.70673474740728,90.0,89.976705345588,89.976705345588,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-29 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.53,4.9,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66907523312047,11.669555385419686,0.0,0.0,89.97670304930732,90.70673474740728,90.0,89.97670304930732,89.97670304930732,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-29 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.44,4.93,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669413894502167,11.669555272666415,0.0,0.0,89.97670237318026,90.70673474740728,90.0,89.97670237318026,89.97670237318026,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-29 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.33,5.18,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669513611456013,11.669555239466844,0.0,0.0,89.97670217409842,90.70673474740728,90.0,89.97670217409842,89.97670217409842,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-29 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.25,5.27,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669542972558023,11.669555229691413,0.0,0.0,89.97670211547988,90.70673474740728,90.0,89.97670211547988,89.97670211547988,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-29 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.68,5.62,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669551617773411,11.669555226813094,0.0,0.0,89.97670209821997,90.70673474740728,90.0,89.97670209821997,89.97670209821997,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-29 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.85,5.54,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669554163317198,11.669555225965585,0.0,0.0,89.97670209313787,90.70673474740728,90.0,89.97670209313787,89.97670209313787,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-29 07:00:00,142.88,121.37,20.0,1.51,145.66,124.76,20.9,843.08,3.38,5.8,0.0,0.0,147.3038415778168,431177.2228772379,16.795022154952512,0.0,0.0,0.0,-11.669554912834746,11.66955522571604,30.231041314811865,0.0,89.97670209164149,90.70673474740728,90.0,89.97670209164149,89.97670209164149,180.0,0.0,110.19437365087055,0.0,0.0,0.0,0.0
2018-09-29 08:00:00,448.43,416.55,27.46,4.42,426.26,397.56,28.7,1054.44,6.89,6.07,0.0,0.0,427.0231034873212,431177.2228772379,23.063021887969704,0.0,0.0,0.0,-11.669555133528121,11.669555225642565,41.51344137012803,0.0,89.97670209120088,90.70673474740728,90.0,89.97670209120088,89.97670209120088,180.0,0.0,110.19437371737781,0.0,0.0,0.0,0.0
2018-09-29 09:00:00,733.97,696.57,30.29,7.12,685.82,654.16,31.66,1124.85,10.99,4.83,0.0,0.0,686.2175458641353,431177.2228772379,585.9348336166063,0.052941177500199145,0.0,0.0,364.58709935546966,13.041378920686011,1054.6827506046316,462.49816285578294,89.68151107387412,90.7278869582368,90.0,90.38258291639711,90.7278869582368,180.0,0.0,157.9446265451882,0.6739818380385063,462.49816285578294,0.0,416.24834657020466
2018-09-29 10:00:00,968.93,927.88,31.73,9.33,898.98,865.82,33.16,1158.18,13.95,2.83,0.0,0.0,899.193255569961,431177.2228772379,834.2310897127434,0.052941177500199145,0.0,0.0,749.535694647951,13.12863603830971,1501.616032805869,861.1326676635827,89.54816115696345,91.49642501841588,90.0,90.85349794413658,91.49642501841588,180.0,0.0,294.0796061981254,0.9576725162576388,861.1326676635827,0.0,775.0194008972244
2018-09-29 11:00:00,1134.51,1091.14,32.49,10.88,1048.98,1015.02,33.96,1175.25,15.88,2.0,0.0,0.0,1049.2145152741339,431177.2228772379,1010.519454195857,0.052941177500199145,0.0,0.0,1049.1873457945053,13.200435722935348,1818.93510394732,1143.4126392381822,89.50776404579555,92.0946703465399,90.0,91.24099126729426,92.0946703465399,180.0,0.0,390.47913439568816,1.0897796614445776,1143.4126392381822,0.0,1029.071375314364
2018-09-29 12:00:00,1215.89,1171.41,32.84,11.65,1122.82,1088.5,34.32,1180.33,17.3,3.59,0.0,0.0,1122.7888859683735,431177.2228772379,1097.6897764122928,0.052941177500199145,0.0,0.0,1221.9012379058513,13.244723520761916,1975.841691389567,1285.1240711686276,89.53196794832724,92.43948833323337,90.0,91.48000660621435,92.43948833323337,180.0,0.0,438.87404921055384,1.144582109093683,1285.1240711686276,0.0,1156.6116640517648
2018-09-29 13:00:00,1209.24,1164.85,32.8,11.59,1116.9,1082.62,34.28,1178.04,18.51,5.06,0.0,0.0,1116.8660664652577,431177.2228772379,1091.0424027633821,0.052941177500199145,0.0,0.0,1254.1332333452983,13.257159052920043,1963.876418253208,1281.423702280389,89.60469001325126,92.50383852324228,90.0,91.54711951494524,92.50383852324228,180.0,0.0,437.61036120253374,1.1473387371647308,1281.423702280389,0.0,1153.2813320523503
2018-09-29 14:00:00,1115.16,1072.0,32.45,10.7,1031.8,997.88,33.92,1168.1,19.69,6.49,0.0,0.0,1031.8539098628232,431177.2228772379,991.1663827567188,0.052941177500199145,0.0,0.0,1144.1397974216618,13.236807069683978,1784.0995737022724,1134.409699349141,89.71770234361887,92.28424000304777,90.0,91.43728257543623,92.28424000304777,180.0,0.0,387.4046011482405,1.099389834652031,1134.409699349141,0.0,1020.9687294142269
2018-09-29 15:00:00,939.61,898.92,31.63,9.06,872.9,839.84,33.06,1146.29,20.71,7.55,0.0,0.0,872.9954868573618,431177.2228772379,805.2133896322267,0.052941177500199145,0.0,0.0,899.2608266563859,13.185011431287133,1449.384170180059,853.9952438609575,89.86323080629856,91.79534665086499,90.0,91.15774842215806,91.79534665086499,180.0,0.0,291.64215276038766,0.9782355770648918,853.9952438609575,0.0,768.5957194748618
2018-09-29 16:00:00,697.76,660.9,30.08,6.78,653.68,622.24,31.44,1106.74,20.16,7.9,0.0,0.0,653.8197556553156,431177.2228772379,550.7964284317742,0.052941177500199145,0.0,0.0,536.7798337037028,13.10541536449143,991.4336182677613,460.0622920332262,90.03079960478158,91.07166446944547,90.0,90.72817906410638,91.07166446944547,180.0,0.0,157.11276873843244,0.7036530910145279,460.0622920332262,0.0,414.05606282990357
2018-09-29 17:00:00,409.93,378.86,27.0,4.07,392.0,363.78,28.22,1025.84,19.06,7.07,0.0,0.0,392.5722550401903,431177.2228772379,22.661227092240097,0.0,0.0,0.0,-3.6911146771059706,11.672211552305942,40.790210703463124,0.0,89.99263080279151,90.72817906410638,90.0,89.99263080279151,89.99263080279151,180.0,0.0,111.02692366625088,0.0,0.0,0.0,0.0
2018-09-29 18:00:00,110.08,90.49,18.39,1.2,115.7,96.48,19.22,777.31,16.81,4.1,0.0,0.0,117.20516434678552,431177.2228772379,15.428920769107151,0.0,0.0,0.0,-9.320347821005054,11.670337366219552,27.772058703494814,0.0,89.98139221152604,90.72817906410638,90.0,89.98139221152604,89.98139221152604,180.0,0.0,112.72332658115502,0.0,0.0,0.0,0.0
2018-09-29 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.42,1.27,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.977844183046887,11.669785522559756,0.0,0.0,89.97808307089164,90.72817906410638,90.0,89.97808307089164,89.97808307089164,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-29 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.79,2.05,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.465884759793328,11.669623035266168,0.0,0.0,89.97710871285338,90.72817906410638,90.0,89.97710871285338,89.97710871285338,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-29 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.77,2.86,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.609585590766658,11.669575191787112,0.0,0.0,89.97682181855312,90.72817906410638,90.0,89.97682181855312,89.97682181855312,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-29 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.49,3.19,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.65189750048539,11.669561104541042,0.0,0.0,89.9767373441235,90.72817906410638,90.0,89.9767373441235,89.9767373441235,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-29 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.94,2.96,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.6643560067554,11.66955695662986,0.0,0.0,89.97671247109797,90.72817906410638,90.0,89.97671247109797,89.97671247109797,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-30 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.73,3.3,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.668024344572574,11.669555735300502,0.0,0.0,89.97670514737406,90.72817906410638,90.0,89.97670514737406,89.97670514737406,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-30 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.74,4.02,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66910446621961,11.669555375686873,0.0,0.0,89.97670299094433,90.72817906410638,90.0,89.97670299094433,89.97670299094433,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-30 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.88,4.35,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669422502027778,11.669555269800641,0.0,0.0,89.9767023559956,90.72817906410638,90.0,89.9767023559956,89.9767023559956,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-30 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.89,4.39,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.66951614590285,11.669555238623028,0.0,0.0,89.97670216903848,90.72817906410638,90.0,89.97670216903848,89.97670216903848,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-30 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.24,4.27,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669543718815532,11.669555229442956,0.0,0.0,89.97670211399,90.72817906410638,90.0,89.97670211399,89.97670211399,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-30 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.38,4.22,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669551837505855,11.669555226739936,0.0,0.0,89.97670209778128,90.72817906410638,90.0,89.97670209778128,89.97670209778128,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-30 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.95,5.03,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.669554228005518,11.669555225944048,0.0,0.0,89.97670209300873,90.72817906410638,90.0,89.97670209300873,89.97670209300873,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-30 07:00:00,135.61,114.14,20.02,1.46,140.26,119.34,20.92,784.49,5.32,4.18,0.0,0.0,141.6485548471731,431177.2228772379,16.795022154952512,0.0,0.0,0.0,-11.669554931875378,11.669555225709702,30.231041314811865,0.0,89.97670209160347,90.72817906410638,90.0,89.97670209160347,89.97670209160347,180.0,0.0,113.43127412724542,0.0,0.0,0.0,0.0
2018-09-30 08:00:00,426.99,395.44,27.31,4.24,408.64,380.1,28.54,997.88,8.62,4.48,0.0,0.0,409.34118565940645,431177.2228772379,22.90230335658766,0.0,0.0,0.0,-11.66955513912998,11.669555225640698,41.22414799989966,0.0,89.9767020911897,90.72817906410638,90.0,89.9767020911897,89.9767020911897,180.0,0.0,113.43127418970282,0.0,0.0,0.0,0.0
2018-09-30 09:00:00,700.47,663.53,30.12,6.82,657.58,626.1,31.48,1069.82,12.41,2.33,0.0,0.0,657.9043663514083,431177.2228772379,563.0383006656082,0.052941177500199145,0.0,0.0,342.24784766556917,13.036904506244325,1013.4689893352864,435.10512775732474,89.69888663283604,90.68328732761192,90.0,90.35843509833587,90.68328732761192,180.0,0.0,148.5898159836712,0.6613501141059775,435.10512775732474,0.0,391.59461498159226
2018-09-30 10:00:00,493.38,15.78,472.32,5.27,508.44,14.78,493.66,19.68,15.65,1.08,0.0,1.0,508.4956210615027,431177.2228772379,410.5469215710198,0.052941177500199145,0.0,0.0,223.86387188081306,13.022743084089536,738.984493927714,220.9056643354061,89.94715080485263,90.44693735200862,90.0,90.28200779144714,90.44693735200862,180.0,0.0,75.44000270126834,0.4344298263065819,220.9056643354061,0.0,198.8150979018655
2018-09-30 11:00:00,672.02,40.18,624.68,7.16,690.4,37.5,652.9,43.27,17.37,2.31,0.0,1.0,690.4322511487561,431177.2228772379,561.0423360996397,0.052941177500199145,0.0,0.0,407.447628376273,13.05760172832265,1009.8762529458972,459.84268268607207,89.77308867849382,90.81345668945472,90.0,90.47013524583762,90.81345668945472,180.0,0.0,157.03777143226534,0.6660214408017237,459.84268268607207,0.0,413.85841441746487
2018-09-30 12:00:00,1160.63,1116.87,32.61,11.15,1074.96,1040.88,34.08,1125.5,18.67,4.29,0.0,0.0,1075.0349305285433,431177.2228772379,1051.4243220558621,0.052941177500199145,0.0,0.0,1055.4401813409634,13.192097197288794,1892.563869592508,1220.4083802563293,89.3460491393086,92.1071539408698,90.0,91.1959893563546,92.1071539408698,180.0,0.0,416.7734303245416,1.1352267220343368,1220.4083802563293,0.0,1098.3675422306965
2018-09-30 13:00:00,1152.77,1109.13,32.57,11.08,1067.92,1033.88,34.04,1122.25,19.85,6.73,0.0,0.0,1067.9675474484432,431177.2228772379,1043.6230930188688,0.052941177500199145,0.0,0.0,1160.0607613941356,13.231211401069165,1878.5216566589504,1217.4317599361787,89.56165535239194,92.31602571915953,90.0,91.40708349812623,92.31602571915953,180.0,0.0,415.75690480597433,1.1399520171233957,1217.4317599361787,0.0,1095.6885839425609
2018-09-30 14:00:00,1060.56,1018.18,32.17,10.21,984.48,950.86,33.62,1110.47,19.0,7.18,0.0,0.0,984.5606064032471,431177.2228772379,946.053338086336,0.052941177500199145,0.0,0.0,1064.0772500978603,13.217267627644281,1702.896089438625,1061.55918039454,89.72268009502831,92.12439758365544,90.0,91.33183081240848,92.12439758365544,180.0,0.0,362.52591203332815,1.0782060276335659,1061.55918039454,0.0,955.403262355086
2018-09-30 15:00:00,891.81,851.86,31.32,8.63,831.64,798.9,32.74,1087.94,17.54,6.97,0.0,0.0,831.6993427537601,431177.2228772379,767.4965848989876,0.052941177500199145,0.0,0.0,822.06804754804,13.1669120115762,1381.493918435615,778.4094087423603,89.88012645971959,91.64123363566958,90.0,91.06006826760608,91.64123363566958,180.0,0.0,265.8293442808954,0.9359264444829827,778.4094087423603,0.0,700.5684678681242
2018-09-30 16:00:00,659.51,623.34,29.74,6.44,620.84,589.76,31.08,1046.29,16.32,6.66,0.0,0.0,621.1799376321305,431177.2228772379,523.8275501764529,0.052941177500199145,0.0,0.0,470.9727832382559,13.08979086539207,942.8896351024677,397.0325275315496,90.04201911788454,90.94028271216851,90.0,90.6438557260548,90.94028271216851,180.0,0.0,135.58789920386445,0.6391586454723471,397.0325275315496,0.0,357.3292747783946
2018-09-30 17:00:00,383.91,353.44,26.64,3.84,369.9,342.06,27.84,960.61,14.85,6.29,0.0,0.0,370.4159784430712,431177.2228772379,22.339790029476003,0.0,0.0,0.0,-2.036432011565458,11.672762459179024,40.21162396300636,0.0,89.99593432596717,90.6438557260548,90.0,89.99593432596717,89.99593432596717,180.0,0.0,97.80013577989324,0.0,0.0,0.0,0.0
2018-09-30 18:00:00,101.86,82.44,18.29,1.13,109.14,90.02,19.12,716.27,13.37,4.0,0.0,0.0,110.4515763663128,431177.2228772379,15.348561503416128,0.0,0.0,0.0,-8.83313572152615,11.67049957768151,27.627412018380628,0.0,89.98236491553486,90.6438557260548,90.0,89.98236491553486,89.98236491553486,180.0,0.0,99.84836289903704,0.0,0.0,0.0,0.0
2018-09-30 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.72,1.42,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-10.834387292599367,11.66983328482172,0.0,0.0,89.97836947817213,90.6438557260548,90.0,89.97836947817213,89.97836947817213,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-30 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.57,0.8,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.423644677009175,11.669637098598315,0.0,0.0,89.97719304388272,90.6438557260548,90.0,89.97719304388272,89.97719304388272,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-30 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.61,3.05,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.5971482335345,11.669579332656975,0.0,0.0,89.97684664935525,90.6438557260548,90.0,89.97684664935525,89.97684664935525,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-30 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07,3.36,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.64823538988001,11.669562323797125,0.0,0.0,89.97674465541498,90.6438557260548,90.0,89.97674465541498,89.97674465541498,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-09-30 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.18,3.81,1.0,0.0,0.0,431177.2228772379,0.0,0.0,0.0,0.0,-11.6632777186749,11.669557315633025,0.0,0.0,89.97671462386704,90.6438557260548,90.0,89.97671462386704,89.97671462386704,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-01 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.84,4.46,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.094227863334753,11.669098839046883,0.0,0.0,89.97396536060346,90.6438557260548,90.0,89.97396536060346,89.97396536060346,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-01 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31,4.41,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.479767122699572,11.668947961738914,0.0,0.0,89.97306062205703,90.6438557260548,90.0,89.97306062205703,89.97306062205703,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-01 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,4.52,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.606641923570837,11.668898310431192,0.0,0.0,89.972762887079,90.6438557260548,90.0,89.972762887079,89.972762887079,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-01 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,4.69,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.648394390292328,11.66888197098034,0.0,0.0,89.97266490726207,90.6438557260548,90.0,89.97266490726207,89.97266490726207,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-01 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,4.57,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.662134458964376,11.66887659392853,0.0,0.0,89.9726326636722,90.6438557260548,90.0,89.9726326636722,89.9726326636722,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-01 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.07,4.91,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.666656095698897,11.66887482442682,0.0,0.0,89.97262205282273,90.6438557260548,90.0,89.97262205282273,89.97262205282273,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-01 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.71,5.24,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668144093993147,11.668874242112123,0.0,0.0,89.97261856096196,90.6438557260548,90.0,89.97261856096196,89.97261856096196,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-01 07:00:00,146.8,124.54,20.65,1.61,155.58,134.0,21.58,841.75,3.54,5.34,0.0,0.0,157.03979171182186,366829.2573220031,17.35753548206417,0.0,0.0,0.0,-11.66863377042228,11.668874050481676,31.243565351705158,0.0,89.97261741184646,90.6438557260548,90.0,89.97261741184646,89.97261741184646,180.0,0.0,101.31969442800305,0.0,0.0,0.0,0.0
2018-10-01 08:00:00,448.67,416.49,27.67,4.5,434.18,405.26,28.92,1045.36,6.55,5.82,0.0,0.0,434.8895279180171,366829.2573220031,23.223738886626244,0.0,0.0,0.0,-11.668794915103145,11.66887398741916,41.802731981450364,0.0,89.97261703369092,90.6438557260548,90.0,89.97261703369092,89.97261703369092,180.0,0.0,101.31975150847998,0.0,0.0,0.0,0.0
2018-10-01 09:00:00,729.23,691.69,30.39,7.16,689.72,657.96,31.76,1112.45,9.47,5.54,0.0,0.0,690.1972562339324,366829.2573220031,593.1308554382274,0.052941177500199145,0.0,0.0,348.243464807414,13.05754756013963,1067.6355904987765,465.2709474936897,89.7645679752183,90.81721712769456,90.0,90.4698429073774,90.81721712769456,180.0,0.0,158.89154151544486,0.6741130065228669,465.2709474936897,0.0,418.7438527443207
2018-10-01 10:00:00,959.7,918.57,31.8,9.33,898.98,865.74,33.24,1144.17,11.13,4.83,0.0,0.0,899.1276507031238,366829.2573220031,836.9523639140663,0.052941177500199145,0.0,0.0,715.8103661365957,13.164237344964187,1506.5143266009068,849.3724113652465,89.75812329340881,91.67978024142289,90.0,91.04563344857824,91.67978024142289,180.0,0.0,290.06344043079116,0.9446627636254226,849.3724113652465,0.0,764.4351702287219
2018-10-01 11:00:00,1121.11,1077.74,32.53,10.85,1045.42,1011.42,34.0,1160.02,12.65,5.57,0.0,0.0,1045.4653362908778,366829.2573220031,1009.0804492159989,0.052941177500199145,0.0,0.0,1008.2315109688154,13.253624037169098,1816.3448948605471,1122.3566646762363,89.82673171083417,92.36600006234357,90.0,91.52804150634547,92.36600006234357,180.0,0.0,383.2884506139476,1.0735474680185524,1122.3566646762363,0.0,1010.1209982086127
2018-10-01 12:00:00,1202.16,1157.71,32.84,11.61,1118.96,1084.64,34.32,1167.04,13.85,6.28,0.0,0.0,1118.9221623965086,366829.2573220031,1095.7097179197933,0.052941177500199145,0.0,0.0,1183.368961532973,13.3106010152689,1972.2775859337821,1260.977220232458,89.92410269201861,92.7769921950486,90.0,91.83553865904871,92.7769921950486,180.0,0.0,430.62782109625044,1.1269570508208504,1260.977220232458,0.0,1134.8794982092122
2018-10-01 13:00:00,1195.9,1151.57,32.78,11.55,1113.36,1079.1,34.26,1166.33,14.68,7.08,0.0,0.0,1113.4215709157297,366829.2573220031,1089.2489983629268,0.052941177500199145,0.0,0.0,1222.242470166916,13.328261759632161,1960.6482901790605,1255.5006147211077,90.02771701566243,92.86821600907426,90.0,91.93085134124836,92.86821600907426,180.0,0.0,428.75754250555195,1.1276057941723956,1255.5006147211077,0.0,1129.950553248997
2018-10-01 14:00:00,1102.7,1059.61,32.42,10.68,1029.1,995.22,33.88,1157.55,15.87,8.09,0.0,0.0,1029.1709779227622,366829.2573220031,990.0468644519423,0.052941177500199145,0.0,0.0,1122.2794413115325,13.305014107804729,1782.084440657961,1109.3498320852589,90.12379330750048,92.63363443735109,90.0,91.80538686450039,92.63363443735109,180.0,0.0,378.8465749891176,1.077906252588201,1109.3498320852589,0.0,998.414848876733
2018-10-01 15:00:00,929.97,889.34,31.57,9.05,872.6,839.6,33.0,1138.6,16.76,8.58,0.0,0.0,872.6646718203702,366829.2573220031,806.3960666945144,0.052941177500199145,0.0,0.0,889.6288477906488,13.24221978716046,1451.51298899329,832.0086268526054,90.20530480226167,92.08767717179633,90.0,91.46649428984989,92.08767717179633,180.0,0.0,284.1336515569824,0.9534116066793942,832.0086268526054,0.0,748.8077641673449
2018-10-01 16:00:00,690.87,654.02,30.04,6.8,655.66,624.26,31.4,1102.14,16.16,8.64,0.0,0.0,655.9436198419266,366829.2573220031,554.2650605929335,0.052941177500199145,0.0,0.0,539.2069405528564,13.143887429403511,997.6771564544002,441.3842500906612,90.26674107637594,91.26534792960226,90.0,90.93580766803757,91.26534792960226,180.0,0.0,150.73415667866178,0.6728996772573667,441.3842500906612,0.0,397.2458250815951
2018-10-01 17:00:00,147.53,3.75,142.2,1.58,152.3,3.68,148.62,10.26,15.21,7.52,0.0,1.0,152.30014890160112,366829.2573220031,119.41341819556114,0.0,0.0,0.0,29.57724408279272,11.68501525235481,214.94416296130947,0.0,90.06940842513104,90.93580766803757,90.0,90.06940842513104,90.06940842513104,180.0,0.0,130.77815238761264,0.0,0.0,0.0,0.0
2018-10-01 18:00:00,107.26,87.35,18.68,1.23,119.02,99.5,19.52,775.67,13.55,4.82,0.0,0.0,120.40737522627363,366829.2573220031,15.669997033454713,0.0,0.0,0.0,1.904563471309707,11.674185798664666,28.20599599993134,0.0,90.0044694073165,90.93580766803757,90.0,90.0044694073165,90.0044694073165,180.0,0.0,140.58033635439597,0.0,0.0,0.0,0.0
2018-10-01 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.49,1.62,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.2020729006681385,11.670621998747777,0.0,0.0,89.98309901570562,90.93580766803757,90.0,89.98309901570562,89.98309901570562,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-01 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.82,1.42,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.198921206615216,11.669449209222927,0.0,0.0,89.97606636179472,90.93580766803757,90.0,89.97606636179472,89.97606636179472,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-01 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.5,2.83,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.185136028641857,11.669063262957236,0.0,0.0,89.97375202792892,90.93580766803757,90.0,89.97375202792892,89.97375202792892,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-01 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.53,4.01,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.509683545194228,11.668936254217096,0.0,0.0,89.97299041768758,90.93580766803757,90.0,89.97299041768758,89.97299041768758,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-01 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.52,4.18,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.61648693949327,11.668894457673106,0.0,0.0,89.97273978394442,90.93580766803757,90.0,89.97273978394442,89.97273978394442,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-02 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.29,4.45,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.651634227496505,11.668880703099303,0.0,0.0,89.97265730439017,90.93580766803757,90.0,89.97265730439017,89.97265730439017,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-02 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2,4.73,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.663200637546792,11.668876176689167,0.0,0.0,89.97263016168871,90.93580766803757,90.0,89.97263016168871,89.97263016168871,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-02 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.14,5.01,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.667006958013909,11.668874687120022,0.0,0.0,89.97262122945999,90.93580766803757,90.0,89.97262122945999,89.97262122945999,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-02 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.36,5.07,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66825955717004,11.668874196926653,0.0,0.0,89.97261829000645,90.93580766803757,90.0,89.97261829000645,89.97261829000645,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-02 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42,5.16,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668671767503465,11.66887403561186,0.0,0.0,89.97261732267934,90.93580766803757,90.0,89.97261732267934,89.97261732267934,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-02 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.67,5.53,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66880741933324,11.668873982525742,0.0,0.0,89.97261700434746,90.93580766803757,90.0,89.97261700434746,89.97261700434746,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-02 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,5.67,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668852060174014,11.668873965055951,0.0,0.0,89.97261689958954,90.93580766803757,90.0,89.97261689958954,89.97261689958954,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-02 07:00:00,151.35,128.83,20.84,1.69,162.6,140.82,21.78,863.11,1.72,5.47,0.0,0.0,164.0568736031781,366829.2573220031,17.518252480720708,0.0,0.0,0.0,-11.668866750760891,11.668873959306923,31.532855963027494,0.0,89.97261686511538,90.93580766803757,90.0,89.97261686511538,89.97261686511538,180.0,0.0,145.38830064108754,0.0,0.0,0.0,0.0
2018-10-02 08:00:00,454.71,422.43,27.69,4.59,442.82,413.88,28.94,1057.51,5.42,5.79,0.0,0.0,443.56498592376056,366829.2573220031,23.223738886626244,0.0,0.0,0.0,-11.66887158520487,11.668873957415006,41.802731981450364,0.0,89.97261685377048,90.93580766803757,90.0,89.97261685377048,89.97261685377048,180.0,0.0,145.38830235353853,0.0,0.0,0.0,0.0
2018-10-02 09:00:00,736.99,699.34,30.39,7.26,700.04,668.28,31.76,1123.23,8.44,5.64,0.0,0.0,700.4660701148331,366829.2573220031,603.3134418596484,0.052941177500199145,0.0,0.0,355.6437515447969,13.059445111639837,1085.9642469278986,474.8145275606486,89.760342295535,90.83458325709195,90.0,90.48008373977815,90.83458325709195,180.0,0.0,162.15070514168005,0.677855142195265,474.8145275606486,0.0,427.33307480458376
2018-10-02 10:00:00,968.56,927.33,31.78,9.44,910.38,877.16,33.22,1154.4,10.34,5.46,0.0,0.0,910.5364615123095,366829.2573220031,848.602922240254,0.052941177500199145,0.0,0.0,727.6972167991806,13.167541534345252,1527.4853325841138,862.8499357823565,89.75552583225979,91.70767491551587,90.0,91.06346571804136,91.70767491551587,180.0,0.0,294.66605884481964,0.9476280986587287,862.8499357823565,0.0,776.5649422041208
2018-10-02 11:00:00,1130.54,1087.06,32.51,10.97,1057.3,1023.32,33.98,1169.9,11.89,6.27,0.0,0.0,1057.4409491755036,366829.2573220031,1021.4711798009231,0.052941177500199145,0.0,0.0,1022.0565625527229,13.257615135167146,1838.6482109727613,1136.9608733390073,89.82613353418604,92.39844308019569,90.0,91.54958093001251,92.39844308019569,180.0,0.0,388.27583536156754,1.075200344970096,1136.9608733390073,0.0,1023.2647860051067
2018-10-02 12:00:00,1210.44,1165.92,32.8,11.72,1129.8,1095.52,34.28,1175.6,13.24,7.28,0.0,0.0,1129.869666417127,366829.2573220031,1107.1267276343442,0.052941177500199145,0.0,0.0,1197.4039971907778,13.314738701876172,1992.8282043960758,1275.1818166043995,89.92490138165523,92.80992797902292,90.0,91.85786920189157,92.80992797902292,180.0,0.0,435.478736947111,1.1286096569421715,1275.1818166043995,0.0,1147.6636349439596
2018-10-02 13:00:00,1202.57,1158.14,32.78,11.65,1122.82,1088.56,34.26,1173.72,14.5,8.16,0.0,0.0,1122.8345449409665,366829.2573220031,1099.0645867304602,0.052941177500199145,0.0,0.0,1236.1915470809008,13.33239719713612,1978.3163500798084,1269.4512889935327,90.02888847171009,92.90095007509885,90.0,91.95316974598056,92.90095007509885,180.0,0.0,433.52174313373644,1.1305773363610527,1269.4512889935327,0.0,1142.5061600941794
2018-10-02 14:00:00,1107.69,1064.54,32.4,10.76,1036.9,1003.04,33.86,1164.12,15.71,8.92,0.0,0.0,1036.970971190142,366829.2573220031,998.1068563766723,0.052941177500199145,0.0,0.0,1134.1364605830252,13.308612803433501,1796.5924268115675,1120.6047449675063,90.12615437416925,92.66145910661639,90.0,91.82480854490883,92.66145910661639,180.0,0.0,382.6901643366051,1.0806519913294939,1120.6047449675063,0.0,1008.5442704707557
2018-10-02 15:00:00,932.75,892.04,31.59,9.11,878.36,845.34,33.02,1143.83,15.34,9.06,0.0,0.0,878.4138088751829,366829.2573220031,812.2550165134884,0.052941177500199145,0.0,0.0,892.8839891203766,13.243540348952832,1462.0590991683569,832.6942491794964,90.21139240643994,92.09531595763598,90.0,91.47362118574128,92.09531595763598,180.0,0.0,284.3677938110902,0.9479521391470032,832.6942491794964,0.0,749.4248242615467
2018-10-02 16:00:00,691.81,654.89,30.08,6.84,659.62,628.18,31.44,1105.98,14.61,8.97,0.0,0.0,659.8379917654464,366829.2573220031,558.158302018328,0.052941177500199145,0.0,0.0,537.9546656899896,13.143744625378861,1004.6849913529645,438.48044624101186,90.27037207550755,91.26240923707839,90.0,90.93503697376,91.26240923707839,180.0,0.0,149.74249822155323,0.6645274320561996,438.48044624101186,0.0,394.63240161691067
2018-10-02 17:00:00,405.29,374.1,27.06,4.13,398.36,370.08,28.28,1027.54,13.67,8.0,0.0,0.0,398.91359346441897,366829.2573220031,22.74158482520561,0.0,0.0,0.0,30.086432393177116,11.685214518602425,40.93485462967127,0.0,90.07060332884215,90.93503697376,90.0,90.07060332884215,90.07060332884215,180.0,0.0,130.4814562912114,0.0,0.0,0.0,0.0
2018-10-02 18:00:00,107.68,87.63,18.79,1.26,121.88,102.24,19.64,788.52,12.4,5.38,0.0,0.0,123.33179321843733,366829.2573220031,15.750356299145736,0.0,0.0,0.0,2.0721291962393864,11.674251373998104,28.35064268504553,0.0,90.00486263100701,90.93503697376,90.0,90.00486263100701,90.00486263100701,180.0,0.0,140.40464940332654,0.0,0.0,0.0,0.0
2018-10-02 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.51,2.62,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.146929701972327,11.670643578540677,0.0,0.0,89.98322841932982,90.93503697376,90.0,89.98322841932982,89.98322841932982,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-02 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.66,1.99,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.180774462317988,11.669456310787455,0.0,0.0,89.97610894645675,90.93503697376,90.0,89.97610894645675,89.97610894645675,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-02 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.45,3.13,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.179164225470034,11.669065599968485,0.0,0.0,89.97376604185978,90.93503697376,90.0,89.97376604185978,89.97376604185978,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-02 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.82,4.17,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.507718320332694,11.6689370232901,0.0,0.0,89.97299502944797,90.93503697376,90.0,89.97299502944797,89.97299502944797,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-02 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.22,4.7,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.615840215440516,11.668894710762723,0.0,0.0,89.97274130160096,90.93503697376,90.0,89.97274130160096,89.97274130160096,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-03 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.27,4.64,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.651421400954055,11.66888078638705,0.0,0.0,89.97265780382666,90.93503697376,90.0,89.97265780382666,89.97265780382666,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-03 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.21,5.15,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.663130599735124,11.668876204097833,0.0,0.0,89.97263032604528,90.93503697376,90.0,89.97263032604528,89.97263032604528,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-03 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.51,5.25,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.666983909693071,11.668874696139774,0.0,0.0,89.9726212835471,90.93503697376,90.0,89.9726212835471,89.9726212835471,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-03 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.93,5.52,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66825197233961,11.668874199894907,0.0,0.0,89.97261830780565,90.93503697376,90.0,89.97261830780565,89.97261830780565,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-03 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.17,5.42,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668669271457208,11.668874036588665,0.0,0.0,89.97261732853677,90.93503697376,90.0,89.97261732853677,89.97261732853677,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-03 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.31,5.78,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668806597923401,11.668873982847193,0.0,0.0,89.97261700627504,90.93503697376,90.0,89.97261700627504,89.97261700627504,180.0,0.0,0.0,0.0,0.0,0.0,0.0
