,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-10-03 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47,6.03,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668851789864883,11.668873965161735,0.0,0.0,89.97261690022387,90.93503697376,90.0,89.97261690022387,89.97261690022387,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-03 07:00:00,152.12,129.45,20.95,1.72,165.58,143.68,21.9,859.78,2.49,5.68,0.0,0.0,166.9481786436732,366829.2573220031,17.59861174641173,0.0,0.0,0.0,-11.668866661814493,11.668873959341731,31.677502648141683,0.0,89.97261686532411,90.93503697376,90.0,89.97261686532411,89.97261686532411,180.0,0.0,145.27196859001785,0.0,0.0,0.0,0.0
2018-10-03 08:00:00,453.38,421.12,27.65,4.61,444.34,415.44,28.9,1051.15,5.5,6.91,0.0,0.0,444.9591733903434,366829.2573220031,23.223738886626244,0.0,0.0,0.0,-11.668871555931526,11.668873957426463,41.802731981450364,0.0,89.97261685383917,90.93503697376,90.0,89.97261685383917,89.97261685383917,180.0,0.0,145.27197032360615,0.0,0.0,0.0,0.0
2018-10-03 09:00:00,734.14,696.58,30.29,7.27,700.32,668.66,31.66,1117.29,7.73,7.65,0.0,0.0,700.712928443248,366829.2573220031,604.8292927770929,0.052941177500199145,0.0,0.0,354.4470464340147,13.059138256644511,1088.6927787088969,473.2712343612174,89.76102562102858,90.831774969178,90.0,90.47842768428869,90.831774969178,180.0,0.0,161.62366549566516,0.6754138751409502,473.2712343612174,0.0,425.9441109250957
2018-10-03 10:00:00,964.58,923.47,31.67,9.44,909.74,876.64,33.1,1148.93,8.99,7.98,0.0,0.0,909.8668992852629,366829.2573220031,848.9390895306574,0.052941177500199145,0.0,0.0,722.2901814862108,13.16611364996684,1528.0904337355807,856.1764078881434,89.75793571140005,91.69498631597459,90.0,91.055759616465,91.69498631597459,180.0,0.0,292.3870273682787,0.9409908290550019,856.1764078881434,0.0,770.5587670993291
2018-10-03 11:00:00,1125.74,1082.39,32.4,10.96,1056.02,1022.16,33.86,1164.77,10.31,8.42,0.0,0.0,1056.145300922463,366829.2573220031,1020.9760374620776,0.052941177500199145,0.0,0.0,1013.5188577195136,13.255233135853448,1837.7569547205069,1127.3440822384375,89.82785568961884,92.37840779073302,90.0,91.53672559736535,92.37840779073302,180.0,0.0,384.9916699292901,1.0674138125254051,1127.3440822384375,0.0,1014.6096740145938
2018-10-03 12:00:00,1204.08,1159.71,32.68,11.69,1127.04,1092.88,34.16,1169.7,11.53,8.61,0.0,0.0,1127.1512733595973,366829.2573220031,1105.084301293881,0.052941177500199145,0.0,0.0,1185.87764705889,13.311461541489225,1989.1518368086238,1262.6420135853573,89.92622328186012,92.78287928550962,90.0,91.84018280430529,92.78287928550962,180.0,0.0,431.19635343976137,1.1202063497847232,1262.6420135853573,0.0,1136.3778122268216
2018-10-03 13:00:00,1194.91,1150.65,32.65,11.61,1118.84,1084.72,34.12,1166.89,12.61,9.58,0.0,0.0,1118.8267730780324,366829.2573220031,1095.6945282395645,0.052941177500199145,0.0,0.0,1221.5526706509677,13.328201070386138,1972.2502445080718,1253.7711768007832,90.03001102993909,92.86659726806093,90.0,91.93052380948072,92.86659726806093,180.0,0.0,428.1669338320576,1.1206124191607445,1253.7711768007832,0.0,1128.394059120705
2018-10-03 14:00:00,1099.3,1056.33,32.26,10.71,1032.22,998.5,33.72,1156.36,13.59,9.78,0.0,0.0,1032.2911884029281,366829.2573220031,994.1103896601327,0.052941177500199145,0.0,0.0,1117.2004768128527,13.303703583088073,1789.3987863801167,1102.859136644132,90.12655941688183,92.62171571611516,90.0,91.79831413736817,92.62171571611516,180.0,0.0,376.62998138983085,1.0683605062544226,1102.859136644132,0.0,992.5732229797187
2018-10-03 15:00:00,924.45,883.93,31.46,9.06,873.7,840.82,32.88,1135.19,13.14,9.54,0.0,0.0,873.8280717768273,366829.2573220031,808.5117919749531,0.052941177500199145,0.0,0.0,875.2841066977484,13.238364613336856,1455.3212946789647,814.7884325710033,90.21060195142965,92.05401460724556,90.0,91.44568843082631,92.05401460724556,180.0,0.0,278.25289921399053,0.9324356345227343,814.7884325710033,0.0,733.3095893139031
2018-10-03 16:00:00,684.42,647.67,29.95,6.8,655.6,624.3,31.3,1096.37,12.4,9.2,0.0,0.0,655.9382299190275,366829.2573220031,555.4382241291715,0.052941177500199145,0.0,0.0,521.3755145485713,13.138794637725129,999.7888509199288,422.1510982716089,90.26841028260208,91.22350321975256,90.0,90.9083225504929,91.22350321975256,180.0,0.0,144.1659727909922,0.6435836165910339,422.1510982716089,0.0,379.935988444448
2018-10-03 17:00:00,399.56,368.5,26.96,4.1,395.6,367.42,28.18,1016.03,11.36,7.91,0.0,0.0,396.1466226228783,366829.2573220031,22.661227092240097,0.0,0.0,0.0,29.8113229870206,11.685106857020394,40.790210703463124,0.0,90.0699577341895,90.9083225504929,90.0,90.0699577341895,90.0699577341895,180.0,0.0,126.54651143868495,0.0,0.0,0.0,0.0
2018-10-03 18:00:00,105.54,85.48,18.79,1.26,121.72,102.08,19.64,777.94,10.24,5.93,0.0,0.0,123.09479277897606,366829.2573220031,15.750356299145736,0.0,0.0,0.0,1.9815950929671624,11.674215944294254,28.35064268504553,0.0,90.00465017613762,90.9083225504929,90.0,90.00465017613762,90.00465017613762,180.0,0.0,136.40432450684995,0.0,0.0,0.0,0.0
2018-10-03 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.4,2.59,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.176723026639257,11.670631919192083,0.0,0.0,89.98315850383199,90.9083225504929,90.0,89.98315850383199,89.98315850383199,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-03 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.62,1.3,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.190578968714094,11.669452473882405,0.0,0.0,89.9760859383852,90.9083225504929,90.0,89.9760859383852,89.9760859383852,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-03 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.16,2.65,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.182390731638638,11.66906433730443,0.0,0.0,89.97375847027159,90.9083225504929,90.0,89.97375847027159,89.97375847027159,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-03 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.15,3.65,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.508780111879766,11.668936607767566,0.0,0.0,89.97299253775947,90.9083225504929,90.0,89.97299253775947,89.97299253775947,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-03 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.37,4.39,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.616189634047897,11.668894574020907,0.0,0.0,89.97274048162615,90.9083225504929,90.0,89.97274048162615,89.97274048162615,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-04 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.43,4.78,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.651536389023457,11.668880741387506,0.0,0.0,89.97265753398608,90.9083225504929,90.0,89.97265753398608,89.97265753398608,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-04 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.66,5.09,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.663168440475813,11.6688761892892,0.0,0.0,89.97263023724504,90.9083225504929,90.0,89.97263023724504,89.97263023724504,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-04 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.89,5.15,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.666996362467719,11.668874691266494,0.0,0.0,89.97262125432438,90.9083225504929,90.0,89.97262125432438,89.97262125432438,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-04 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,5.28,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.6682560703476,11.668874198291189,0.0,0.0,89.97261829818892,90.9083225504929,90.0,89.97261829818892,89.97261829818892,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-04 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,5.32,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668670620047662,11.668874036060908,0.0,0.0,89.97261732537206,90.9083225504929,90.0,89.97261732537206,89.97261732537206,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-04 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,5.64,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668807041722825,11.668873982673515,0.0,0.0,89.97261700523359,90.9083225504929,90.0,89.97261700523359,89.97261700523359,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-04 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.68,6.17,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668851935916715,11.668873965104579,0.0,0.0,89.97261689988113,90.9083225504929,90.0,89.97261689988113,89.97261689988113,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-04 07:00:00,155.64,132.69,21.16,1.78,171.52,149.4,22.12,874.21,0.56,5.69,0.0,0.0,172.9522613791403,366829.2573220031,17.759330277793776,0.0,0.0,0.0,-11.668866709872676,11.668873959322925,31.966796018370065,0.0,89.97261686521134,90.9083225504929,90.0,89.97261686521134,89.97261686521134,180.0,0.0,141.2395748283335,0.0,0.0,0.0,0.0
2018-10-04 08:00:00,459.05,426.59,27.77,4.7,452.62,423.6,29.02,1061.9,4.29,5.11,0.0,0.0,453.23311765960085,366829.2573220031,23.304098152317266,0.0,0.0,0.0,-11.668871571743008,11.668873957420276,41.94737866656456,0.0,89.97261685380207,90.9083225504929,90.0,89.97261685380207,89.97261685380207,180.0,0.0,141.23957655049944,0.0,0.0,0.0,0.0
2018-10-04 09:00:00,741.14,703.39,30.39,7.37,710.0,678.24,31.76,1126.99,7.48,4.16,0.0,0.0,710.4548193949327,366829.2573220031,614.5399312485866,0.052941177500199145,0.0,0.0,365.14327768860977,13.06188094737034,1106.1719287878009,487.0652932995673,89.75491801176605,90.85687563657422,90.0,90.49322962038752,90.85687563657422,180.0,0.0,166.334381477988,0.6855682866848343,487.0652932995673,0.0,438.3587639696106
2018-10-04 10:00:00,972.41,931.12,31.75,9.55,920.22,887.04,33.18,1157.95,9.41,4.06,0.0,0.0,920.4089842370314,366829.2573220031,859.7499495289118,0.052941177500199145,0.0,0.0,738.9688870311343,13.170760659490847,1547.5499826567177,875.0087553926556,89.7544682323561,91.73412595595785,90.0,91.08083890716928,91.73412595595785,180.0,0.0,298.81833527921924,0.9506738530132774,875.0087553926556,0.0,787.5078798533901
2018-10-04 11:00:00,1133.92,1090.4,32.45,11.07,1066.82,1032.9,33.92,1173.33,10.87,4.42,0.0,0.0,1066.8294488838033,366829.2573220031,1032.097015022195,0.052941177500199145,0.0,0.0,1032.8536108646347,13.260818317783418,1857.7747152795107,1147.743133930423,89.82707653371527,92.42378033329797,90.0,91.56686807943568,92.42378033329797,180.0,0.0,391.9580124147884,1.0758450051517399,1147.743133930423,0.0,1032.9688205373807
2018-10-04 12:00:00,1213.2,1168.65,32.74,11.81,1138.74,1104.52,34.22,1179.12,12.09,5.97,0.0,0.0,1138.7762142623867,366829.2573220031,1117.1542255010463,0.052941177500199145,0.0,0.0,1207.0399204787802,13.31764200028574,2010.8777014134446,1284.4822284009915,89.92647218739073,92.83254043940738,90.0,91.87353791624189,92.83254043940738,180.0,0.0,438.65485781829136,1.127949646571238,1284.4822284009915,0.0,1156.0340055608924
2018-10-04 13:00:00,643.03,35.2,600.97,6.86,661.4,33.28,628.12,35.72,13.31,7.11,0.0,1.0,661.3607861246272,366829.2573220031,537.5075752632175,0.052941177500199145,0.0,0.0,565.1145176440293,13.160713938154005,967.5136814282233,401.18428789750186,90.4184880916024,91.32614480844012,90.0,91.02661809188368,91.32614480844012,180.0,0.0,137.00573886933822,0.6066042866682791,401.18428789750186,0.0,361.0658591077517
2018-10-04 14:00:00,1108.69,1065.5,32.36,10.83,1044.22,1010.4,33.82,1167.65,14.22,7.79,0.0,0.0,1044.2814899339219,366829.2573220031,1006.1991257115421,0.052941177500199145,0.0,0.0,1005.7355825340009,13.252508315495184,1811.158512306185,1122.5766567660849,89.82037683758931,92.36014290873537,90.0,91.52202010525717,92.36014290873537,180.0,0.0,383.3635786279916,1.07497515524968,1122.5766567660849,0.0,1010.3189910894764
2018-10-04 15:00:00,933.19,892.43,31.57,9.18,885.06,852.06,33.0,1147.82,15.19,7.78,0.0,0.0,885.1209540459499,366829.2573220031,819.5035907264767,0.052941177500199145,0.0,0.0,859.9302061526363,13.227515322345065,1475.1065333714555,844.9535068664846,90.1063244380497,92.01798386504822,90.0,91.38713625413871,92.01798386504822,180.0,0.0,288.5543701752774,0.9546192562769449,844.9535068664846,0.0,760.4581561798362
2018-10-04 16:00:00,691.51,654.54,30.06,6.9,665.46,634.04,31.42,1110.4,14.72,7.15,0.0,0.0,665.6693342366046,366829.2573220031,564.275908105171,0.052941177500199145,0.0,0.0,533.9843963606282,13.140562911145473,1015.6966828323092,449.0004788836319,90.2372541330256,91.2530922722954,90.0,90.91786568633637,91.2530922722954,180.0,0.0,153.33512357755865,0.6745097840484864,449.0004788836319,0.0,404.1004309952687
2018-10-04 17:00:00,404.35,373.07,27.1,4.18,403.24,374.92,28.32,1032.59,14.08,6.44,0.0,0.0,403.74992699143866,366829.2573220031,22.74158482520561,0.0,0.0,0.0,25.442181991468956,11.68339703314242,40.93485462967127,0.0,90.05970474392348,90.91786568633637,90.0,90.05970474392348,90.05970474392348,180.0,0.0,129.5346266964352,0.0,0.0,0.0,0.0
2018-10-04 18:00:00,105.78,85.56,18.92,1.29,124.44,104.66,19.78,789.28,12.84,3.78,0.0,0.0,125.96815542727872,366829.2573220031,15.911073297802274,0.0,0.0,0.0,0.5437807061705258,11.673653268616555,28.639933296367865,0.0,90.00127608110905,90.91786568633637,90.0,90.00127608110905,90.00127608110905,180.0,0.0,138.35410874458978,0.0,0.0,0.0,0.0
2018-10-04 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.92,1.68,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.649884733478878,11.670446751630468,0.0,0.0,89.98204814315024,90.91786568633637,90.0,89.98204814315024,89.98204814315024,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-04 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.97,1.82,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.34628891492482,11.66939153820092,0.0,0.0,89.97572053645277,90.91786568633637,90.0,89.97572053645277,89.97572053645277,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-04 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28,2.81,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.233632383268281,11.669044284346745,0.0,0.0,89.97363822234279,90.91786568633637,90.0,89.97363822234279,89.97363822234279,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-04 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.85,4.01,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.5256429194623,11.66893000866008,0.0,0.0,89.9729529660903,90.91786568633637,90.0,89.9729529660903,89.9729529660903,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-04 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7,4.54,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.621738914178517,11.668892402360234,0.0,0.0,89.97272745922307,90.91786568633637,90.0,89.97272745922307,89.97272745922307,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-05 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.51,4.88,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.65336256832129,11.668880026728727,0.0,0.0,89.9726532485216,90.91786568633637,90.0,89.9726532485216,89.9726532485216,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-05 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.66,5.38,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.663769406855762,11.668875954106435,0.0,0.0,89.97262882696727,90.91786568633637,90.0,89.97262882696727,89.97262882696727,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-05 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.98,5.29,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.667194130889595,11.668874613871608,0.0,0.0,89.97262079022452,90.91786568633637,90.0,89.97262079022452,89.97262079022452,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-05 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.14,5.66,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668321152764413,11.668874172821772,0.0,0.0,89.9726181454611,90.91786568633637,90.0,89.9726181454611,89.9726181454611,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-05 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.52,5.85,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668692037629988,11.66887402767933,0.0,0.0,89.97261727511177,90.91786568633637,90.0,89.97261727511177,89.97261727511177,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-05 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,5.92,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668814089907551,11.668873979915274,0.0,0.0,89.97261698869373,90.91786568633637,90.0,89.97261698869373,89.97261698869373,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-05 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,6.05,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668854255360039,11.668873964196885,0.0,0.0,89.97261689443813,90.91786568633637,90.0,89.97261689443813,89.97261689443813,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-05 07:00:00,157.06,133.92,21.32,1.82,175.24,152.96,22.28,875.66,1.59,6.1,0.0,0.0,176.74414982451685,366829.2573220031,17.920047276450315,0.0,0.0,0.0,-11.668867473165777,11.668873959024218,32.2560866296924,0.0,89.97261686342013,90.91786568633637,90.0,89.97261686342013,89.97261686342013,180.0,0.0,142.68005843685708,0.0,0.0,0.0,0.0
2018-10-05 08:00:00,458.68,426.18,27.78,4.72,455.02,425.98,29.04,1058.53,5.65,5.49,0.0,0.0,455.70516454745405,366829.2573220031,23.304098152317266,0.0,0.0,0.0,-11.668871822928176,11.668873957321976,41.94737866656456,0.0,89.97261685321261,90.91786568633637,90.0,89.97261685321261,89.97261685321261,180.0,0.0,142.68005997762475,0.0,0.0,0.0,0.0
2018-10-05 09:00:00,739.88,702.11,30.39,7.38,711.8,680.04,31.76,1123.74,9.26,3.45,0.0,0.0,712.2278326499118,366829.2573220031,617.3275569353054,0.052941177500199145,0.0,0.0,376.1747700227296,13.064709604572036,1111.1896552622238,501.2917112667151,89.7486189662828,90.88276305555122,90.0,90.50849550609264,90.88276305555122,180.0,0.0,171.1927494745717,0.70383617191933,501.2917112667151,0.0,451.1625401400436
2018-10-05 10:00:00,970.69,929.38,31.75,9.56,921.68,888.5,33.18,1155.3,11.64,2.63,0.0,0.0,921.9165767034398,366829.2573220031,862.0790556180309,0.052941177500199145,0.0,0.0,753.3369873826744,13.174826798645858,1551.74237381626,890.7774015437157,89.75250994535881,91.76784333729107,90.0,91.10278331795342,91.76784333729107,180.0,0.0,304.2033792155526,0.9662234350193912,890.7774015437157,0.0,801.6996613893441
2018-10-05 11:00:00,1131.97,1088.42,32.47,11.08,1068.12,1034.18,33.94,1171.28,13.03,3.56,0.0,0.0,1068.2217848718158,366829.2573220031,1034.16781821792,0.052941177500199145,0.0,0.0,1047.4037073100687,13.265098206429041,1861.5021612088601,1162.5387233304791,89.82774681967196,92.45792480182774,90.0,91.58996606771633,92.45792480182774,180.0,0.0,397.01075430651497,1.0882934047913853,1162.5387233304791,0.0,1046.2848509974312
2018-10-05 12:00:00,1209.94,1165.37,32.76,11.82,1138.88,1104.64,34.24,1176.28,13.96,5.02,0.0,0.0,1138.9265644751495,366829.2573220031,1117.8946311167167,0.052941177500199145,0.0,0.0,1219.3004385204174,13.32136366322159,2012.2104315849526,1296.1165188384364,89.92892181767031,92.86131199250336,90.0,91.89362323480846,92.86131199250336,180.0,0.0,442.6280058345214,1.1380158820298696,1296.1165188384364,0.0,1166.5048669545927
2018-10-05 13:00:00,1200.21,1155.76,32.72,11.72,1130.16,1095.96,34.2,1173.77,15.06,6.06,0.0,0.0,1130.2065440061763,366829.2573220031,1107.930606535412,0.052941177500199145,0.0,0.0,1254.3082419670966,13.337937108413394,1994.2751864867257,1286.3490612066744,90.03317236522462,92.94346422067342,90.0,91.98306790837532,92.94346422067342,180.0,0.0,439.29238729191115,1.138153966660845,1286.3490612066744,0.0,1157.714155086007
2018-10-05 14:00:00,1103.72,1060.56,32.34,10.82,1042.7,1008.9,33.8,1163.57,15.84,7.45,0.0,0.0,1042.8157901082714,366829.2573220031,1005.2602810457998,0.052941177500199145,0.0,0.0,1147.2502485857108,13.312723384993268,1809.4685918275818,1132.109666592304,90.13089904843531,92.69223301409137,90.0,91.84699280542488,92.69223301409137,180.0,0.0,386.61913248263994,1.085627660542771,1132.109666592304,0.0,1018.8986999330735
2018-10-05 15:00:00,927.33,886.62,31.55,9.16,882.64,849.66,32.98,1142.25,16.52,7.56,0.0,0.0,882.8596235158552,366829.2573220031,817.8899941000151,0.052941177500199145,0.0,0.0,907.8221119459007,13.2479257345214,1472.2020593058694,847.9468695565482,90.21193926074159,92.13037100119688,90.0,91.49728852684663,92.13037100119688,180.0,0.0,289.5766132676124,0.9604549205452706,847.9468695565482,0.0,763.1521826008934
2018-10-05 16:00:00,685.75,648.81,30.06,6.88,662.98,631.56,31.42,1103.29,15.78,7.75,0.0,0.0,663.2455168135859,366829.2573220031,562.7873223286721,0.052941177500199145,0.0,0.0,551.9218934103329,13.147918160936706,1013.017228307344,452.2127779652563,90.27208011339171,91.29518589729737,90.0,90.9575609886085,91.29518589729737,180.0,0.0,154.43213415953815,0.6818180696310033,452.2127779652563,0.0,406.9915001687307
2018-10-05 17:00:00,399.74,368.49,27.08,4.17,401.54,373.24,28.3,1023.83,14.86,7.19,0.0,0.0,402.03348492815684,366829.2573220031,22.74158482520561,0.0,0.0,0.0,30.32595680305908,11.685308254317476,40.93485462967127,0.0,90.07116541677786,90.9575609886085,90.0,90.07116541677786,90.07116541677786,180.0,0.0,133.79648714799268,0.0,0.0,0.0,0.0
2018-10-05 18:00:00,104.98,84.69,18.98,1.31,125.94,106.1,19.84,790.85,13.27,4.97,0.0,0.0,127.3634543915602,366829.2573220031,15.911073297802274,0.0,0.0,0.0,2.1509528466698606,11.67428222092197,28.639933296367865,0.0,90.00504760515214,90.9575609886085,90.0,90.00504760515214,90.00504760515214,180.0,0.0,143.77660349171884,0.0,0.0,0.0,0.0
2018-10-05 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.1,1.76,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.120990099954534,11.670653729769707,0.0,0.0,89.98328929136102,90.9575609886085,90.0,89.98328929136102,89.98328929136102,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-05 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.86,1.21,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.172238154386086,11.669459651394485,0.0,0.0,89.97612897846813,90.9575609886085,90.0,89.97612897846813,89.97612897846813,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-05 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2,2.68,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.17635506313446,11.6690666993088,0.0,0.0,89.97377263407415,90.9575609886085,90.0,89.97377263407415,89.97377263407415,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-05 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.91,4.0,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.506793869955104,11.668937385065409,0.0,0.0,89.97299719884025,90.9575609886085,90.0,89.97299719884025,89.97299719884025,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-05 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.98,4.67,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.615535993613138,11.668894829817189,0.0,0.0,89.97274201551325,90.9575609886085,90.0,89.97274201551325,89.97274201551325,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-06 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.88,5.04,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.651321286420856,11.668880825565967,0.0,0.0,89.97265803876377,90.9575609886085,90.0,89.97265803876377,89.97265803876377,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-06 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.85,5.53,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.663097653644373,11.668876216990988,0.0,0.0,89.97263040335932,90.9575609886085,90.0,89.97263040335932,89.97263040335932,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-06 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.64,5.5,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.666973067654894,11.668874700382707,0.0,0.0,89.97262130898993,90.9575609886085,90.0,89.97262130898993,89.97262130898993,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-06 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.89,5.66,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668248404388699,11.668874201291192,0.0,0.0,89.9726183161785,90.9575609886085,90.0,89.9726183161785,89.9726183161785,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-06 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.78,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668668097307798,11.668874037048157,0.0,0.0,89.97261733129213,90.9575609886085,90.0,89.97261733129213,89.97261733129213,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-06 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1,5.76,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66880621152614,11.668873982998406,0.0,0.0,89.9726170071818,90.9575609886085,90.0,89.9726170071818,89.9726170071818,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-06 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46,5.47,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668851662706897,11.668873965211498,0.0,0.0,89.97261690052227,90.9575609886085,90.0,89.97261690052227,89.97261690052227,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-06 07:00:00,157.57,134.1,21.62,1.85,177.9,155.3,22.6,869.39,3.35,5.68,0.0,0.0,179.2044140843802,366829.2573220031,18.161125073523383,0.0,0.0,0.0,-11.668866619963417,11.668873959358109,32.690026685034965,0.0,89.97261686542232,90.9575609886085,90.0,89.97261686542232,89.97261686542232,180.0,0.0,148.67184348315865,0.0,0.0,0.0,0.0
2018-10-06 08:00:00,457.63,424.89,28.0,4.74,456.74,427.48,29.26,1052.65,6.8,4.87,0.0,0.0,457.4256741674464,366829.2573220031,23.54517441666483,0.0,0.0,0.0,-11.66887154216082,11.668873957431853,42.381315963001086,0.0,89.97261685387149,90.9575609886085,90.0,89.97261685387149,89.97261685387149,180.0,0.0,148.67184522669356,0.0,0.0,0.0,0.0
2018-10-06 09:00:00,737.77,699.8,30.58,7.39,712.76,680.8,31.96,1118.85,10.25,2.16,0.0,0.0,713.1445244031526,366829.2573220031,619.3282851405378,0.052941177500199145,0.0,0.0,382.41260460616445,13.06630908861797,1114.7909662026952,509.3361387409439,89.74505712731404,90.89740127787688,90.0,90.51712770819114,90.89740127787688,180.0,0.0,173.9399476155131,0.7142116658151716,509.3361387409439,0.0,458.40252486684955
2018-10-06 10:00:00,968.18,926.69,31.92,9.57,922.38,889.02,33.36,1151.48,12.26,0.39,0.0,0.0,922.6165381450285,366829.2573220031,863.5997367422322,0.052941177500199145,0.0,0.0,759.372226609559,13.176590293451117,1554.4795999698335,896.999487925697,89.75259562269933,91.78200613247424,90.0,91.11230066424852,91.78200613247424,180.0,0.0,306.3282419476899,0.972234347467003,896.999487925697,0.0,807.2995391331274
2018-10-06 11:00:00,1129.46,1085.75,32.63,11.09,1068.96,1034.86,34.1,1168.49,13.63,2.46,0.0,0.0,1069.0289946237972,366829.2573220031,1035.6171988241176,0.052941177500199145,0.0,0.0,1053.0340046548179,13.266780011883506,1864.1110464239312,1168.078517284333,89.82842587460911,92.4711373266534,90.0,91.59904254747879,92.4711373266534,180.0,0.0,398.90261195579734,1.092653728906008,1168.078517284333,0.0,1051.2706655558998
2018-10-06 12:00:00,1207.43,1162.67,32.93,11.82,1139.72,1105.3,34.42,1174.09,14.68,4.27,0.0,0.0,1139.7668753204996,366829.2573220031,1119.2637364038942,0.052941177500199145,0.0,0.0,1225.199461469956,13.32310334481348,2014.674821218924,1302.0825938149392,89.92926704984293,92.87515513122153,90.0,91.90301206436659,92.87515513122153,180.0,0.0,444.66543983920286,1.1424113316583242,1302.0825938149392,0.0,1171.8743344334453
2018-10-06 13:00:00,1197.84,1153.19,32.91,11.73,1131.1,1096.7,34.4,1172.08,15.86,5.89,0.0,0.0,1131.168307222715,366829.2573220031,1109.3454546668872,0.052941177500199145,0.0,0.0,1260.7355204987327,13.339820057815976,1996.8219132443442,1292.9398982443424,90.03334375719767,92.95854700795105,90.0,91.99322993520244,92.95854700795105,180.0,0.0,441.54317957205245,1.1430128390166931,1292.9398982443424,0.0,1163.6459084199082
2018-10-06 14:00:00,1101.53,1058.15,32.55,10.83,1043.86,1009.84,34.02,1162.22,16.53,6.91,0.0,0.0,1043.8398013021751,366829.2573220031,1006.6898169837797,0.052941177500199145,0.0,0.0,1153.375571836083,13.314548251836886,1812.0417566381643,1138.1712694205646,90.13155920939643,92.70660720794922,90.0,91.8568413684268,92.70660720794922,180.0,0.0,388.6891895593295,1.0903696793327025,1138.1712694205646,0.0,1024.3541424785083
2018-10-06 15:00:00,926.03,885.09,31.76,9.18,884.58,851.38,33.2,1142.06,17.09,7.69,0.0,0.0,884.7044369141615,366829.2573220031,820.064502447773,0.052941177500199145,0.0,0.0,914.3591294121583,13.249848324368937,1476.116174517744,854.5960885439622,90.21223608938844,92.14571131100116,90.0,91.50766448786896,92.14571131100116,180.0,0.0,291.8473431734318,0.9659679016924376,854.5960885439622,0.0,769.136479689566
2018-10-06 16:00:00,685.16,647.98,30.27,6.9,665.48,633.84,31.64,1104.52,16.55,7.71,0.0,0.0,665.752922589789,366829.2573220031,565.476936644896,0.052941177500199145,0.0,0.0,560.004488421995,13.150250256839216,1017.8585343064966,460.7598264597508,90.27171019136063,91.31415318813627,90.0,90.97014699920031,91.31415318813627,180.0,0.0,157.350979013302,0.6920883271039773,460.7598264597508,0.0,414.68384381377575
2018-10-06 17:00:00,399.55,368.05,27.31,4.19,404.26,375.72,28.54,1026.97,15.73,6.69,0.0,0.0,404.88970089677986,366829.2573220031,22.90230335658766,0.0,0.0,0.0,30.27408128143355,11.685287953300492,41.22414799989966,0.0,90.07104368135691,90.97014699920031,90.0,90.07104368135691,90.07104368135691,180.0,0.0,135.71465081002847,0.0,0.0,0.0,0.0
2018-10-06 18:00:00,104.04,83.51,19.21,1.32,127.16,107.08,20.08,789.0,14.58,5.05,0.0,0.0,128.5878425312299,366829.2573220031,16.152151094875343,0.0,0.0,0.0,2.1338814426220423,11.67427554018214,29.073873351710436,0.0,90.00500754397314,90.97014699920031,90.0,90.00500754397314,90.00500754397314,180.0,0.0,145.68243888067954,0.0,0.0,0.0,0.0
2018-10-06 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.98,1.93,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.1266080258505315,11.670651531245134,0.0,0.0,89.98327610786806,90.97014699920031,90.0,89.98327610786806,89.98327610786806,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-06 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.14,1.03,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.174086923895672,11.669458927895231,0.0,0.0,89.97612463999157,90.97014699920031,90.0,89.97612463999157,89.97612463999157,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-06 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48,2.5,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.176963463593774,11.669066461216774,0.0,0.0,89.97377120635095,90.97014699920031,90.0,89.97377120635095,89.97377120635095,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-06 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.15,3.57,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.506994084814783,11.668937306713131,0.0,0.0,89.97299672899938,90.97014699920031,90.0,89.97299672899938,89.97299672899938,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-06 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.27,3.99,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.615601881119627,11.668894804032709,0.0,0.0,89.97274186089614,90.97014699920031,90.0,89.97274186089614,89.97274186089614,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-07 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.64,4.17,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.651342968940888,11.668880817080709,0.0,0.0,89.97265798788176,90.97014699920031,90.0,89.97265798788176,89.97265798788176,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-07 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.65,4.71,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.663104789019341,11.668876214198622,0.0,0.0,89.97263038661485,90.97014699920031,90.0,89.97263038661485,89.97263038661485,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-07 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.13,4.86,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66697541579627,11.668874699463784,0.0,0.0,89.97262130347958,90.97014699920031,90.0,89.97262130347958,89.97262130347958,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-07 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.47,5.06,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668249177128722,11.668874200988787,0.0,0.0,89.97261831436512,90.97014699920031,90.0,89.97261831436512,89.97261831436512,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-07 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.57,5.07,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668668351605605,11.66887403694864,0.0,0.0,89.97261733069537,90.97014699920031,90.0,89.97261733069537,89.97261733069537,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-07 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41,5.36,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668806295216177,11.668873982965655,0.0,0.0,89.9726170069854,90.97014699920031,90.0,89.9726170069854,89.9726170069854,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-07 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.29,5.44,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668851690248307,11.668873965200717,0.0,0.0,89.97261690045764,90.97014699920031,90.0,89.97261690045764,89.97261690045764,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-07 07:00:00,161.38,137.63,21.83,1.91,184.3,161.48,22.82,885.27,2.5,5.47,0.0,0.0,185.57664431103618,366829.2573220031,18.321842072179923,0.0,0.0,0.0,-11.668866629028829,11.668873959354562,32.9793172963573,0.0,89.97261686540105,90.97014699920031,90.0,89.97261686540105,89.97261686540105,180.0,0.0,150.5716318629215,0.0,0.0,0.0,0.0
2018-10-07 08:00:00,462.18,429.24,28.13,4.81,464.02,434.62,29.4,1061.07,6.15,5.38,0.0,0.0,464.6808379666358,366829.2573220031,23.62553368235585,0.0,0.0,0.0,-11.668871545140235,11.668873957430685,42.525962648115275,0.0,89.9726168538645,90.97014699920031,90.0,89.9726168538645,89.9726168538645,180.0,0.0,150.57163360430062,0.0,0.0,0.0,0.0
2018-10-07 09:00:00,742.86,704.71,30.67,7.48,720.64,688.58,32.06,1125.49,9.56,4.01,0.0,0.0,720.9678164982752,366829.2573220031,627.33660498738,0.052941177500199145,0.0,0.0,389.3690557975896,13.06809283783934,1129.2059426116857,518.3073076900007,89.74108495387792,90.91372586580489,90.0,90.52675436486899,90.91372586580489,180.0,0.0,177.00363098364411,0.718904916182539,518.3073076900007,0.0,466.4765769210006
2018-10-07 10:00:00,973.32,931.66,32.01,9.65,930.34,896.88,33.46,1157.35,12.11,3.15,0.0,0.0,930.568733799118,366829.2573220031,871.9427213316505,0.052941177500199145,0.0,0.0,769.8082296908586,13.179507096111903,1569.4969729440734,908.7170414721412,89.75057531610162,91.80649612675863,90.0,91.12804225924182,91.80649612675863,180.0,0.0,310.3298245863948,0.9765179169111285,908.7170414721412,0.0,817.8453373249271
2018-10-07 11:00:00,1134.21,1090.32,32.72,11.17,1076.6,1042.4,34.2,1173.59,13.5,4.02,0.0,0.0,1076.672115946939,366829.2573220031,1043.7293073538158,0.052941177500199145,0.0,0.0,1064.4730481344093,13.270106993625722,1878.712842470936,1179.9837686327633,89.8283347305358,92.49798113910265,90.0,91.61699782427559,92.49798113910265,180.0,0.0,402.9682940042292,1.0959546097234636,1179.9837686327633,0.0,1061.985391769487
2018-10-07 12:00:00,1213.03,1168.11,33.01,11.91,1148.2,1113.7,34.5,1180.16,14.4,5.11,0.0,0.0,1148.2679352433524,366829.2573220031,1128.2053727650082,0.052941177500199145,0.0,0.0,1237.07040303915,13.326596454046634,2030.7697674333983,1314.144500853267,89.92983500918845,92.90301247171053,90.0,91.92186390907824,92.90301247171053,180.0,0.0,448.78462031513743,1.1444580663786978,1314.144500853267,0.0,1182.7300507679402
2018-10-07 13:00:00,1204.07,1159.29,32.95,11.83,1140.16,1105.72,34.44,1179.25,15.33,6.43,0.0,0.0,1140.215604120315,366829.2573220031,1118.7621963010752,0.052941177500199145,0.0,0.0,1272.008823032374,13.34318235275633,2013.7720489909707,1304.068941122793,90.03461979928898,92.98500187888817,90.0,92.01137579262044,92.98500187888817,180.0,0.0,445.343783903945,1.1437038191815416,1304.068941122793,0.0,1173.6620470105136
2018-10-07 14:00:00,1107.94,1064.45,32.57,10.93,1053.12,1019.08,34.04,1170.53,16.07,7.53,0.0,0.0,1053.0627198324805,366829.2573220031,1016.0973094572716,0.052941177500199145,0.0,0.0,1165.39304014462,13.318083700878303,1828.9752438947476,1150.3876749612377,90.1321214764897,92.73480840029232,90.0,91.87592171543746,92.73480840029232,180.0,0.0,392.8611317762069,1.0924208532842559,1150.3876749612377,0.0,1035.348907465114
2018-10-07 15:00:00,932.24,891.2,31.76,9.27,893.64,860.44,33.2,1151.88,16.77,8.21,0.0,0.0,893.7926250420211,366829.2573220031,829.010318433458,0.052941177500199145,0.0,0.0,926.3900072669163,13.253410590808153,1492.2186440568032,866.6607916928058,90.21317304250482,92.17394397130262,90.0,91.52688956479935,92.17394397130262,180.0,0.0,295.9674785302012,0.9696441516868192,866.6607916928058,0.0,779.9947125235252
2018-10-07 16:00:00,690.52,653.27,30.25,6.99,673.78,642.16,31.62,1115.96,16.03,7.56,0.0,0.0,673.9814292002745,366829.2573220031,573.0511445677288,0.052941177500199145,0.0,0.0,569.1363502667592,13.153072788430741,1031.4921092151556,469.05973125319457,90.27436171491594,91.33558277594321,90.0,90.98537982580422,91.33558277594321,180.0,0.0,160.1854234895049,0.6959534950536639,469.05973125319457,0.0,422.1537581278751
2018-10-07 17:00:00,403.52,371.97,27.29,4.27,411.16,382.64,28.52,1041.73,15.05,6.7,0.0,0.0,411.79082120157705,366829.2573220031,22.90230335658766,0.0,0.0,0.0,30.64591414344392,11.685433466733619,41.22414799989966,0.0,90.07191625532938,90.98537982580422,90.0,90.07191625532938,90.07191625532938,180.0,0.0,137.88225116556214,0.0,0.0,0.0,0.0
2018-10-07 18:00:00,105.11,84.43,19.33,1.36,131.0,110.8,20.2,807.16,13.35,4.02,0.0,0.0,132.4243601825785,366829.2573220031,16.23251036056637,0.0,0.0,0.0,2.256245687446791,11.674323426324479,29.218520036824632,0.0,90.00529469410456,90.98537982580422,90.0,90.00529469410456,90.00529469410456,180.0,0.0,147.93840571266426,0.0,0.0,0.0,0.0
2018-10-07 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.23,1.7,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.086339910947876,11.670667289808307,0.0,0.0,89.98337060438135,90.98537982580422,90.0,89.98337060438135,89.98337060438135,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-07 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.3,0.98,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.16083533165148,11.669464113786203,0.0,0.0,89.97615573728196,90.98537982580422,90.0,89.97615573728196,89.97615573728196,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-07 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5,2.52,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.172602576640625,11.669068167810508,0.0,0.0,89.97378143997159,90.98537982580422,90.0,89.97378143997159,89.97378143997159,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-07 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.08,3.5,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.50555898669589,11.668937868325822,0.0,0.0,89.97300009672018,90.98537982580422,90.0,89.97300009672018,89.97300009672018,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-07 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.07,4.11,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.615129613289952,11.66889498885046,0.0,0.0,89.97274296915917,90.98537982580422,90.0,89.97274296915917,89.97274296915917,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-08 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.48,4.44,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.65118755315792,11.668880877901273,0.0,0.0,89.97265835259338,90.98537982580422,90.0,89.97265835259338,89.97265835259338,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-08 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.66,5.03,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.663053644172862,11.668876234213698,0.0,0.0,89.97263050663561,90.98537982580422,90.0,89.97263050663561,89.97263050663561,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-08 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.44,4.98,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66695858484579,11.668874706050424,0.0,0.0,89.9726213429765,90.98537982580422,90.0,89.9726213429765,89.9726213429765,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-08 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41,4.97,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668243638331957,11.668874203156346,0.0,0.0,89.97261832736292,90.98537982580422,90.0,89.97261832736292,89.97261832736292,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-08 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.68,4.91,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668666528870522,11.668874037661952,0.0,0.0,89.97261733497275,90.98537982580422,90.0,89.97261733497275,89.97261733497275,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-08 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.34,4.78,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668805695379044,11.668873983200395,0.0,0.0,89.97261700839303,90.98537982580422,90.0,89.97261700839303,89.97261700839303,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-08 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,4.86,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668851492850035,11.66887396527797,0.0,0.0,89.97261690092087,90.98537982580422,90.0,89.97261690092087,89.97261690092087,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-08 07:00:00,165.09,141.05,22.06,1.98,190.74,167.68,23.06,901.46,1.93,5.07,0.0,0.0,192.18320185008633,366829.2573220031,18.562919869252994,0.0,0.0,0.0,-11.66886656406913,11.668873959379983,33.413257351699876,0.0,89.97261686555349,90.98537982580422,90.0,89.97261686555349,89.97261686555349,180.0,0.0,152.87094238895673,0.0,0.0,0.0,0.0
2018-10-08 08:00:00,467.53,434.41,28.22,4.9,472.14,442.64,29.5,1071.5,5.35,4.78,0.0,0.0,472.7665468651072,366829.2573220031,23.705892948046873,0.0,0.0,0.0,-11.668871523763546,11.668873957439052,42.670609333229464,0.0,89.97261685391466,90.98537982580422,90.0,89.97261685391466,89.97261685391466,180.0,0.0,152.8709441457738,0.0,0.0,0.0,0.0
2018-10-08 09:00:00,747.93,709.6,30.77,7.56,728.5,696.34,32.16,1132.31,8.44,3.51,0.0,0.0,728.831424912448,366829.2573220031,635.3732833734687,0.052941177500199145,0.0,0.0,393.7876230294228,13.069225831610442,1143.6719643937445,524.0055742328102,89.73856192672721,90.92409484379482,90.0,90.53286898116251,90.92409484379482,180.0,0.0,178.94960753737118,0.7189667683384496,524.0055742328102,0.0,471.6050168095292
2018-10-08 10:00:00,977.01,935.2,32.09,9.72,936.96,903.42,33.54,1161.5,10.71,3.01,0.0,0.0,937.1413036780498,366829.2573220031,878.9898149590647,0.052941177500199145,0.0,0.0,773.0604761037956,13.180494000785732,1582.1817420759132,911.8054154539161,89.75122003736824,91.81412811914535,90.0,91.1333684521589,91.81412811914535,180.0,0.0,311.3845143438004,0.9729647086040317,911.8054154539161,0.0,820.6248739085245
2018-10-08 11:00:00,1136.07,1092.04,32.82,11.22,1081.48,1047.18,34.3,1175.7,12.51,3.79,0.0,0.0,1081.6009797994145,366829.2573220031,1049.1843084317518,0.052941177500199145,0.0,0.0,1067.4213463021465,13.270996236240787,1888.5318448775984,1182.822745887489,89.82883042748942,92.50489986121437,90.0,91.62179694808513,92.50489986121437,180.0,0.0,403.93781396837124,1.093585127952497,1182.822745887489,0.0,1064.5404712987402
2018-10-08 12:00:00,1214.65,1169.6,33.09,11.96,1152.88,1118.3,34.58,1182.31,14.03,5.1,0.0,0.0,1152.9497407704384,366829.2573220031,1133.3638794376775,0.052941177500199145,0.0,0.0,1242.1642888408019,13.3280226746798,2040.0550798852316,1319.845784444136,89.92888991495619,92.91496620851915,90.0,91.92956103164337,92.91496620851915,180.0,0.0,450.7316272005867,1.144755697297067,1319.845784444136,0.0,1187.8612059997224
2018-10-08 13:00:00,1205.37,1160.47,33.03,11.87,1144.6,1110.08,34.52,1181.47,15.53,6.42,0.0,0.0,1144.6387550178029,366829.2573220031,1123.5903467140333,0.052941177500199145,0.0,0.0,1279.6938368866327,13.345345483354139,2022.46272014708,1312.5877098527992,90.03338086155486,93.00303617265946,90.0,92.02304991999495,93.00303617265946,180.0,0.0,448.2529711261781,1.1467266018197892,1312.5877098527992,0.0,1181.3289388675194
2018-10-08 14:00:00,1109.02,1065.39,32.66,10.97,1057.3,1023.16,34.14,1173.03,16.52,7.22,0.0,0.0,1057.312607115003,366829.2573220031,1020.6575337652359,0.052941177500199145,0.0,0.0,1174.1754417079699,13.320627716160558,1837.1836480389613,1159.6024431432315,90.13188310086147,92.75541791548834,90.0,91.88965142666147,92.75541791548834,180.0,0.0,396.00800507451066,1.0967451209225036,1159.6024431432315,0.0,1043.6421988289085
2018-10-08 15:00:00,932.24,891.1,31.84,9.3,896.8,863.52,33.28,1153.68,17.51,8.1,0.0,0.0,896.9937084431169,366829.2573220031,832.4519927311084,0.052941177500199145,0.0,0.0,935.4113697243208,13.256067306012133,1498.4136580868214,875.8119910218452,90.21363925334656,92.19511425204115,90.0,91.54122750247194,92.19511425204115,180.0,0.0,299.0926428585118,0.976385879608859,875.8119910218452,0.0,788.2307919196606
2018-10-08 16:00:00,689.57,652.23,30.33,7.01,675.96,644.26,31.7,1116.84,16.81,8.08,0.0,0.0,676.1546094562564,366829.2573220031,575.4593099210035,0.052941177500199145,0.0,0.0,577.4389416826401,13.155560415392449,1035.8268070569375,477.17399677304275,90.2754872017305,91.35506632867279,90.0,90.99880521678183,91.35506632867279,180.0,0.0,162.95647155012261,0.7057172872884384,477.17399677304275,0.0,429.45659709573846
2018-10-08 17:00:00,402.04,370.38,27.38,4.28,412.62,384.0,28.62,1041.29,15.79,7.26,0.0,0.0,413.2551841025321,366829.2573220031,22.98266262227868,0.0,0.0,0.0,30.80374528267156,11.685495232524838,41.368794685013846,0.0,90.07228663503007,90.99880521678183,90.0,90.07228663503007,90.07228663503007,180.0,0.0,139.85283258997472,0.0,0.0,0.0,0.0
2018-10-08 18:00:00,105.01,84.19,19.44,1.38,133.4,113.08,20.32,814.54,13.89,4.53,0.0,0.0,134.78615846181316,366829.2573220031,16.312868093531883,0.0,0.0,0.0,2.308185389762298,11.674343752457997,29.363163963032772,0.0,90.00541658013726,90.99880521678183,90.0,90.00541658013726,90.00541658013726,180.0,0.0,149.94649587573835,0.0,0.0,0.0,0.0
2018-10-08 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.66,1.61,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.069247386047962,11.670673978813591,0.0,0.0,89.98341071512431,90.99880521678183,90.0,89.98341071512431,89.98341071512431,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-08 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58,1.18,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.155210455219226,11.669466315030805,0.0,0.0,89.97616893708562,90.99880521678183,90.0,89.97616893708562,89.97616893708562,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-08 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94,2.56,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.170751519813308,11.669068892204882,0.0,0.0,89.97378578381576,90.99880521678183,90.0,89.97378578381576,89.97378578381576,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-08 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.65,3.41,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.504949833516763,11.66893810671242,0.0,0.0,89.97300152620979,90.99880521678183,90.0,89.97300152620979,89.97300152620979,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-08 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.63,3.94,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.614929150727143,11.668895067299674,0.0,0.0,89.97274343958132,90.99880521678183,90.0,89.97274343958132,89.97274343958132,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-09 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.87,4.24,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.651121584141453,11.668880903717652,0.0,0.0,89.97265850740177,90.99880521678183,90.0,89.97265850740177,89.97265850740177,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-09 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.05,4.48,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66303193481994,11.668876242709457,0.0,0.0,89.97263055758059,90.99880521678183,90.0,89.97263055758059,89.97263055758059,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-09 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.26,4.62,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.666951440647638,11.668874708846243,0.0,0.0,89.97262135974167,90.99880521678183,90.0,89.97262135974167,89.97262135974167,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-09 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.37,4.78,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668241287289892,11.668874204076404,0.0,0.0,89.97261833288007,90.99880521678183,90.0,89.97261833288007,89.97261833288007,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-09 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.62,4.73,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668665755185808,11.668874037964727,0.0,0.0,89.97261733678835,90.99880521678183,90.0,89.97261733678835,89.97261733678835,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-09 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.86,4.95,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668805440772394,11.668873983300033,0.0,0.0,89.97261700899051,90.99880521678183,90.0,89.97261700899051,89.97261700899051,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-09 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,5.08,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66885140906916,11.668873965310755,0.0,0.0,89.97261690111748,90.99880521678183,90.0,89.97261690111748,89.97261690111748,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-09 07:00:00,167.68,143.47,22.18,2.03,195.92,172.74,23.18,910.21,2.84,5.19,0.0,0.0,197.2261317668369,366829.2573220031,18.643279134944017,0.0,0.0,0.0,-11.668866536491388,11.668873959390776,33.557904036814065,0.0,89.9726168656182,90.99880521678183,90.0,89.9726168656182,89.9726168656182,180.0,0.0,154.89743056175394,0.0,0.0,0.0,0.0
2018-10-09 08:00:00,471.25,438.08,28.21,4.97,478.64,449.16,29.48,1078.57,6.47,5.51,0.0,0.0,479.38458703227997,366829.2573220031,23.705892948046873,0.0,0.0,0.0,-11.668871514686023,11.668873957442605,42.670609333229464,0.0,89.97261685393596,90.99880521678183,90.0,89.97261685393596,89.97261685393596,180.0,0.0,154.8974323251241,0.0,0.0,0.0,0.0
