,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-10-09 09:00:00,753.04,714.69,30.71,7.64,736.46,704.36,32.1,1139.75,10.04,4.07,0.0,0.0,736.8384418029798,366829.2573220031,643.5413651236296,0.052941177500199145,0.0,0.0,410.36342101370604,13.073476140559796,1158.3745122423675,545.3820318607992,89.7290970512446,90.96299299232275,90.0,90.55580733176696,90.96299299232275,180.0,0.0,186.24973732829778,0.7401650089350613,545.3820318607992,0.0,490.8438286747193
2018-10-09 10:00:00,983.66,941.8,32.03,9.82,946.42,912.94,33.48,1169.46,12.92,3.73,0.0,0.0,946.6320374116161,366829.2573220031,888.778695443787,0.052941177500199145,0.0,0.0,797.3934713518,13.18730725288899,1599.8017277853178,939.0374665240979,89.74671089892438,91.87122995304703,90.0,91.17013866518656,91.87122995304703,180.0,0.0,320.6843483361812,0.9919772724909204,939.0374665240979,0.0,845.1337198716882
2018-10-09 11:00:00,638.28,33.71,597.75,6.82,657.18,32.42,624.76,36.3,14.68,4.77,0.0,1.0,657.2249815803859,366829.2573220031,533.732759620215,0.052941177500199145,0.0,0.0,468.7568775289739,13.118408671518452,960.7190129480894,404.1242796074092,90.18571566083412,91.10002394231044,90.0,90.79830220942326,91.10002394231044,180.0,0.0,138.00975559839836,0.6148948852121202,404.1242796074092,0.0,363.7118516466683
2018-10-09 12:00:00,671.15,39.96,624.03,7.16,690.54,38.32,652.22,40.42,15.94,6.48,0.0,1.0,690.5014561548955,366829.2573220031,561.9828737851511,0.052941177500199145,0.0,0.0,453.4872259375652,13.105190712446968,1011.5692208602295,451.67614983477335,90.0422992125565,91.06419090572689,90.0,90.72696664698066,91.06419090572689,180.0,0.0,154.248873907997,0.6541277296502209,451.67614983477335,0.0,406.508534851296
2018-10-09 13:00:00,678.46,41.3,629.92,7.24,698.0,39.62,658.38,42.08,17.4,8.25,0.0,1.0,698.0358473480413,366829.2573220031,568.2263944542409,0.052941177500199145,0.0,0.0,457.9559639003392,13.104551904776477,1022.8075585983836,470.3396310145697,90.0105608568266,91.07467761853391,90.0,90.7235190871705,91.07467761853391,180.0,0.0,160.62251341993132,0.6738044081854409,470.3396310145697,0.0,423.30566791311276
2018-10-09 14:00:00,1111.42,1067.81,32.59,11.03,1062.78,1028.72,34.06,1177.1,17.03,9.36,0.0,0.0,1062.8278798211277,366829.2573220031,1026.455865899616,0.052941177500199145,0.0,0.0,1001.0822967125886,13.243732235070619,1847.6206463765761,1171.3889257891535,89.69902205685763,92.34922312054805,90.0,91.47465676953021,92.34922312054805,180.0,0.0,400.03312722482576,1.102143581316569,1171.3889257891535,0.0,1054.2500332102381
2018-10-09 15:00:00,933.37,892.26,31.76,9.35,901.04,867.84,33.2,1157.13,16.72,9.49,0.0,0.0,901.1747964955457,366829.2573220031,836.828933949816,0.052941177500199145,0.0,0.0,880.8508380763076,13.231694787378194,1506.2921526547036,880.4984552777521,90.07500010438063,92.0670779628791,90.0,91.4096922695746,92.0670779628791,180.0,0.0,300.6930856411289,0.977056236705466,880.4984552777521,0.0,792.4486097499769
2018-10-09 16:00:00,689.73,652.42,30.27,7.05,679.16,647.52,31.64,1119.72,15.91,8.85,0.0,0.0,679.3353861386046,366829.2573220031,578.7359026642791,0.052941177500199145,0.0,0.0,559.6289928501972,13.14770291429192,1041.7246742749671,477.99313784222204,90.23183963175208,91.31327201894386,90.0,90.95639933117057,91.31327201894386,180.0,0.0,163.23621088889288,0.7036187832922592,477.99313784222204,0.0,430.19382405799985
2018-10-09 17:00:00,401.54,369.89,27.34,4.31,415.02,386.44,28.58,1043.77,15.2,8.09,0.0,0.0,415.699296990726,366829.2573220031,22.98266262227868,0.0,0.0,0.0,24.682886641885695,11.683099889763326,41.368794685013846,0.0,90.05792291819704,90.95639933117057,90.0,90.05792291819704,90.05792291819704,180.0,0.0,135.62002300272775,0.0,0.0,0.0,0.0
2018-10-09 18:00:00,104.54,83.6,19.54,1.4,135.34,114.92,20.42,818.62,13.51,5.07,0.0,0.0,136.7319809368865,366829.2573220031,16.393227359222905,0.0,0.0,0.0,0.29390875684420514,11.673555483485375,29.50781064814696,0.0,90.0006897107752,90.95639933117057,90.0,90.0006897107752,90.0006897107752,180.0,0.0,144.25905770078967,0.0,0.0,0.0,0.0
2018-10-09 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.56,2.42,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.732113593564335,11.670414572108552,0.0,0.0,89.98185517805643,90.95639933117057,90.0,89.98185517805643,89.98185517805643,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-09 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.85,1.11,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.373349116951497,11.669380948435194,0.0,0.0,89.97565703472823,90.95639933117057,90.0,89.97565703472823,89.97565703472823,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-09 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46,2.38,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.242537462740941,11.669040799424302,0.0,0.0,89.97361732494139,90.95639933117057,90.0,89.97361732494139,89.97361732494139,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-09 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43,3.63,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.5285734386185,11.668928861827867,0.0,0.0,89.9729460890899,90.95639933117057,90.0,89.9729460890899,89.9729460890899,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56,3.84,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.622703301144806,11.668892024956104,0.0,0.0,89.97272519611226,90.95639933117057,90.0,89.97272519611226,89.97272519611226,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-10 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.78,4.23,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.653679932633377,11.66887990253107,0.0,0.0,89.97265250376806,90.95639933117057,90.0,89.97265250376806,89.97265250376806,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-10 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.74,4.94,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.663873846371358,11.668875913234974,0.0,0.0,89.9726285818808,90.95639933117057,90.0,89.9726285818808,89.9726285818808,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-10 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.86,4.91,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.667228500262036,11.668874600421463,0.0,0.0,89.97262070957049,90.95639933117057,90.0,89.97262070957049,89.97262070957049,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-10 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.98,5.08,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668332463176121,11.668874168395545,0.0,0.0,89.97261811891914,90.95639933117057,90.0,89.97261811891914,89.97261811891914,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-10 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.32,5.21,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668695759705,11.66887402622273,0.0,0.0,89.97261726637724,90.95639933117057,90.0,89.97261726637724,89.97261726637724,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-10 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.78,5.34,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668815314785721,11.668873979435928,0.0,0.0,89.97261698581933,90.95639933117057,90.0,89.97261698581933,89.97261698581933,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-10 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.84,5.4,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668854658440805,11.668873964039143,0.0,0.0,89.97261689349223,90.95639933117057,90.0,89.97261689349223,89.97261689349223,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-10 07:00:00,167.49,143.09,22.35,2.05,197.72,174.36,23.36,901.65,2.59,6.13,0.0,0.0,199.04356712093204,366829.2573220031,18.803996133600553,0.0,0.0,0.0,-11.668867605810247,11.668873958972307,33.8471946481364,0.0,89.97261686310885,90.95639933117057,90.0,89.97261686310885,89.97261686310885,180.0,0.0,148.49649809576056,0.0,0.0,0.0,0.0
2018-10-10 08:00:00,467.11,433.87,28.28,4.95,477.22,447.66,29.56,1066.04,6.01,6.07,0.0,0.0,477.81104050771046,366829.2573220031,23.786252213737896,0.0,0.0,0.0,-11.668871866583855,11.668873957304893,42.81525601834365,0.0,89.97261685311017,90.95639933117057,90.0,89.97261685311017,89.97261685311017,180.0,0.0,148.49649960500673,0.0,0.0,0.0,0.0
2018-10-10 09:00:00,745.65,707.28,30.77,7.6,732.22,700.06,32.16,1127.04,9.05,5.17,0.0,0.0,732.5348153910388,366829.2573220031,640.877361740235,0.052941177500199145,0.0,0.0,403.3364407990227,13.071674306508703,1153.579305924497,536.3199075210898,89.73310949681581,90.94650289511279,90.0,90.54608307367478,90.94650289511279,180.0,0.0,183.154992398493,0.7321425497500671,536.3199075210898,0.0,482.68791676898087
2018-10-10 10:00:00,973.54,931.72,32.07,9.75,939.78,906.26,33.52,1156.88,11.05,4.02,0.0,0.0,939.9568623708507,366829.2573220031,883.2884805297133,0.052941177500199145,0.0,0.0,781.3370898480723,13.182946850395412,1589.9193404705966,920.0894188434372,89.75190054050299,91.83355071050647,90.0,91.14660615440532,91.83355071050647,180.0,0.0,314.2135284388594,0.9788634518000093,920.0894188434372,0.0,828.0804769590935
2018-10-10 11:00:00,1131.89,1087.86,32.78,11.24,1083.72,1049.46,34.26,1171.85,12.69,4.65,0.0,0.0,1083.9162644211453,366829.2573220031,1052.722635347616,0.052941177500199145,0.0,0.0,1074.3417512625695,13.273101922137698,1894.9008336286647,1189.3534875367804,89.83029499343476,92.5211398600536,90.0,91.63316105406938,92.5211398600536,180.0,0.0,406.16808347796484,1.097274325126898,1189.3534875367804,0.0,1070.4181387831024
2018-10-10 12:00:00,698.22,45.26,645.52,7.45,718.2,43.52,674.68,45.8,13.74,5.94,0.0,1.0,718.2167657254437,366829.2573220031,585.2420115348546,0.052941177500199145,0.0,0.0,590.3262522732291,13.161164919627124,1053.4356707982452,477.1682035445665,90.30574274529289,91.38530876538405,90.0,91.02905197875397,91.38530876538405,180.0,0.0,162.95449314376071,0.6643790932151199,477.1682035445665,0.0,429.4513831901099
2018-10-10 13:00:00,1200.99,1156.08,33.01,11.9,1146.8,1112.3,34.5,1179.18,14.93,7.09,0.0,0.0,1146.8287880878715,366829.2573220031,1126.6783961771223,0.052941177500199145,0.0,0.0,1152.90308487593,13.290305389602613,2028.0212094446542,1311.9264566475101,89.73733916748438,92.70549843068426,90.0,91.7260058738283,92.70549843068426,180.0,0.0,448.02715100633736,1.1439601711035776,1311.9264566475101,0.0,1180.7338109827592
2018-10-10 14:00:00,1104.98,1061.34,32.65,10.99,1059.8,1025.68,34.12,1171.47,15.7,8.23,0.0,0.0,1059.8233321441662,366829.2573220031,1023.9704038121847,0.052941177500199145,0.0,0.0,1134.302656908925,13.302972255635096,1843.1468144067044,1161.8999958236907,90.03311621939362,92.66184911676105,90.0,91.7943672606298,92.66184911676105,180.0,0.0,396.7926267859612,1.096314791893673,1161.8999958236907,0.0,1045.7099962413217
2018-10-10 15:00:00,927.8,886.62,31.86,9.32,898.78,865.48,33.3,1151.68,16.41,8.3,0.0,0.0,898.9254357902888,366829.2573220031,835.1700655594321,0.052941177500199145,0.0,0.0,920.9922785633657,13.249986202546207,1503.306189410187,874.4483055710192,90.1828874737862,92.16127721142637,90.0,91.5084085980051,92.16127721142637,180.0,0.0,298.62693984268583,0.9727706779175176,874.4483055710192,0.0,787.0034750139173
2018-10-10 16:00:00,685.28,647.89,30.35,7.03,677.88,646.16,31.72,1114.63,15.92,8.02,0.0,0.0,678.0732226867432,366829.2573220031,578.2016604582999,0.052941177500199145,0.0,0.0,572.3739070613082,13.153440596578095,1040.7630382585291,476.57709212519467,90.26495163244532,91.34318029644758,90.0,90.98736483732684,91.34318029644758,180.0,0.0,162.75262667189781,0.702840159705531,476.57709212519467,0.0,428.9193829126752
2018-10-10 17:00:00,398.63,366.9,27.42,4.3,414.92,386.26,28.66,1039.19,14.96,7.3,0.0,0.0,415.6093603188562,366829.2573220031,23.063021887969704,0.0,0.0,0.0,29.326303804788846,11.68491704914285,41.51344137012803,0.0,90.06881954776811,90.98736483732684,90.0,90.06881954776811,90.06881954776811,180.0,0.0,138.64930842950264,0.0,0.0,0.0,0.0
2018-10-10 18:00:00,103.53,82.46,19.65,1.42,136.48,115.94,20.54,816.84,13.55,4.89,0.0,0.0,137.85276590957614,366829.2573220031,16.473586624913928,0.0,0.0,0.0,1.8219830413529758,11.674153481559053,29.652457333261154,0.0,90.00427561719955,90.98736483732684,90.0,90.00427561719955,90.00427561719955,180.0,0.0,148.3918561714349,0.0,0.0,0.0,0.0
2018-10-10 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.62,2.1,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.229248798720162,11.670611363705456,0.0,0.0,89.98303524247915,90.98736483732684,90.0,89.98303524247915,89.98303524247915,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-10 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.73,1.04,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.207864359792074,11.669445709400684,0.0,0.0,89.9760453750464,90.98736483732684,90.0,89.9760453750464,89.9760453750464,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-10 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.35,2.76,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.188079077244165,11.669062111221738,0.0,0.0,89.97374512152588,90.98736483732684,90.0,89.97374512152588,89.97374512152588,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-10 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28,3.38,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.510652055396635,11.668935875199374,0.0,0.0,89.97298814490085,90.98736483732684,90.0,89.97298814490085,89.97298814490085,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-10 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3,4.21,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.616805660704259,11.668894332944438,0.0,0.0,89.97273903600667,90.98736483732684,90.0,89.97273903600667,89.97273903600667,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.21,4.5,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.651739113542652,11.668880662053096,0.0,0.0,89.97265705825583,90.98736483732684,90.0,89.97265705825583,89.97265705825583,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-11 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.12,4.67,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.663235153867312,11.668876163181517,0.0,0.0,89.97263008068984,90.98736483732684,90.0,89.97263008068984,89.97263008068984,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.43,4.78,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.667018316774474,11.668874682674874,0.0,0.0,89.97262120280458,90.98736483732684,90.0,89.97262120280458,89.97262120280458,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-11 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.52,5.07,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668263295153427,11.668874195463825,0.0,0.0,89.97261828123459,90.98736483732684,90.0,89.97261828123459,89.97261828123459,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-11 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46,5.36,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668672997619831,11.668874035130465,0.0,0.0,89.97261731979265,90.98736483732684,90.0,89.97261731979265,89.97261731979265,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-11 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.76,5.72,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668807824145942,11.668873982367321,0.0,0.0,89.97261700339749,90.98736483732684,90.0,89.97261700339749,89.97261700339749,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-11 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3,5.63,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66885219339983,11.668873965003813,0.0,0.0,89.9726168992769,90.98736483732684,90.0,89.9726168992769,89.9726168992769,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-11 07:00:00,169.97,145.29,22.58,2.1,202.8,179.2,23.6,909.77,3.26,5.69,0.0,0.0,204.04358373784527,366829.2573220031,18.9647146649826,0.0,0.0,0.0,-11.668866794610352,11.668873959289762,34.13648801836479,0.0,89.97261686501248,90.98736483732684,90.0,89.97261686501248,89.97261686501248,180.0,0.0,153.17056893211657,0.0,0.0,0.0,0.0
2018-10-11 08:00:00,470.64,437.2,28.42,5.02,483.52,453.82,29.7,1072.63,7.76,4.8,0.0,0.0,484.2230183366014,366829.2573220031,23.86661147942892,0.0,0.0,0.0,-11.668871599629593,11.668873957409362,42.95990270345784,0.0,89.97261685373662,90.98736483732684,90.0,89.97261685373662,89.97261685373662,180.0,0.0,153.17057063414475,0.0,0.0,0.0,0.0
2018-10-11 09:00:00,749.66,711.09,30.9,7.67,739.04,706.74,32.3,1132.32,11.48,2.75,0.0,0.0,739.3200566679211,366829.2573220031,647.920001075017,0.052941177500199145,0.0,0.0,422.0020413376488,13.076460475436406,1166.2560573292183,560.3914133144888,89.72245133236498,90.99030514842228,90.0,90.57191338912337,90.99030514842228,180.0,0.0,191.37548990153755,0.75798215977008,560.3914133144888,0.0,504.3522719830399
2018-10-11 10:00:00,977.67,935.66,32.19,9.82,946.82,913.18,33.64,1161.7,13.37,1.74,0.0,0.0,946.918339186911,366829.2573220031,890.6426269275872,0.052941177500199145,0.0,0.0,804.0411677449259,13.18941477202012,1603.1568046155157,944.6977971344023,89.74950475987634,91.8868299912421,90.0,91.1815126648914,91.8868299912421,180.0,0.0,322.61736964559685,0.9976549804131839,944.6977971344023,0.0,850.2280174209621
2018-10-11 11:00:00,1135.88,1091.69,32.87,11.32,1090.68,1056.32,34.36,1176.37,14.83,2.9,0.0,0.0,1090.8019957766169,366829.2573220031,1060.0458710328285,0.052941177500199145,0.0,0.0,1096.9605846858115,13.27977505301831,1908.0826584881502,1212.2105696312283,89.83166137942557,92.57421909900548,90.0,91.6691750515441,92.57421909900548,180.0,0.0,413.9738513388114,1.111302119289003,1212.2105696312283,0.0,1090.9895126681056
2018-10-11 12:00:00,1210.92,1165.75,33.14,12.02,1158.86,1124.22,34.64,1180.68,15.99,4.29,0.0,0.0,1158.8449090520921,366829.2573220031,1140.7581009292496,0.052941177500199145,0.0,0.0,1266.1654586535508,13.335362272569258,2053.3646792022337,1342.2301571159799,89.93456968496598,92.97128935320912,90.0,91.96917186268888,92.97128935320912,180.0,0.0,458.375963256478,1.1582483097016774,1342.2301571159799,0.0,1208.0071414043819
2018-10-11 13:00:00,1198.53,1153.52,33.1,11.91,1147.62,1113.02,34.6,1177.72,16.88,6.28,0.0,0.0,1147.606528796135,366829.2573220031,1127.872044597549,0.052941177500199145,0.0,0.0,1296.3187847282882,13.350599374993468,2030.1697767034736,1326.8642236410146,90.04009454581637,93.04204966033753,90.0,92.05140447254554,93.04204966033753,180.0,0.0,453.1284470085539,1.156201355034922,1326.8642236410146,0.0,1194.1778012769132
2018-10-11 14:00:00,1099.76,1056.06,32.72,10.98,1057.96,1023.76,34.2,1167.15,17.56,7.36,0.0,0.0,1057.9124145799483,366829.2573220031,1022.5176656768903,0.052941177500199145,0.0,0.0,1185.0505799827679,13.324125652999836,1840.531885638972,1168.4995109318202,90.13727449468878,92.78093842100343,90.0,91.90852932531959,92.78093842100343,180.0,0.0,399.04638265538273,1.1045333194201916,1168.4995109318202,0.0,1051.6495598386382
2018-10-11 15:00:00,922.69,881.45,31.94,9.31,896.98,863.6,33.38,1146.9,16.94,7.75,0.0,0.0,897.0865104527261,366829.2573220031,833.8836985662803,0.052941177500199145,0.0,0.0,937.1672838482672,13.256989836857217,1500.990728712535,874.6625209798808,90.22036043855128,92.19923482641472,90.0,91.54620627841979,92.19923482641472,180.0,0.0,298.7000951013873,0.975003537327154,874.6625209798808,0.0,787.1962688818927
2018-10-11 16:00:00,680.87,643.41,30.44,7.02,676.56,644.74,31.82,1109.46,16.2,7.85,0.0,0.0,676.7863151288052,366829.2573220031,577.6377260810477,0.052941177500199145,0.0,0.0,578.1285107268252,13.155861790832683,1039.7479563312615,477.1629027168129,90.27713050157313,91.35668452884188,90.0,91.00043169984319,91.35668452884188,180.0,0.0,162.952682893845,0.7050421854732682,477.1629027168129,0.0,429.4466124451316
2018-10-11 17:00:00,395.44,363.6,27.54,4.3,414.5,385.72,28.78,1033.24,15.12,7.39,0.0,0.0,414.98593242004864,366829.2573220031,23.143379620935217,0.0,0.0,0.0,31.034191239820178,11.685585415469385,41.658085296336175,0.0,90.07282741871224,91.00043169984319,90.0,90.07282741871224,90.07282741871224,180.0,0.0,140.01671287960008,0.0,0.0,0.0,0.0
2018-10-11 18:00:00,102.21,80.96,19.82,1.42,137.22,116.5,20.72,811.89,13.48,4.69,0.0,0.0,138.63016179867003,366829.2573220031,16.634305156295977,0.0,0.0,0.0,2.384021466674319,11.674373430221943,29.941750703489536,0.0,90.00559454339347,91.00043169984319,90.0,90.00559454339347,90.00559454339347,180.0,0.0,150.16514189299374,0.0,0.0,0.0,0.0
2018-10-11 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.43,1.76,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.0442909466684265,11.670683745290802,0.0,0.0,89.98346927998415,91.00043169984319,90.0,89.98346927998415,89.98346927998415,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.59,1.22,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.146997690370616,11.669469529022171,0.0,0.0,89.97618820984384,91.00043169984319,90.0,89.97618820984384,89.97618820984384,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32,2.9,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.168048830322094,11.669069949878011,0.0,0.0,89.97379212617209,91.00043169984319,90.0,89.97379212617209,89.97379212617209,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.42,3.62,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.504060421650395,11.66893845477572,0.0,0.0,89.97300361337777,91.00043169984319,90.0,89.97300361337777,89.97300361337777,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.39,4.31,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.614636459515578,11.668895181841735,0.0,0.0,89.9727441264349,91.00043169984319,90.0,89.9727441264349,89.9727441264349,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.35,4.58,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.651025264139944,11.668880941411615,0.0,0.0,89.97265873343432,91.00043169984319,90.0,89.97265873343432,89.97265873343432,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.36,4.81,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.663000237448724,11.668876255113938,0.0,0.0,89.97263063196428,91.00043169984319,90.0,89.97263063196428,89.97263063196428,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.49,4.87,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.666941009544498,11.66887471292836,0.0,0.0,89.97262138422016,91.00043169984319,90.0,89.97262138422016,89.97262138422016,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.77,5.1,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668237854581356,11.668874205419764,0.0,0.0,89.97261834093555,91.00043169984319,90.0,89.97261834093555,89.97261834093555,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-12 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.15,5.29,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668664625533818,11.668874038406805,0.0,0.0,89.97261733943928,91.00043169984319,90.0,89.97261733943928,89.97261733943928,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-12 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.86,5.67,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668805069023916,11.668873983445513,0.0,0.0,89.97261700986289,91.00043169984319,90.0,89.97261700986289,89.97261700986289,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-12 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2,5.65,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66885128672547,11.668873965358634,0.0,0.0,89.97261690140458,91.00043169984319,90.0,89.97261690140458,89.97261690140458,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-12 07:00:00,171.61,146.68,22.79,2.15,206.9,183.08,23.82,913.6,3.49,6.02,0.0,0.0,208.18791878005146,366829.2573220031,19.125431663639137,0.0,0.0,0.0,-11.668866496239023,11.668873959406527,34.425778629687116,0.0,89.97261686571267,91.00043169984319,90.0,89.97261686571267,89.97261686571267,180.0,0.0,155.14293912959076,0.0,0.0,0.0,0.0
2018-10-12 08:00:00,471.5,437.91,28.53,5.05,487.1,457.28,29.82,1072.39,7.19,5.32,0.0,0.0,487.71599502864234,366829.2573220031,23.946969212394436,0.0,0.0,0.0,-11.668871501442165,11.668873957447786,43.104546629666,0.0,89.97261685396704,91.00043169984319,90.0,89.97261685396704,89.97261685396704,180.0,0.0,155.14294090252787,0.0,0.0,0.0,0.0
2018-10-12 09:00:00,749.91,711.25,30.96,7.7,742.26,709.9,32.36,1132.2,10.54,4.21,0.0,0.0,742.6812606545791,366829.2573220031,651.9338234521086,0.052941177500199145,0.0,0.0,422.4915403635367,13.076585991094095,1173.4809379511466,561.0226803284268,89.72217182571467,90.99145384761802,90.0,90.57259078038992,90.99145384761802,180.0,0.0,191.59106963952243,0.7554016912099769,561.0226803284268,0.0,504.9204122955841
2018-10-12 10:00:00,977.55,935.48,32.22,9.85,949.72,916.04,33.68,1161.52,12.6,3.23,0.0,0.0,949.8893413982412,366829.2573220031,894.2081778765452,0.052941177500199145,0.0,0.0,804.9507240404132,13.189664944216041,1609.5747966284782,945.7482766193365,89.74926255015158,91.88896443182287,90.0,91.18286281087134,91.88896443182287,180.0,0.0,322.9761118056046,0.9956404766340371,945.7482766193365,0.0,851.1734489574028
2018-10-12 11:00:00,1135.48,1091.2,32.93,11.34,1093.36,1058.94,34.42,1176.38,14.22,4.11,0.0,0.0,1093.48702551039,366829.2573220031,1063.2679067213583,0.052941177500199145,0.0,0.0,1098.4128179517054,13.280181207482162,1913.882323002973,1213.8392326808378,89.83138455314132,92.577627030577,90.0,91.67136701302323,92.577627030577,180.0,0.0,414.5300450662644,1.110062766509985,1213.8392326808378,0.0,1092.455309412754
2018-10-12 12:00:00,739.44,54.52,677.03,7.89,760.34,52.72,707.62,55.25,15.36,5.9,0.0,1.0,760.3655253138404,366829.2573220031,620.8786351161729,0.052941177500199145,0.0,0.0,645.3648623372836,13.17623356309287,1117.581596291386,541.2377520073916,90.28994721042716,91.5144669531873,90.0,91.11037543807645,91.5144669531873,180.0,0.0,184.8344522821829,0.7118125874841524,541.2377520073916,0.0,487.11397680665243
2018-10-12 13:00:00,1198.13,1153.07,33.12,11.93,1150.4,1115.78,34.62,1178.45,16.37,7.35,0.0,0.0,1150.404232030145,366829.2573220031,1131.0692787186892,0.052941177500199145,0.0,0.0,1176.0279300844281,13.298269524915321,2035.9247983948749,1327.0419360367987,89.75740794030284,92.75976511904874,90.0,91.7689872500626,92.75976511904874,180.0,0.0,453.18913636958894,1.1535440318182217,1327.0419360367987,0.0,1194.3377424331188
2018-10-12 14:00:00,1099.44,1055.7,32.74,11.0,1060.76,1026.54,34.22,1168.31,17.21,8.28,0.0,0.0,1060.7699773277548,366829.2573220031,1025.7067263307601,0.052941177500199145,0.0,0.0,1148.7387780173717,13.307749219838994,1846.2721950885878,1172.7442195241742,90.04245878230604,92.69572612126943,90.0,91.82014789941151,92.69572612126943,180.0,0.0,400.49596444241814,1.1055593998601847,1172.7442195241742,0.0,1055.4697975717568
2018-10-12 15:00:00,923.23,881.95,31.94,9.34,900.56,867.18,33.38,1149.55,16.64,8.37,0.0,0.0,900.6933135690324,366829.2573220031,837.6918671916609,0.052941177500199145,0.0,0.0,928.4250200472771,13.25253705795316,1507.8454325638013,879.3714678155603,90.18919138860586,92.17871950183586,90.0,91.52217522446996,92.17871950183586,180.0,0.0,300.30821575810523,0.9763272965034198,879.3714678155603,0.0,791.4343210340043
2018-10-12 16:00:00,681.84,644.32,30.46,7.06,680.56,648.72,31.84,1113.59,15.93,8.02,0.0,0.0,680.7380638320763,366829.2573220031,581.5598294073438,0.052941177500199145,0.0,0.0,578.2728286698002,13.155297589810813,1046.8077426539164,481.6948577619028,90.26721587861145,91.35702319735041,90.0,90.99738678216656,91.35702319735041,180.0,0.0,164.5003602785423,0.7076067629453534,481.6948577619028,0.0,433.5253719857125
2018-10-12 17:00:00,396.33,364.45,27.54,4.34,418.36,389.58,28.78,1039.52,15.0,7.2,0.0,0.0,418.86569053408306,366829.2573220031,23.143379620935217,0.0,0.0,0.0,29.643827339724997,11.685041309111206,41.658085296336175,0.0,90.069564674949,90.99738678216656,90.0,90.069564674949,90.069564674949,180.0,0.0,140.04959251722704,0.0,0.0,0.0,0.0
2018-10-12 18:00:00,102.11,80.74,19.92,1.45,139.6,118.78,20.82,817.93,13.56,4.46,0.0,0.0,140.90515642841524,366829.2573220031,16.71466288926149,0.0,0.0,0.0,1.9264749556967642,11.674194373526234,30.08639462969768,0.0,90.00452082663128,90.99738678216656,90.0,90.00452082663128,90.00452082663128,180.0,0.0,149.86760006607523,0.0,0.0,0.0,0.0
2018-10-12 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.44,1.8,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.194862181788324,11.670624820597503,0.0,0.0,89.98311593697929,90.99738678216656,90.0,89.98311593697929,89.98311593697929,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-12 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.61,1.14,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.196548274416568,11.669450137848518,0.0,0.0,89.97607193031511,90.99738678216656,90.0,89.97607193031511,89.97607193031511,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.24,2.57,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.184355134624045,11.669063568553058,0.0,0.0,89.97375386043988,90.99738678216656,90.0,89.97375386043988,89.97375386043988,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.88,2.8,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.509426565465944,11.668936354783792,0.0,0.0,89.97299102073762,90.99738678216656,90.0,89.97299102073762,89.97299102073762,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5,3.57,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.616402371577333,11.668894490767995,0.0,0.0,89.97273998239854,90.99738678216656,90.0,89.97273998239854,89.97273998239854,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.22,3.68,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.651606397543613,11.668880713990305,0.0,0.0,89.97265736969825,90.99738678216656,90.0,89.97265736969825,89.97265736969825,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.15,3.9,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.663191479155948,11.668876180273221,0.0,0.0,89.97263018318056,90.99738678216656,90.0,89.97263018318056,89.97263018318056,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.18,3.91,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.667003944137065,11.668874688299475,0.0,0.0,89.9726212365326,90.99738678216656,90.0,89.9726212365326,89.9726212365326,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.17,4.06,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668258565352271,11.668874197314791,0.0,0.0,89.97261829233393,90.99738678216656,90.0,89.97261829233393,89.97261829233393,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-13 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.74,4.47,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668671441112322,11.66887403573959,0.0,0.0,89.97261732344528,90.99738678216656,90.0,89.97261732344528,89.97261732344528,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-13 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49,5.05,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66880731192295,11.668873982567774,0.0,0.0,89.97261700459951,90.99738678216656,90.0,89.97261700459951,89.97261700459951,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-13 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.11,5.25,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668852024832836,11.668873965069782,0.0,0.0,89.97261689967247,90.99738678216656,90.0,89.97261689967247,89.97261689967247,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-13 07:00:00,174.52,149.37,22.94,2.2,212.52,188.54,23.98,925.06,4.84,5.28,0.0,0.0,213.8848676422876,366829.2573220031,19.286150195021186,0.0,0.0,0.0,-11.668866739133911,11.668873959311474,34.7150719999155,0.0,89.97261686514267,90.99738678216656,90.0,89.97261686514267,89.97261686514267,180.0,0.0,154.6833258085503,0.0,0.0,0.0,0.0
2018-10-13 08:00:00,475.43,441.69,28.61,5.12,493.92,464.02,29.9,1080.21,8.43,4.83,0.0,0.0,494.5794574260653,366829.2573220031,24.027328478085458,0.0,0.0,0.0,-11.668871581377656,11.668873957416505,43.24919331478018,0.0,89.97261685377946,90.99738678216656,90.0,89.97261685377946,89.97261685377946,180.0,0.0,154.68332752376412,0.0,0.0,0.0,0.0
2018-10-13 09:00:00,754.41,715.62,31.02,7.78,749.62,717.2,32.42,1138.66,11.81,2.92,0.0,0.0,750.0256208641647,366829.2573220031,659.4470557061277,0.052941177500199145,0.0,0.0,437.00240731893524,13.080306817545793,1187.0047566507276,579.7361645015296,89.7138860375791,91.02550625695815,90.0,90.59267158456306,91.02550625695815,180.0,0.0,197.98178533627126,0.7729551476302491,579.7361645015296,0.0,521.7625480513767
2018-10-13 10:00:00,982.12,939.91,32.28,9.93,957.2,923.46,33.74,1167.13,13.97,2.84,0.0,0.0,957.272978661663,366829.2573220031,901.9485474807796,0.052941177500199145,0.0,0.0,823.011868843306,13.194798500245914,1623.5074625778661,965.4087989316548,89.74716551967424,91.93134821894392,90.0,91.21056792818493,91.93134821894392,180.0,0.0,329.6902441064295,1.0084989553150934,965.4087989316548,0.0,868.8679190384894
2018-10-13 11:00:00,1139.83,1095.44,32.97,11.42,1100.68,1066.22,34.46,1181.49,15.34,4.14,0.0,0.0,1100.8028579389556,366829.2573220031,1070.9872700887754,0.052941177500199145,0.0,0.0,1116.2057931848733,13.285436744707996,1927.777177724294,1231.775117385201,89.83256010846496,92.61938150864376,90.0,91.69973044658475,92.61938150864376,180.0,0.0,420.65520801587695,1.118978851209985,1231.775117385201,0.0,1108.597605646681
2018-10-13 12:00:00,1215.74,1170.37,33.24,12.14,1169.76,1135.02,34.74,1187.13,16.46,5.57,0.0,0.0,1169.6850066401307,366829.2573220031,1152.4465712168521,0.052941177500199145,0.0,0.0,1286.4959956807284,13.341339790604486,2074.403926719229,1362.9230769134601,89.9354624585461,93.01899868519335,90.0,92.00143173039976,93.01899868519335,180.0,0.0,465.4426626555884,1.1652052212145536,1362.9230769134601,0.0,1226.6307692221142
2018-10-13 13:00:00,1204.06,1158.81,33.22,12.03,1159.2,1124.48,34.72,1185.55,17.38,7.1,0.0,0.0,1159.132620845385,366829.2573220031,1140.1037033536645,0.052941177500199145,0.0,0.0,1317.5346346748106,13.356846544242703,2052.186763510232,1348.3906180717759,90.04117917932503,93.0918365413763,90.0,92.08511961189937,93.0918365413763,180.0,0.0,460.47978070518315,1.1632755336385583,1348.3906180717759,0.0,1213.5515562645983
2018-10-13 14:00:00,1105.59,1061.66,32.84,11.1,1069.8,1035.48,34.32,1176.49,18.03,8.19,0.0,0.0,1069.8536063328957,366829.2573220031,1034.9274504689101,0.052941177500199145,0.0,0.0,1206.2530042322362,13.330405787520176,1862.8694993255874,1189.7454161254618,90.13896221334227,92.83069379618296,90.0,91.94242237384553,92.83069379618296,180.0,0.0,406.3019283654528,1.1120637525385513,1189.7454161254618,0.0,1070.7708745129157
2018-10-13 15:00:00,926.92,885.46,32.05,9.41,907.32,873.82,33.5,1156.07,17.53,8.39,0.0,0.0,907.4071507591799,366829.2573220031,844.3888362667119,0.052941177500199145,0.0,0.0,956.9831868119512,13.262918895285672,1519.899977471453,894.0881689443212,90.22291265967014,92.2457364752299,90.0,91.57820461609518,92.2457364752299,180.0,0.0,305.33401704865946,0.9853219342566174,894.0881689443212,0.0,804.6793520498891
2018-10-13 16:00:00,683.51,645.82,30.58,7.11,685.28,653.32,31.96,1118.76,16.75,8.12,0.0,0.0,685.5345494091943,366829.2573220031,586.1963150655038,0.052941177500199145,0.0,0.0,595.3590584160305,13.161080519689934,1055.1534172350023,493.5970729615462,90.28038376142956,91.39711916757649,90.0,91.028596483548,91.39711916757649,180.0,0.0,168.56500547228933,0.7200177925196284,493.5970729615462,0.0,444.23736566539156
2018-10-13 17:00:00,396.68,364.6,27.71,4.37,421.6,392.64,28.96,1043.63,15.81,7.52,0.0,0.0,422.1387600124593,366829.2573220031,23.304098152317266,0.0,0.0,0.0,31.49040778779065,11.685763951696078,41.94737866656456,0.0,90.07389801447243,91.028596483548,90.0,90.07389801447243,90.07389801447243,180.0,0.0,144.106430026573,0.0,0.0,0.0,0.0
2018-10-13 18:00:00,102.36,80.75,20.13,1.48,142.54,121.5,21.04,827.81,14.52,4.92,0.0,0.0,143.88798336976464,366829.2573220031,16.87538142064354,0.0,0.0,0.0,2.5341550322431625,11.674432183637215,30.37568799992606,0.0,90.0059468593265,91.028596483548,90.0,90.0059468593265,90.0059468593265,180.0,0.0,154.3632793894343,0.0,0.0,0.0,0.0
2018-10-13 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.32,1.79,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-6.994884392666649,11.6707030800996,0.0,0.0,89.98358522151997,91.028596483548,90.0,89.98358522151997,89.98358522151997,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.26,0.85,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.130738784054076,11.669475891798351,0.0,0.0,89.97622636434798,91.028596483548,90.0,89.97622636434798,89.97622636434798,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.85,2.36,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.162698284427858,11.669072043765834,0.0,0.0,89.97380468220885,91.028596483548,90.0,89.97380468220885,89.97380468220885,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.68,2.64,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.502299642621956,11.668939143840696,0.0,0.0,89.97300774536853,91.028596483548,90.0,89.97300774536853,89.97300774536853,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.76,3.18,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.614057015312332,11.668895408601994,0.0,0.0,89.97274548620695,91.028596483548,90.0,89.97274548620695,89.97274548620695,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1,3.45,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.65083457832956,11.668881016034785,0.0,0.0,89.97265918091352,91.028596483548,90.0,89.97265918091352,89.97265918091352,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.05,3.48,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.662937485799427,11.66887627967123,0.0,0.0,89.97263077922253,91.028596483548,90.0,89.97263077922253,89.97263077922253,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.38,4.04,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66692035897954,11.668874721009772,0.0,0.0,89.9726214326805,91.028596483548,90.0,89.9726214326805,89.9726214326805,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.74,4.03,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66823105881111,11.668874208079227,0.0,0.0,89.97261835688307,91.028596483548,90.0,89.97261835688307,89.97261835688307,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-14 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7,4.21,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668662389150736,11.668874039281993,0.0,0.0,89.97261734468736,91.028596483548,90.0,89.97261734468736,89.97261734468736,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-14 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.28,4.35,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668804333066332,11.668873983733524,0.0,0.0,89.97261701158995,91.028596483548,90.0,89.97261701158995,89.97261701158995,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-14 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.51,5.17,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668851044539101,11.668873965453413,0.0,0.0,89.97261690197291,91.028596483548,90.0,89.97261690197291,89.97261690197291,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-14 07:00:00,169.52,144.34,23.02,2.16,208.34,184.28,24.06,889.26,4.67,4.76,0.0,0.0,209.64596858854077,366829.2573220031,19.36650946071221,0.0,0.0,0.0,-11.66886641653365,11.668873959437718,34.859718685029684,0.0,89.97261686589971,91.028596483548,90.0,89.97261686589971,89.97261686589971,180.0,0.0,159.39425673057806,0.0,0.0,0.0,0.0
2018-10-14 08:00:00,462.82,429.2,28.61,5.02,483.42,453.52,29.9,1048.08,8.04,3.95,0.0,0.0,484.03893301689385,366829.2573220031,24.027328478085458,0.0,0.0,0.0,-11.668871475208793,11.668873957458052,43.24919331478018,0.0,89.9726168540286,91.028596483548,90.0,89.9726168540286,89.9726168540286,180.0,0.0,159.39425852245597,0.0,0.0,0.0,0.0
2018-10-14 09:00:00,736.66,698.02,31.02,7.62,734.84,702.42,32.42,1110.19,11.17,1.89,0.0,0.0,735.1782926906616,366829.2573220031,647.3302619386121,0.052941177500199145,0.0,0.0,420.0145767982456,13.07595085664133,1165.1945268332695,557.8283419958807,89.7235861861082,90.98564119855266,90.0,90.56916304444599,90.98564119855266,180.0,0.0,190.50019271175594,0.7587660674178749,557.8283419958807,0.0,502.0455077962926
2018-10-14 10:00:00,961.22,919.17,32.3,9.75,939.86,906.1,33.76,1141.66,13.38,2.12,0.0,0.0,940.1013518643377,366829.2573220031,886.3829597950464,0.052941177500199145,0.0,0.0,798.5825954052261,13.187946295876383,1595.48940341276,938.1557003087828,89.75149634259128,91.8740204506202,90.0,91.17358749497065,91.8740204506202,180.0,0.0,320.38322230636413,0.997930381068279,938.1557003087828,0.0,844.3401302779046
2018-10-14 11:00:00,1117.67,1073.45,32.99,11.23,1082.36,1047.88,34.48,1158.39,14.81,4.03,0.0,0.0,1082.457787552273,366829.2573220031,1053.5931807561144,0.052941177500199145,0.0,0.0,1088.1634813789497,13.277321059012495,1896.4678154383894,1202.2988703345836,89.83344202187045,92.55357508347329,90.0,91.65593117314435,92.55357508347329,180.0,0.0,410.58897379860605,1.1107120149722451,1202.2988703345836,0.0,1082.0689833011254
2018-10-14 12:00:00,711.99,47.75,656.63,7.6,732.74,46.44,686.3,48.48,16.16,5.5,0.0,1.0,732.7617712726596,366829.2573220031,597.5576669785715,0.052941177500199145,0.0,0.0,618.873699299278,13.169054618119805,1075.603851649868,509.8657135167254,90.29875829946353,91.45230058294635,90.0,91.07163162939702,91.45230058294635,180.0,0.0,174.12079912349026,0.6958137467122382,509.8657135167254,0.0,458.8791421650529
2018-10-14 13:00:00,1184.27,1139.19,33.22,11.86,1143.28,1108.56,34.72,1166.74,17.32,6.85,0.0,0.0,1143.218729347813,366829.2573220031,1124.7670433308049,0.052941177500199145,0.0,0.0,1166.9163464321443,13.29496387528747,2024.5807741578708,1322.2980019262968,89.74675882108495,92.73838311773771,90.0,91.7511470998423,92.73838311773771,180.0,0.0,451.5690674447526,1.1566448029421679,1322.2980019262968,0.0,1190.0682017336671
2018-10-14 14:00:00,1088.69,1044.86,32.87,10.96,1056.58,1022.22,34.36,1159.46,18.17,7.77,0.0,0.0,1056.7057164549306,366829.2573220031,1022.5103406783687,0.052941177500199145,0.0,0.0,1146.7657673603026,13.30679698413744,1840.518700641007,1173.426048638449,90.03628615138813,92.69109609008429,90.0,91.81500881031455,92.69109609008429,180.0,0.0,400.7288113020816,1.1104568001913488,1173.426048638449,0.0,1056.0834437746041
2018-10-14 15:00:00,914.11,872.72,32.07,9.31,897.84,864.32,33.52,1141.43,17.7,7.82,0.0,0.0,897.8871185208134,366829.2573220031,835.9047878304846,0.052941177500199145,0.0,0.0,930.319243954046,13.252894199091337,1504.6286895608966,882.7436608153262,90.18600713667409,92.18316464546879,90.0,91.52410266756654,92.18316464546879,180.0,0.0,301.4598306330667,0.9831343412850886,882.7436608153262,0.0,794.4692947337936
2018-10-14 16:00:00,674.88,637.23,30.6,7.05,679.6,647.62,31.98,1106.32,17.0,7.65,0.0,0.0,679.7756355669425,366829.2573220031,581.7856184748916,0.052941177500199145,0.0,0.0,583.5400336872202,13.156696408935433,1047.2141629948064,488.1389794448549,90.26499688060285,91.36938365947049,90.0,91.00493602244417,91.36938365947049,180.0,0.0,166.7010487879647,0.7180883719636996,488.1389794448549,0.0,439.32508150036944
2018-10-14 17:00:00,391.76,359.7,27.71,4.35,419.28,390.32,28.96,1033.47,16.14,7.07,0.0,0.0,419.8615330398667,366829.2573220031,23.304098152317266,0.0,0.0,0.0,29.332649119682085,11.684919532324539,41.94737866656456,0.0,90.06883443821269,91.00493602244417,90.0,90.06883443821269,90.06883443821269,180.0,0.0,141.29933357538505,0.0,0.0,0.0,0.0
2018-10-14 18:00:00,100.69,78.99,20.23,1.48,142.54,121.4,21.14,817.51,14.56,4.35,0.0,0.0,143.78998391766942,366829.2573220031,16.95574068633456,0.0,0.0,0.0,1.82407118294596,11.67415429873441,30.52033468504025,0.0,90.00428051740658,91.00493602244417,90.0,90.00428051740658,90.00428051740658,180.0,0.0,151.04338928817327,0.0,0.0,0.0,0.0
2018-10-14 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.5,1.19,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.228561624735409,11.670611632624789,0.0,0.0,89.98303685505887,91.00493602244417,90.0,89.98303685505887,89.98303685505887,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.67,1.45,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.207638221834577,11.66944579789773,0.0,0.0,89.97604590572057,91.00493602244417,90.0,89.97604590572057,89.97604590572057,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66,2.61,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.1880046588586,11.669062140344703,0.0,0.0,89.97374529616226,91.00493602244417,90.0,89.97374529616226,89.97374529616226,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.9,3.14,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.510627565493722,11.668935884783275,0.0,0.0,89.9729882023709,91.00493602244417,90.0,89.9729882023709,89.9729882023709,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09,3.49,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.616797601462743,11.668894336098349,0.0,0.0,89.97273905491916,91.00493602244417,90.0,89.97273905491916,89.97273905491916,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.01,4.0,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.651736461373904,11.668880663090999,0.0,0.0,89.97265706447963,91.00493602244417,90.0,89.97265706447963,89.97265706447963,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.24,3.97,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.663234281080756,11.668876163523075,0.0,0.0,89.972630082738,91.00493602244417,90.0,89.972630082738,89.972630082738,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.53,4.0,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.667018029557777,11.668874682787273,0.0,0.0,89.97262120347858,91.00493602244417,90.0,89.97262120347858,89.97262120347858,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.71,4.08,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668263200635764,11.668874195500814,0.0,0.0,89.97261828145639,91.00493602244417,90.0,89.97261828145639,89.97261828145639,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.93,4.17,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668672966511604,11.66887403514264,0.0,0.0,89.97261731986565,91.00493602244417,90.0,89.97261731986565,89.97261731986565,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-15 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.27,4.3,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668807813905723,11.668873982371329,0.0,0.0,89.97261700342152,91.00493602244417,90.0,89.97261700342152,89.97261700342152,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-15 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.56,4.9,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668852190026795,11.668873965005135,0.0,0.0,89.97261689928482,91.00493602244417,90.0,89.97261689928482,89.97261689928482,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-15 07:00:00,170.01,144.63,23.19,2.19,210.94,186.7,24.24,886.34,4.87,4.62,0.0,0.0,212.06645479683198,366829.2573220031,19.44686872640323,0.0,0.0,0.0,-11.668866793496102,11.668873959290199,35.00436537014387,0.0,89.9726168650151,91.00493602244417,90.0,89.9726168650151,89.9726168650151,180.0,0.0,155.8228417074882,0.0,0.0,0.0,0.0
2018-10-15 08:00:00,460.8,427.09,28.68,5.02,483.94,453.96,29.98,1041.9,8.45,3.27,0.0,0.0,484.6323739693074,366829.2573220031,24.10768774377648,0.0,0.0,0.0,-11.668871599260195,11.668873957409508,43.393839999894375,0.0,89.97261685373749,91.00493602244417,90.0,89.97261685373749,89.97261685373749,180.0,0.0,155.82284340978023,0.0,0.0,0.0,0.0
2018-10-15 09:00:00,732.57,693.9,31.06,7.61,733.6,701.14,32.46,1103.45,11.82,1.01,0.0,0.0,734.0566944392532,366829.2573220031,647.284693851644,0.052941177500199145,0.0,0.0,422.53198121680634,13.076596360792465,1165.112504272831,561.074833647103,89.72214873366214,90.99154874949355,90.0,90.57264674426918,90.99154874949355,180.0,0.0,191.6088801674409,0.7643480917719969,561.074833647103,0.0,504.9673502823927
2018-10-15 10:00:00,955.2,913.16,32.32,9.72,936.88,903.1,33.78,1134.39,14.47,1.87,0.0,0.0,937.0410274107153,366829.2573220031,884.170555814897,0.052941177500199145,0.0,0.0,801.1596552895908,13.188694251541236,1591.507076059341,940.8491231318727,89.75145016951342,91.88006799404721,90.0,91.17762411195106,91.88006799404721,180.0,0.0,321.30303495879497,1.0040639583644273,940.8491231318727,0.0,846.7642108186855
2018-10-15 11:00:00,1109.86,1065.67,33.01,11.18,1077.78,1043.28,34.5,1150.66,15.76,4.2,0.0,0.0,1077.9066777068963,366829.2573220031,1049.6718635994846,0.052941177500199145,0.0,0.0,1088.3502933976583,13.27746994839041,1889.4094442212013,1201.8097940021496,89.83498691800429,92.55401347212025,90.0,91.65673470926198,92.55401347212025,180.0,0.0,410.4219526407251,1.114947906769481,1201.8097940021496,0.0,1081.6288146019347
