,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-10-15 12:00:00,1183.13,1137.98,33.28,11.87,1144.44,1109.66,34.78,1156.19,16.85,5.46,0.0,0.0,1144.5171562082394,366829.2573220031,1128.3855151622006,0.052941177500199145,0.0,0.0,1253.5435829556766,13.331814583483078,2031.094023763746,1328.2024959690139,89.93668692830595,92.94166980813125,90.0,91.9500254577889,92.94166980813125,180.0,0.0,453.58547136029756,1.160491556430067,1328.2024959690139,0.0,1195.3822463721126
2018-10-15 13:00:00,1170.53,1125.54,33.24,11.76,1133.1,1098.36,34.74,1154.04,17.66,6.41,0.0,0.0,1132.9984998053694,366829.2573220031,1115.0427581216377,0.052941177500199145,0.0,0.0,1281.7897337022428,13.346394882976186,2007.0770599499883,1311.5897759530853,90.04055703653428,93.00795457874224,90.0,92.02871338981362,93.00795457874224,180.0,0.0,447.9121734543907,1.157627107342503,1311.5897759530853,0.0,1180.430798357777
2018-10-15 14:00:00,1073.28,1029.59,32.86,10.84,1044.7,1010.36,34.34,1144.09,18.61,7.52,0.0,0.0,1044.6843838112304,366829.2573220031,1011.2043883472736,0.052941177500199145,0.0,0.0,1172.6924576488777,13.320389142630782,1820.1679854784288,1156.6657622966907,90.13504708091455,92.75193782154355,90.0,91.88836387713597,92.75193782154355,180.0,0.0,395.00511901605563,1.1071915884077146,1156.6657622966907,0.0,1040.9991860670216
2018-10-15 15:00:00,897.72,856.49,32.05,9.18,884.76,851.26,33.5,1122.16,18.18,7.82,0.0,0.0,884.8910075888894,366829.2573220031,824.1494693791024,0.052941177500199145,0.0,0.0,928.3393790713465,13.254221718773664,1483.4691153433828,866.9246641266221,90.2171506043607,92.17851852958674,90.0,91.53126711426215,92.17851852958674,180.0,0.0,296.0575918243976,0.9796965464580535,866.9246641266221,0.0,780.23219771396
2018-10-15 16:00:00,659.43,621.97,30.54,6.92,667.02,635.1,31.92,1082.32,17.88,7.77,0.0,0.0,667.1258158459302,366829.2573220031,571.4454760358738,0.052941177500199145,0.0,0.0,575.9662429445914,13.154933603054257,1028.6019057205394,477.076040256701,90.27225286524413,91.35161037111926,90.0,90.99542239418047,91.35161037111926,180.0,0.0,162.92301908126376,0.7151215391833668,477.076040256701,0.0,429.3684362310309
2018-10-15 17:00:00,379.91,348.01,27.65,4.25,409.34,380.44,28.9,1003.45,17.24,7.04,0.0,0.0,409.86669126155465,366829.2573220031,23.223738886626244,0.0,0.0,0.0,30.350182428205592,11.685317734797135,41.802731981450364,0.0,90.07122226664814,90.99542239418047,90.0,90.07122226664814,90.07122226664814,180.0,0.0,139.50287480585231,0.0,0.0,0.0,0.0
2018-10-15 18:00:00,97.23,75.56,20.23,1.45,139.84,118.7,21.14,790.14,16.18,4.44,0.0,0.0,140.971591944437,366829.2573220031,16.95574068633456,0.0,0.0,0.0,2.158925112247759,11.67428534079612,30.52033468504025,0.0,90.00506631353474,90.99542239418047,90.0,90.00506631353474,90.00506631353474,180.0,0.0,149.48874839524638,0.0,0.0,0.0,0.0
2018-10-15 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.88,1.5,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.118366554925773,11.670654756470366,0.0,0.0,89.98329544799036,90.99542239418047,90.0,89.98329544799036,89.98329544799036,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.99,0.87,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.171374787694774,11.669459989265244,0.0,0.0,89.97613100451633,90.99542239418047,90.0,89.97613100451633,89.97613100451633,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.76,1.96,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.176070942969558,11.66906681049666,0.0,0.0,89.9737733008142,90.99542239418047,90.0,89.9737733008142,89.9737733008142,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.74,2.48,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.50670037055611,11.668937421655555,0.0,0.0,89.97299741825373,90.99542239418047,90.0,89.97299741825373,89.97299741825373,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.95,3.04,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.615505224456474,11.668894841858421,0.0,0.0,89.97274208771871,90.99542239418047,90.0,89.97274208771871,89.97274208771871,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.11,3.26,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.651311160780292,11.668880829528547,0.0,0.0,89.97265806252544,90.99542239418047,90.0,89.97265806252544,89.97265806252544,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.6,3.23,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66309432146683,11.668876218295006,0.0,0.0,89.97263041117888,90.99542239418047,90.0,89.97263041117888,89.97263041117888,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.93,3.64,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.666971971085298,11.66887470081184,0.0,0.0,89.97262131156323,90.99542239418047,90.0,89.97262131156323,89.97262131156323,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.32,3.84,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668248043528406,11.668874201432413,0.0,0.0,89.97261831702532,90.99542239418047,90.0,89.97261831702532,89.97261831702532,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.45,3.96,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668667978555147,11.668874037094632,0.0,0.0,89.9726173315708,90.99542239418047,90.0,89.9726173315708,89.9726173315708,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-16 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.74,4.15,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668806172448585,11.668873983013698,0.0,0.0,89.9726170072735,90.99542239418047,90.0,89.9726170072735,89.9726170072735,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-16 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.04,5.07,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66885164984455,11.66887396521653,0.0,0.0,89.97261690055245,90.99542239418047,90.0,89.97261690055245,89.97261690055245,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-16 07:00:00,167.53,142.14,23.21,2.18,209.7,185.44,24.26,867.02,6.55,4.54,0.0,0.0,210.90000378267334,366829.2573220031,19.527226459368748,0.0,0.0,0.0,-11.66886661573047,11.668873959359766,35.14900929635203,0.0,89.97261686543226,90.99542239418047,90.0,89.97261686543226,89.97261686543226,180.0,0.0,154.38681231160447,0.0,0.0,0.0,0.0
2018-10-16 08:00:00,219.47,4.21,212.9,2.36,227.02,4.5,222.52,10.26,10.31,3.53,0.0,1.0,227.02512119504257,366829.2573220031,178.79868409967557,0.0,0.0,0.0,-11.66887154076195,11.6688739574324,321.83764666588326,0.0,89.97261685387477,90.99542239418047,90.0,89.97261685387477,89.97261685387477,180.0,0.0,154.38681405614327,0.0,0.0,0.0,0.0
2018-10-16 09:00:00,419.4,9.36,405.54,4.5,433.36,9.5,423.86,14.89,13.12,1.7,0.0,1.0,433.41250095192447,366829.2573220031,349.07663144160614,0.052941177500199145,0.0,0.0,73.3045008898622,12.987048654784072,628.3379664393416,110.70457427419943,89.92155962317156,90.17202244899966,90.0,90.08936971647638,90.17202244899966,180.0,0.0,37.805972098607384,0.255425429656629,110.70457427419943,0.0,99.63411684677949
2018-10-16 10:00:00,941.15,899.28,32.26,9.61,926.02,892.3,33.72,1117.57,15.22,2.3,0.0,0.0,926.1838646165055,366829.2573220031,874.5416106814592,0.052941177500199145,0.0,0.0,724.0792227326247,13.15683897599177,1574.1749739959223,928.8418701455491,89.59773253412786,91.69918462921366,90.0,91.00570543783535,91.69918462921366,180.0,0.0,317.2025190193405,1.0028698465073609,928.8418701455491,0.0,835.9576831309943
2018-10-16 11:00:00,1093.56,1049.58,32.93,11.05,1064.94,1030.52,34.42,1134.03,16.29,4.55,0.0,0.0,1064.9736121388603,366829.2573220031,1037.5318155997204,0.052941177500199145,0.0,0.0,1052.6001829750935,13.264001983992477,1867.557356783707,1186.7960180368505,89.78506054775349,92.47011928455682,90.0,91.58404990141172,92.47011928455682,180.0,0.0,405.29469932748003,1.1143900698659808,1186.7960180368505,0.0,1068.1164162331654
2018-10-16 12:00:00,708.58,46.68,654.34,7.57,729.54,45.64,683.9,47.47,17.27,6.14,0.0,1.0,729.5743694784943,366829.2573220031,594.8841552897217,0.052941177500199145,0.0,0.0,610.5349440517068,13.165118104712606,1070.7915303813652,512.1111005711209,90.27410982070585,91.43273216515641,90.0,91.05038679148772,91.43273216515641,180.0,0.0,174.88760610401008,0.7019313205001734,512.1111005711209,0.0,460.89999051400883
2018-10-16 13:00:00,1155.85,1111.05,33.16,11.64,1121.88,1087.22,34.66,1140.49,17.9,7.82,0.0,0.0,1121.9256693224236,366829.2573220031,1104.455361549336,0.052941177500199145,0.0,0.0,1142.4482049795547,13.288158337593671,1988.0197452146713,1294.5854044389198,89.75203802322275,92.68096413849293,90.0,91.71441852045376,92.68096413849293,180.0,0.0,442.10512528828104,1.1538958772739127,1294.5854044389198,0.0,1165.1268639950279
2018-10-16 14:00:00,1060.55,1017.0,32.82,10.74,1035.3,1001.0,34.3,1131.71,17.64,8.54,0.0,0.0,1035.3377015198225,366829.2573220031,1002.4683744894963,0.052941177500199145,0.0,0.0,1115.1757361816199,13.297777905330648,1804.4431597875403,1139.3290507273668,90.03929687791323,92.61696429106287,90.0,91.7663340447235,92.61696429106287,180.0,0.0,389.0845756404207,1.1004419611638698,1139.3290507273668,0.0,1025.3961456546301
2018-10-16 15:00:00,889.1,847.97,32.01,9.12,879.24,845.78,33.46,1112.94,16.77,9.11,0.0,0.0,879.3484507920878,366829.2573220031,819.3583865857008,0.052941177500199145,0.0,0.0,899.9368348069687,13.243885906055834,1474.8451659056445,852.3644149549153,90.18344056633404,92.11186675291725,90.0,91.4754861113448,92.11186675291725,180.0,0.0,291.0852193859211,0.9693136028011807,852.3644149549153,0.0,767.1279734594239
2018-10-16 16:00:00,654.63,617.19,30.54,6.9,665.04,633.12,31.92,1076.61,16.06,8.56,0.0,0.0,665.2741713326811,366829.2573220031,570.3635172798816,0.052941177500199145,0.0,0.0,559.2864437327054,13.14926110285509,1026.654379867251,465.65304616276023,90.25895453558392,91.31246816464599,90.0,90.96480866705551,91.31246816464599,180.0,0.0,159.02202945342424,0.6999415672939193,465.65304616276023,0.0,419.0877415464842
2018-10-16 17:00:00,378.03,346.09,27.69,4.25,410.08,381.14,28.94,1001.03,15.26,8.16,0.0,0.0,410.4556686126117,366829.2573220031,23.223738886626244,0.0,0.0,0.0,28.485308941571258,11.684587933396793,41.802731981450364,0.0,90.06684599915636,90.96480866705551,90.0,90.06684599915636,90.06684599915636,180.0,0.0,135.5424760378885,0.0,0.0,0.0,0.0
2018-10-16 18:00:00,95.6,73.85,20.3,1.45,139.78,118.56,21.22,781.14,14.26,5.65,0.0,0.0,141.01672738227788,366829.2573220031,17.036099952025584,0.0,0.0,0.0,1.5452250894424058,11.674045174833525,30.66498137015444,0.0,90.00362615393209,90.96480866705551,90.0,90.00362615393209,90.00362615393209,180.0,0.0,145.08516045312933,0.0,0.0,0.0,0.0
2018-10-16 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.34,1.95,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.320325412026356,11.670575721695204,0.0,0.0,89.9828215145105,90.96480866705551,90.0,89.9828215145105,89.9828215145105,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.67,1.15,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.237836215823682,11.669433980185453,0.0,0.0,89.97597504059199,90.96480866705551,90.0,89.97597504059199,89.97597504059199,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.72,2.55,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.197942335450835,11.669058251324698,0.0,0.0,89.97372197558244,90.96480866705551,90.0,89.97372197558244,89.97372197558244,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.82,2.98,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.513897895840948,11.668934604969023,0.0,0.0,89.97298052794125,90.96480866705551,90.0,89.97298052794125,89.97298052794125,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.37,3.54,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.617873814855994,11.668893914931955,0.0,0.0,89.97273652938715,90.96480866705551,90.0,89.97273652938715,89.97273652938715,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.82,4.4,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.652090625981485,11.668880524491879,0.0,0.0,89.97265623336746,90.96480866705551,90.0,89.97265623336746,89.97265623336746,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.19,4.29,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.663350830986701,11.66887611791232,0.0,0.0,89.97262980923227,90.96480866705551,90.0,89.97262980923227,89.97262980923227,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.41,4.56,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.667056384265504,11.668874667777505,0.0,0.0,89.97262111347223,90.96480866705551,90.0,89.97262111347223,89.97262111347223,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6,4.81,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668275822558757,11.66887419056134,0.0,0.0,89.97261825183674,90.96480866705551,90.0,89.97261825183674,89.97261825183674,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.61,4.67,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668677120183764,11.668874033517138,0.0,0.0,89.9726173101183,90.96480866705551,90.0,89.9726173101183,89.9726173101183,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-17 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4,4.98,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668809180808669,11.668873981836404,0.0,0.0,89.97261700021383,90.96480866705551,90.0,89.97261700021383,89.97261700021383,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-17 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.45,4.6,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668852639851659,11.6688739648291,0.0,0.0,89.97261689822922,90.96480866705551,90.0,89.97261689822922,89.97261689822922,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-17 07:00:00,177.17,151.33,23.52,2.33,224.14,199.56,24.58,919.12,4.84,4.62,0.0,0.0,225.36427654425128,366829.2573220031,19.768304256441816,0.0,0.0,0.0,-11.668866941522095,11.66887395923227,35.58294935169459,0.0,89.97261686466773,90.96480866705551,90.0,89.97261686466773,89.97261686466773,180.0,0.0,149.76584039375535,0.0,0.0,0.0,0.0
2018-10-17 08:00:00,473.73,439.65,28.86,5.22,502.84,472.68,30.16,1070.23,8.41,3.59,0.0,0.0,503.5005597181232,366829.2573220031,24.26840627515853,0.0,0.0,0.0,-11.668871647978454,11.66887395739044,43.68313337012275,0.0,89.97261685362317,90.96480866705551,90.0,89.97261685362317,89.97261685362317,180.0,0.0,149.7658420608707,0.0,0.0,0.0,0.0
2018-10-17 09:00:00,749.55,710.52,31.19,7.85,756.34,723.74,32.6,1129.7,11.2,1.84,0.0,0.0,756.7649448358225,366829.2573220031,669.2549636464682,0.052941177500199145,0.0,0.0,446.0999522273706,13.082639578629658,1204.658991781872,591.4685277905851,89.70869128731869,91.04685531378325,90.0,90.60526118504994,91.04685531378325,180.0,0.0,201.9884255502351,0.7815749551122537,591.4685277905851,0.0,532.3216750115266
2018-10-17 10:00:00,975.48,933.06,32.43,9.99,962.7,928.8,33.9,1159.94,12.97,3.13,0.0,0.0,962.8052989656095,366829.2573220031,909.9480397330941,0.052941177500199145,0.0,0.0,830.0311016651295,13.196913313096465,1637.9065493159524,972.1841952827422,89.7483084859142,91.94782013547635,90.0,91.22198129112084,91.94782013547635,180.0,0.0,332.00406399224295,1.0097412180086762,972.1841952827422,0.0,874.9657757544679
2018-10-17 11:00:00,1132.44,1087.88,33.09,11.47,1105.76,1071.18,34.58,1176.24,14.54,5.13,0.0,0.0,1105.847837614523,366829.2573220031,1078.061615059634,0.052941177500199145,0.0,0.0,1122.789410931684,13.287410431648738,1940.5109992766636,1238.2014503650698,89.83347056017399,92.6348311745488,90.0,91.71038217180511,92.6348311745488,180.0,0.0,422.84982162535186,1.1196851937930747,1238.2014503650698,0.0,1114.3813053285628
2018-10-17 12:00:00,753.61,57.6,687.96,8.05,775.52,56.48,719.04,58.63,16.01,6.28,0.0,1.0,775.4481983795223,366829.2573220031,633.7987546133661,0.052941177500199145,0.0,0.0,668.770605005284,13.183211260284676,1140.837812490945,564.3666279873368,90.29254530494765,91.56939281893263,90.0,91.14803313931759,91.56939281893263,180.0,0.0,192.73303863873213,0.7277941056110658,564.3666279873368,0.0,507.9299651886031
2018-10-17 13:00:00,1199.27,1153.86,33.3,12.11,1167.04,1132.24,34.8,1185.82,17.4,8.06,0.0,0.0,1167.005194365325,366829.2573220031,1149.4511413982577,0.052941177500199145,0.0,0.0,1207.4537568268083,13.307269743665522,2069.012152789663,1360.759147974406,89.75487112221022,92.83351158225958,90.0,91.81756023044329,92.83351158225958,180.0,0.0,464.703673886339,1.1660266419931866,1360.759147974406,0.0,1224.6832331769654
2018-10-17 14:00:00,1102.8,1058.67,32.93,11.2,1079.6,1045.18,34.42,1179.71,17.03,8.74,0.0,0.0,1079.5323613469568,366829.2573220031,1045.8623243222532,0.052941177500199145,0.0,0.0,1178.6843569340804,13.316642955921141,1882.5522731964863,1202.5785280972216,90.04523314016578,92.76599891160879,90.0,91.8681462070326,92.76599891160879,180.0,0.0,410.6844778339259,1.1139809895061759,1202.5785280972216,0.0,1082.3206752874994
2018-10-17 15:00:00,925.72,884.06,32.13,9.53,918.48,884.9,33.58,1162.34,16.66,9.28,0.0,0.0,918.5546547111871,366829.2573220031,856.4861859391499,0.052941177500199145,0.0,0.0,957.9334524540176,13.261304325328686,1541.6752079161095,908.7459494678209,90.19198023439591,92.24796644775498,90.0,91.56949099734649,92.24796644775498,180.0,0.0,310.33969676092073,0.9893215877867928,908.7459494678209,0.0,817.8713545210388
2018-10-17 16:00:00,683.41,645.5,30.67,7.23,697.28,665.22,32.06,1128.49,15.89,8.32,0.0,0.0,697.5677844788287,366829.2573220031,598.656566485366,0.052941177500199145,0.0,0.0,605.237149186191,13.163395429203375,1077.581870856049,507.9118367678378,90.27117817028845,91.42029991835027,90.0,91.04108974148987,91.42029991835027,180.0,0.0,173.4535438602197,0.7281182532638203,507.9118367678378,0.0,457.12065309105407
2018-10-17 17:00:00,396.84,364.53,27.82,4.5,433.42,404.34,29.08,1057.93,15.13,7.56,0.0,0.0,433.9357626661485,366829.2573220031,23.38445741800829,0.0,0.0,0.0,30.19947401742507,11.68525875642138,42.09202535167875,0.0,90.07086860173544,91.04108974148987,90.0,90.07086860173544,90.07086860173544,180.0,0.0,146.44949092848796,0.0,0.0,0.0,0.0
2018-10-17 18:00:00,99.04,77.02,20.49,1.53,147.7,126.28,21.42,822.65,13.78,5.14,0.0,0.0,148.98767927110464,366829.2573220031,17.196816950682123,0.0,0.0,0.0,2.109329385892999,11.674265931956429,30.95427198147678,0.0,90.00494992807131,91.04108974148987,90.0,90.00494992807131,90.00494992807131,180.0,0.0,156.39954850323454,0.0,0.0,0.0,0.0
2018-10-17 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.71,1.95,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.134687714839002,11.670648369331804,0.0,0.0,89.98325714739674,91.04108974148987,90.0,89.98325714739674,89.98325714739674,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-17 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.93,1.45,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.176745820255933,11.66945788736015,0.0,0.0,89.97611840040385,91.04108974148987,90.0,89.97611840040385,89.97611840040385,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.64,2.72,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.17783846383601,11.66906611879333,0.0,0.0,89.97376915300248,91.04108974148987,90.0,89.97376915300248,89.97376915300248,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.42,3.52,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.507282033393123,11.668937194027055,0.0,0.0,89.97299605327525,91.04108974148987,90.0,89.97299605327525,89.97299605327525,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.78,4.09,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.615696640386732,11.668894766949524,0.0,0.0,89.97274163852614,91.04108974148987,90.0,89.97274163852614,89.97274163852614,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.24,4.5,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.65137415270235,11.668880804877226,0.0,0.0,89.97265791470335,91.04108974148987,90.0,89.97265791470335,89.97265791470335,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-18 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.56,4.78,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.663115051095254,11.668876210182653,0.0,0.0,89.97263036253301,91.04108974148987,90.0,89.97263036253301,89.97263036253301,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-18 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.84,4.9,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.666978792876971,11.668874698142194,0.0,0.0,89.97262129555465,91.04108974148987,90.0,89.97262129555465,89.97262129555465,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-18 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1,5.2,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668250288474274,11.668874200553873,0.0,0.0,89.97261831175715,91.04108974148987,90.0,89.97261831175715,89.97261831175715,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-18 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.11,5.54,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668668717328643,11.66887403680552,0.0,0.0,89.97261732983714,91.04108974148987,90.0,89.97261732983714,89.97261732983714,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-18 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.17,5.75,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668806415567536,11.668873982918557,0.0,0.0,89.97261700670298,91.04108974148987,90.0,89.97261700670298,89.97261700670298,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-18 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.29,5.91,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66885172985271,11.66887396518522,0.0,0.0,89.9726169003647,91.04108974148987,90.0,89.9726169003647,89.9726169003647,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-18 07:00:00,181.62,155.54,23.67,2.41,231.98,207.24,24.74,941.2,3.55,6.85,0.0,0.0,233.2510801915518,366829.2573220031,19.84866352213284,0.0,0.0,0.0,-11.668866642060735,11.668873959349462,35.727596036808784,0.0,89.97261686537047,91.04108974148987,90.0,89.97261686537047,89.97261686537047,180.0,0.0,161.28004468980066,0.0,0.0,0.0,0.0
2018-10-18 08:00:00,479.98,445.73,28.93,5.31,512.12,481.88,30.24,1084.15,7.6,5.67,0.0,0.0,512.7382202810451,366829.2573220031,24.26840627515853,0.0,0.0,0.0,-11.668871549433739,11.668873957429005,43.68313337012275,0.0,89.97261685385442,91.04108974148987,90.0,89.97261685385442,89.97261685385442,180.0,0.0,161.28004642808452,0.0,0.0,0.0,0.0
2018-10-18 09:00:00,756.68,717.48,31.25,7.95,766.34,733.68,32.66,1140.69,11.58,3.53,0.0,0.0,766.7998502447838,366829.2573220031,679.057208185882,0.052941177500199145,0.0,0.0,459.47679381558515,13.086069622218464,1222.3030327908637,608.7195516650415,89.70105303432771,91.0782465247178,90.0,90.62377267288907,91.0782465247178,180.0,0.0,207.8797062994366,0.7938441191279855,608.7195516650415,0.0,547.8475964985374
2018-10-18 10:00:00,982.39,939.81,32.49,10.09,972.48,938.52,33.96,1168.88,14.03,1.42,0.0,0.0,972.6937497341597,366829.2573220031,919.9745402217243,0.052941177500199145,0.0,0.0,848.8749682646838,13.202208310948972,1655.9542510527062,993.1379295486777,89.7451224368551,91.99204072277628,90.0,91.25055768842229,91.99204072277628,180.0,0.0,339.15983238043634,1.0210181054623877,993.1379295486777,0.0,893.82413659381
2018-10-18 11:00:00,1138.36,1093.63,33.16,11.56,1114.58,1079.92,34.66,1183.32,15.7,2.8,0.0,0.0,1114.6770492011094,366829.2573220031,1087.1970074889773,0.052941177500199145,0.0,0.0,1142.8225839612167,13.293262190263587,1956.9547064305154,1258.8687712493424,89.83372343071346,92.6818426874019,90.0,91.74196333269471,92.6818426874019,180.0,0.0,429.90777891235984,1.1293573974197957,1258.8687712493424,0.0,1132.9818941244082
2018-10-18 12:00:00,741.65,54.48,679.25,7.92,763.5,53.56,709.94,55.51,16.98,4.57,0.0,1.0,763.4542441651835,366829.2573220031,623.6333342913304,0.052941177500199145,0.0,0.0,665.3896417658691,13.183134419711616,1122.540055042184,554.2952534276241,90.30739716914334,91.56145876891712,90.0,91.14761844099178,91.56145876891712,180.0,0.0,189.29363147696407,0.7260359840342899,554.2952534276241,0.0,498.86572808486164
2018-10-18 13:00:00,1199.08,1153.58,33.35,12.14,1169.96,1135.1,34.86,1186.96,18.23,6.35,0.0,0.0,1169.9980049774163,366829.2573220031,1152.762881955272,0.052941177500199145,0.0,0.0,1214.700990825292,13.309117679529836,2074.9732860754275,1370.180310995118,89.75056323784848,92.85051854534859,90.0,91.82753329387356,92.85051854534859,180.0,0.0,467.9210316932111,1.1710962797937128,1370.180310995118,0.0,1233.1622798956062
2018-10-18 14:00:00,1099.58,1055.41,32.97,11.2,1079.48,1045.02,34.46,1177.82,17.89,7.76,0.0,0.0,1079.5482036240987,366829.2573220031,1046.2216750930052,0.052941177500199145,0.0,0.0,1184.386310228555,13.318354536233308,1883.1991046145629,1208.1283177945654,90.0460577341212,92.77937959025594,90.0,91.87738337773148,92.77937959025594,180.0,0.0,412.5797490621155,1.1191054866645294,1208.1283177945654,0.0,1087.315486015109
2018-10-18 15:00:00,921.1,879.43,32.17,9.51,916.94,883.32,33.62,1158.2,17.53,8.88,0.0,0.0,916.9689458502401,366829.2573220031,855.4033548447568,0.052941177500199145,0.0,0.0,961.3657429211704,13.262415516035215,1539.7261118536246,911.5018205400264,90.1937997310306,92.25602094651931,90.0,91.57548794540804,92.25602094651931,180.0,0.0,311.2808356934917,0.9940378293780229,911.5018205400264,0.0,820.3516384860238
2018-10-18 16:00:00,678.36,640.46,30.69,7.21,695.08,663.0,32.08,1122.04,16.76,8.5,0.0,0.0,695.2822991414039,366829.2573220031,597.2139840930165,0.052941177500199145,0.0,0.0,608.2113834518889,13.16430810314909,1074.9852224264855,510.6629605465939,90.27193349456121,91.42727950427027,90.0,91.04601532106628,91.42727950427027,180.0,0.0,174.3930615766403,0.7344685190133644,510.6629605465939,0.0,459.5966644919345
2018-10-18 17:00:00,392.69,360.35,27.86,4.48,431.7,402.58,29.12,1049.34,16.12,7.28,0.0,0.0,432.2308624046355,366829.2573220031,23.38445741800829,0.0,0.0,0.0,30.30539590732478,11.685300207996582,42.09202535167875,0.0,90.07111716686694,91.04601532106628,90.0,90.07111716686694,90.07111716686694,180.0,0.0,147.15546027553333,0.0,0.0,0.0,0.0
2018-10-18 18:00:00,100.69,78.46,20.65,1.59,152.86,131.28,21.58,845.73,14.86,5.17,0.0,0.0,154.19247056983468,366829.2573220031,17.35753548206417,0.0,0.0,0.0,2.1441865848997916,11.674279573006523,31.243565351705158,0.0,90.00503172687856,91.04601532106628,90.0,90.00503172687856,90.00503172687856,180.0,0.0,157.13069030044667,0.0,0.0,0.0,0.0
2018-10-18 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.84,1.66,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.1232167684267775,11.670652858383107,0.0,0.0,89.98328406607527,91.04601532106628,90.0,89.98328406607527,89.98328406607527,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-18 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.19,1.52,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.172970915345038,11.6694593646351,0.0,0.0,89.97612725891021,91.04601532106628,90.0,89.97612725891021,89.97612725891021,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-18 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.96,3.12,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.176596203039683,11.669066604940875,0.0,0.0,89.97377206819516,91.04601532106628,90.0,89.97377206819516,89.97377206819516,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-18 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.1,3.69,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.506873225241357,11.668937354010435,0.0,0.0,89.97299701261852,91.04601532106628,90.0,89.97299701261852,89.97299701261852,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-18 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68,4.2,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.615562108168566,11.668894819597494,0.0,0.0,89.97274195423066,91.04601532106628,90.0,89.97274195423066,89.97274195423066,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-19 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.16,5.23,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.651329880303633,11.66888082220283,0.0,0.0,89.97265801859665,91.04601532106628,90.0,89.97265801859665,89.97265801859665,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-19 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.32,5.42,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.663100481762037,11.66887621588423,0.0,0.0,89.97263039672262,91.04601532106628,90.0,89.97263039672262,89.97263039672262,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-19 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48,5.29,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.666973998346236,11.66887470001849,0.0,0.0,89.97262130680589,91.04601532106628,90.0,89.97262130680589,89.97262130680589,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-19 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5,5.27,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.6682487106688,11.668874201171333,0.0,0.0,89.97261831545975,91.04601532106628,90.0,89.97261831545975,89.97261831545975,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-19 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.28,5.46,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668668198099184,11.668874037008715,0.0,0.0,89.9726173310556,91.04601532106628,90.0,89.9726173310556,89.9726173310556,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-19 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.37,5.4,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668806244693313,11.668873982985426,0.0,0.0,89.97261700710396,91.04601532106628,90.0,89.97261700710396,89.97261700710396,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-19 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.85,5.23,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668851673625358,11.668873965207224,0.0,0.0,89.97261690049665,91.04601532106628,90.0,89.97261690049665,89.97261690049665,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-19 07:00:00,180.16,154.04,23.71,2.41,232.06,207.28,24.78,927.76,5.38,6.05,0.0,0.0,233.22531575444705,366829.2573220031,19.929021255098355,0.0,0.0,0.0,-11.66886662355446,11.668873959356706,35.87223996301692,0.0,89.9726168654139,91.04601532106628,90.0,89.9726168654139,89.9726168654139,180.0,0.0,162.02353355597327,0.0,0.0,0.0,0.0
2018-10-19 08:00:00,475.57,441.37,28.91,5.29,510.0,479.78,30.22,1072.64,9.43,4.88,0.0,0.0,510.59566385141903,366829.2573220031,24.26840627515853,0.0,0.0,0.0,-11.668871543341686,11.66887395743139,43.68313337012275,0.0,89.97261685386871,91.04601532106628,90.0,89.97261685386871,89.97261685386871,180.0,0.0,162.02353529865442,0.0,0.0,0.0,0.0
2018-10-19 09:00:00,749.9,710.78,31.21,7.91,762.32,729.7,32.62,1130.05,12.73,2.01,0.0,0.0,762.5886498178139,366829.2573220031,676.1833998756948,0.052941177500199145,0.0,0.0,460.7722511787128,13.08640179892781,1217.1301775868292,610.3901975923317,89.70031332076694,91.08128655289444,90.0,90.62556538629237,91.08128655289444,180.0,0.0,208.45023731613463,0.8004186762262417,610.3901975923317,0.0,549.3511778330985
2018-10-19 10:00:00,974.09,931.64,32.42,10.03,967.22,933.34,33.88,1159.43,14.51,0.89,0.0,0.0,967.4449555095875,366829.2573220031,915.6156276011851,0.052941177500199145,0.0,0.0,846.0864374141984,13.201538135412623,1648.108207963069,989.2175891796738,89.74744818596561,91.9854969239619,90.0,91.24694084042312,91.9854969239619,180.0,0.0,337.82102339644064,1.022505294534941,989.2175891796738,0.0,890.2958302617064
2018-10-19 11:00:00,1129.29,1084.7,33.09,11.5,1108.7,1074.12,34.58,1174.59,15.67,3.08,0.0,0.0,1108.8094272498606,366829.2573220031,1081.9355177528212,0.052941177500199145,0.0,0.0,1136.0454584794386,13.291433937176475,1947.4840244556015,1250.7829445209568,89.8361133881968,92.66593892012429,90.0,91.73209649458822,92.66593892012429,180.0,0.0,427.14644279150053,1.128041405296515,1250.7829445209568,0.0,1125.7046500688612
2018-10-19 12:00:00,733.81,52.41,673.57,7.84,755.66,51.66,704.0,53.45,16.59,4.6,0.0,1.0,755.7103576107847,366829.2573220031,617.0795015148962,0.052941177500199145,0.0,0.0,654.4838046499771,13.180091134992917,1110.7431554842797,542.0152282150498,90.30958748432239,91.53586622294391,90.0,91.1311942391988,91.53586622294391,180.0,0.0,185.0999629352589,0.7172261472353739,542.0152282150498,0.0,487.8137053935448
2018-10-19 13:00:00,1187.02,1141.7,33.28,12.05,1161.22,1126.44,34.78,1176.17,17.54,6.32,0.0,0.0,1161.2525183758933,366829.2573220031,1144.467949753656,0.052941177500199145,0.0,0.0,1199.5191492527604,13.304813905020218,2060.0424074033403,1353.571721991112,89.7525122550079,92.81489157107104,90.0,91.8043063967702,92.81489157107104,180.0,0.0,462.24914454130897,1.1656135944352508,1353.571721991112,0.0,1218.214549792001
2018-10-19 14:00:00,1087.14,1043.14,32.89,11.1,1070.32,1035.94,34.38,1165.79,18.08,8.0,0.0,0.0,1070.3504123734722,366829.2573220031,1037.6239660368824,0.052941177500199145,0.0,0.0,1171.7487628234724,13.314532971700286,1867.723227578477,1196.0311154873796,90.0437706471987,92.74972326864429,90.0,91.85675890356724,92.74972326864429,180.0,0.0,408.44851513709267,1.1174201473284004,1196.0311154873796,0.0,1076.4280039386417
2018-10-19 15:00:00,909.15,867.64,32.09,9.42,908.04,874.5,33.54,1144.6,17.5,8.96,0.0,0.0,907.9977284633261,366829.2573220031,847.3975295477201,0.052941177500199145,0.0,0.0,948.9582850053423,13.258718057415155,1525.3156256344973,899.2307168105558,90.19244603338616,92.22690457207257,90.0,91.55553325430606,92.22690457207257,180.0,0.0,307.0902138672762,0.9903446766682915,899.2307168105558,0.0,809.3076451295002
2018-10-19 16:00:00,668.18,630.43,30.62,7.13,687.62,655.62,32.0,1106.92,16.85,8.58,0.0,0.0,687.7833347013595,366829.2573220031,591.2748623410813,0.052941177500199145,0.0,0.0,598.7813571560714,13.161390863842216,1064.2948027652344,502.1104827011401,90.26915370568133,91.40515021892155,90.0,91.03027136955228,91.40515021892155,180.0,0.0,171.47236258187027,0.7300416531888783,502.1104827011401,0.0,451.89943443102607
2018-10-19 17:00:00,385.55,353.34,27.78,4.43,426.62,397.58,29.04,1031.97,15.79,7.19,0.0,0.0,427.0585026294261,366829.2573220031,23.304098152317266,0.0,0.0,0.0,29.91557592895239,11.68514765546788,41.94737866656456,0.0,90.07020238282865,91.03027136955228,90.0,90.07020238282865,90.07020238282865,180.0,0.0,144.91707982933858,0.0,0.0,0.0,0.0
2018-10-19 18:00:00,98.38,76.14,20.67,1.57,151.7,130.1,21.6,828.92,14.18,5.02,0.0,0.0,152.99410120187045,366829.2573220031,17.35753548206417,0.0,0.0,0.0,2.0159030679037775,11.674229370410467,31.243565351705158,0.0,90.0047306860899,91.03027136955228,90.0,90.0047306860899,90.0047306860899,180.0,0.0,154.79966872040498,0.0,0.0,0.0,0.0
2018-10-19 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.06,1.89,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.165432821081343,11.670636337512084,0.0,0.0,89.98318499836897,91.03027136955228,90.0,89.98318499836897,89.98318499836897,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-19 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.45,0.94,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.186863542736056,11.669453927880813,0.0,0.0,89.97609465731334,91.03027136955228,90.0,89.97609465731334,89.97609465731334,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-19 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.05,2.53,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.1811680444037,11.669064815792039,0.0,0.0,89.97376133953132,91.03027136955228,90.0,89.97376133953132,89.97376133953132,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-19 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.01,2.97,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.50837774507518,11.668936765230182,0.0,0.0,89.97299348198693,91.03027136955228,90.0,89.97299348198693,89.97299348198693,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-19 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.28,3.59,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.616057221567551,11.668894625839336,0.0,0.0,89.9727407923563,91.03027136955228,90.0,89.9727407923563,89.9727407923563,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-20 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56,4.48,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.651492814201177,11.66888075844012,0.0,0.0,89.97265763624239,91.03027136955228,90.0,89.97265763624239,89.97265763624239,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-20 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.38,4.8,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.663154100696735,11.668876194900944,0.0,0.0,89.97263027089596,91.03027136955228,90.0,89.97263027089596,89.97263027089596,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-20 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.44,4.86,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.666991643482078,11.668874693113226,0.0,0.0,89.97262126539835,91.03027136955228,90.0,89.97262126539835,89.97262126539835,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-20 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.57,4.87,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668254517400852,11.66887419889892,0.0,0.0,89.9726183018332,91.03027136955228,90.0,89.9726183018332,89.9726183018332,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-20 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.36,4.91,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668670108999482,11.6688740362609,0.0,0.0,89.97261732657132,91.03027136955228,90.0,89.97261732657132,89.97261732657132,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-20 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42,5.08,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668806873543396,11.668873982739331,0.0,0.0,89.97261700562825,91.03027136955228,90.0,89.97261700562825,89.97261700562825,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-20 06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.17,5.14,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668851880561387,11.668873965126242,0.0,0.0,89.97261690001103,91.03027136955228,90.0,89.97261690001103,89.97261690001103,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-20 07:00:00,182.91,156.58,23.86,2.47,237.76,212.82,24.94,940.39,5.17,5.32,0.0,0.0,238.98249410994094,366829.2573220031,20.009380520789378,0.0,0.0,0.0,-11.668866691657074,11.668873959330053,36.01688664813112,0.0,89.97261686525408,91.03027136955228,90.0,89.97261686525408,89.97261686525408,180.0,0.0,159.64707156545592,0.0,0.0,0.0,0.0
2018-10-20 08:00:00,479.39,445.02,29.01,5.36,516.78,486.46,30.32,1081.16,9.2,4.0,0.0,0.0,517.4732494047162,366829.2573220031,24.348764008124043,0.0,0.0,0.0,-11.668871565753902,11.668873957422619,43.82777729633089,0.0,89.97261685381612,91.03027136955228,90.0,89.97261685381612,89.97261685381612,180.0,0.0,159.64707329195272,0.0,0.0,0.0,0.0
2018-10-20 09:00:00,753.66,714.39,31.29,7.98,768.96,736.26,32.7,1135.99,12.07,2.04,0.0,0.0,769.27336859069,366829.2573220031,682.965420456723,0.052941177500199145,0.0,0.0,466.26968699255605,13.087811432457098,1229.3378152125115,617.4797931597614,89.69717425344086,91.0941872937826,90.0,90.63317299046983,91.0941872937826,180.0,0.0,210.87135725602712,0.8026792793971086,617.4797931597614,0.0,555.7318138437853
2018-10-20 10:00:00,977.0,934.41,32.49,10.09,973.0,939.04,33.96,1163.53,13.49,1.92,0.0,0.0,973.2552547133145,366829.2573220031,921.7283510972893,0.052941177500199145,0.0,0.0,850.1534134409865,13.20277130166724,1659.1111107786662,993.0866577233193,89.74823854241617,91.99504082873798,90.0,91.25359607425179,91.99504082873798,180.0,0.0,339.14232288535317,1.0203763636661243,993.0866577233193,0.0,893.7779919509874
2018-10-20 11:00:00,688.98,41.95,639.66,7.37,710.22,41.66,668.56,45.47,14.75,3.82,0.0,1.0,710.2925082539297,366829.2573220031,578.2110204209888,0.052941177500199145,0.0,0.0,533.8010789246247,13.137175010507464,1040.7798861921694,472.9138318789423,90.18272133904063,91.25266208432737,90.0,90.89958163838274,91.25266208432737,180.0,0.0,161.5016113857823,0.6658015203362887,472.9138318789423,0.0,425.6224486910481
2018-10-20 12:00:00,738.38,53.44,677.05,7.89,760.46,52.82,707.64,54.56,15.88,5.61,0.0,1.0,760.4584275958908,366829.2573220031,621.1301180095843,0.052941177500199145,0.0,0.0,538.0741100575972,13.129413988268128,1118.0342655210272,542.4453278784529,90.03543772044583,91.26268953518267,90.0,90.85769643631951,91.26268953518267,180.0,0.0,185.24684336888947,0.7133135858502306,542.4453278784529,0.0,488.2007950906076
2018-10-20 13:00:00,1188.81,1143.4,33.31,12.1,1166.0,1131.18,34.82,1179.4,17.03,6.85,0.0,0.0,1165.955594715224,366829.2573220031,1149.4716267168947,0.052941177500199145,0.0,0.0,1166.1518977921148,13.289415648501498,2069.049026364961,1360.0007660772967,89.65966453488703,92.73658919887058,90.0,91.721204059756,92.73658919887058,180.0,0.0,464.44468400240544,1.166425867538692,1360.0007660772967,0.0,1224.000689469567
2018-10-20 14:00:00,1089.0,1044.91,32.93,11.15,1075.14,1040.72,34.42,1169.49,17.88,7.97,0.0,0.0,1075.1604326158838,366829.2573220031,1042.6560000967095,0.052941177500199145,0.0,0.0,1165.623064733226,13.31088319527503,1876.7808893163817,1203.159749643476,90.01326744290154,92.73534819515596,90.0,91.837061546912,92.73534819515596,180.0,0.0,410.88296688196,1.1190513649355267,1203.159749643476,0.0,1082.8437746791285
2018-10-20 15:00:00,911.54,869.91,32.15,9.48,913.4,879.8,33.6,1149.68,17.38,8.51,0.0,0.0,913.4865339593606,366829.2573220031,852.924460590655,0.052941177500199145,0.0,0.0,952.4740486133952,13.259126770872847,1535.2641019843077,907.3268335571878,90.18237941183325,92.23515495586373,90.0,91.55773902633368,92.23515495586373,180.0,0.0,309.85506406282326,0.9932569335472582,907.3268335571878,0.0,816.594150201469
2018-10-20 16:00:00,670.65,632.75,30.71,7.19,693.02,660.92,32.1,1113.22,16.67,8.54,0.0,0.0,693.1503959217171,366829.2573220031,596.41571001489,0.052941177500199145,0.0,0.0,604.3930480052229,13.162884978041342,1073.5483290176091,508.94852597832994,90.2668518815416,91.41831908019448,90.0,91.03833490463903,91.41831908019448,180.0,0.0,173.80757659665989,0.7342541084486511,508.94852597832994,0.0,458.05367338049695
2018-10-20 17:00:00,387.44,355.05,27.92,4.48,431.54,402.36,29.18,1040.03,15.68,7.66,0.0,0.0,431.94211125017966,366829.2573220031,23.46481668369931,0.0,0.0,0.0,29.592782697111897,11.685021333251221,42.23667203679294,0.0,90.06944488933797,91.03833490463903,90.0,90.06944488933797,90.06944488933797,180.0,0.0,146.24856508738725,0.0,0.0,0.0,0.0
2018-10-20 18:00:00,98.43,76.05,20.78,1.6,154.22,132.5,21.72,834.13,14.33,5.45,0.0,0.0,155.3769824515666,366829.2573220031,17.43789474775519,0.0,0.0,0.0,1.9096769806357432,11.674187799790369,31.388212036819347,0.0,90.00448140710351,91.03833490463903,90.0,90.00448140710351,90.00448140710351,180.0,0.0,156.0544418224445,0.0,0.0,0.0,0.0
2018-10-20 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.27,2.03,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.2003901265793395,11.670622657286222,0.0,0.0,89.98310296464349,91.03833490463903,90.0,89.98310296464349,89.98310296464349,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-20 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.59,0.71,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.198367432586627,11.669449425937394,0.0,0.0,89.976067661327,91.03833490463903,90.0,89.976067661327,89.976067661327,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-20 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.37,2.36,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.184953790468635,11.6690633342745,0.0,0.0,89.9737524555842,91.03833490463903,90.0,89.9737524555842,89.9737524555842,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-20 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.56,2.64,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.509623573525683,11.668936277686466,0.0,0.0,89.9729905584221,91.03833490463903,90.0,89.9729905584221,89.9729905584221,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-20 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.69,3.54,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.616467203777894,11.668894465396498,0.0,0.0,89.9727398302579,91.03833490463903,90.0,89.9727398302579,89.9727398302579,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-21 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.05,3.91,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.651627732780273,11.668880705640952,0.0,0.0,89.97265731963121,91.03833490463903,90.0,89.97265731963121,89.97265731963121,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-21 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.23,4.08,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66319850024133,11.668876177525583,0.0,0.0,89.97263016670429,91.03833490463903,90.0,89.97263016670429,89.97263016670429,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-21 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.59,4.31,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66700625465426,11.668874687395276,0.0,0.0,89.97262123111055,91.03833490463903,90.0,89.97262123111055,89.97262123111055,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-21 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.47,4.15,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668259325702293,11.668874197017235,0.0,0.0,89.97261829054963,91.03833490463903,90.0,89.97261829054963,89.97261829054963,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-21 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.34,4.36,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668671691334632,11.668874035641668,0.0,0.0,89.97261732285808,91.03833490463903,90.0,89.97261732285808,89.97261732285808,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-21 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.38,4.67,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668807394262561,11.668873982535553,0.0,0.0,89.97261700440629,91.03833490463903,90.0,89.97261700440629,89.97261700440629,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-21 06:00:00,0.17,0.0,0.17,0.0,0.18,0.0,0.18,0.0,1.95,4.94,1.0,0.0,0.20000000298023224,366829.2573220031,0.16071792068672683,0.0,0.0,0.0,-11.668852051926125,11.668873965059179,0.2892922709767532,0.0,89.9726168996089,91.03833490463903,90.0,89.9726168996089,89.9726168996089,180.0,0.0,160.86421220371534,0.0,0.0,0.0,0.0
2018-10-21 07:00:00,183.75,157.29,23.96,2.5,241.0,215.96,25.04,941.53,4.68,4.69,0.0,0.0,242.098519129238,366829.2573220031,20.0897397864804,0.0,0.0,0.0,-11.66886674804793,11.668873959307986,36.16153333324531,0.0,89.97261686512175,91.03833490463903,90.0,89.97261686512175,89.97261686512175,180.0,0.0,160.8642174093581,0.0,0.0,0.0,0.0
2018-10-21 08:00:00,479.73,445.31,29.03,5.39,519.74,489.4,30.34,1081.33,8.79,3.38,0.0,0.0,520.3651652797662,366829.2573220031,24.348764008124043,0.0,0.0,0.0,-11.668871584308626,11.668873957415357,43.82777729633089,0.0,89.97261685377258,91.03833490463903,90.0,89.97261685377258,89.97261685377258,180.0,0.0,160.86421912245262,0.0,0.0,0.0,0.0
2018-10-21 09:00:00,753.83,714.51,31.31,8.01,772.0,739.28,32.72,1136.7,11.65,1.9,0.0,0.0,772.3536381104514,366829.2573220031,686.5217536531555,0.052941177500199145,0.0,0.0,468.7864945576116,13.088456783571312,1235.7392152701404,620.7255150528041,89.69573714190292,91.10009344409733,90.0,90.63665586437317,91.10009344409733,180.0,0.0,211.9797818367882,0.8036804443252153,620.7255150528041,0.0,558.6529635475237
2018-10-21 10:00:00,977.41,934.77,32.51,10.13,976.34,942.36,33.98,1164.67,13.73,2.56,0.0,0.0,976.5534148232397,366829.2573220031,925.4461530010776,0.052941177500199145,0.0,0.0,855.9285132838726,13.204339267045361,1665.8031545233403,999.9044817686065,89.7463659323016,92.00859315916969,90.0,91.26205817430322,92.00859315916969,180.0,0.0,341.47063196670024,1.0239117150080248,999.9044817686065,0.0,899.9140335917459
2018-10-21 11:00:00,1131.61,1086.88,33.14,11.59,1116.92,1082.28,34.64,1179.0,14.84,4.59,0.0,0.0,1116.9735482005108,366829.2573220031,1090.8524580220069,0.052941177500199145,0.0,0.0,1144.9216857910733,13.294088152733325,1963.534517702493,1259.4960334794494,89.8372302127001,92.68676861463813,90.0,91.74642094199858,92.68676861463813,180.0,0.0,430.1219910036444,1.1275970102501962,1259.4960334794494,0.0,1133.5464301315044
2018-10-21 12:00:00,1204.44,1158.75,33.41,12.28,1183.24,1148.32,34.92,1184.36,15.9,6.19,0.0,0.0,1183.3008006730456,366829.2573220031,1169.2462319546084,0.052941177500199145,0.0,0.0,1310.4394977934955,13.348647399031146,2104.6433174834838,1385.3574291201708,89.94089382486126,93.07518650205408,90.0,92.04086991858046,93.07518650205408,180.0,0.0,473.1040668851603,1.1707567748895278,1385.3574291201708,0.0,1246.8216862081538
2018-10-21 13:00:00,1190.47,1144.99,33.33,12.14,1170.6,1135.76,34.84,1182.54,16.88,7.61,0.0,0.0,1170.52336071513,366829.2573220031,1154.3329508039687,0.052941177500199145,0.0,0.0,1337.8282874146867,13.36303683337647,2077.7994101373156,1367.4295831845736,90.0457273759105,93.13945931761901,90.0,92.1185277768552,93.13945931761901,180.0,0.0,466.9816492012238,1.1682206687008314,1367.4295831845736,0.0,1230.6866248661163
