,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-10-21 14:00:00,1090.91,1046.73,32.97,11.2,1080.02,1045.56,34.46,1173.25,17.55,8.53,0.0,0.0,1080.137531798649,366829.2573220031,1047.8288689176327,0.052941177500199145,0.0,0.0,1224.553646867308,13.335934177352131,1886.0920536363,1207.3046438032786,90.14218126846441,92.87363960887026,90.0,91.97225835653633,92.87363960887026,180.0,0.0,412.2984617157054,1.1177323333935731,1207.3046438032786,0.0,1086.5741794229507
2018-10-21 15:00:00,914.46,872.78,32.15,9.54,919.34,885.74,33.6,1155.41,16.64,8.76,0.0,0.0,919.3338453741281,366829.2573220031,858.8012196403774,0.052941177500199145,0.0,0.0,974.4432875781588,13.268142387768046,1545.8422687762438,911.2094211573202,90.22515012388455,92.28670980233974,90.0,91.60639510844953,92.28670980233974,180.0,0.0,311.1809803534872,0.9911627051938878,911.2094211573202,0.0,820.0884790415882
2018-10-21 16:00:00,673.92,635.95,30.71,7.26,699.34,667.24,32.1,1121.22,15.68,8.4,0.0,0.0,699.44792553556,366829.2573220031,602.3727455464276,0.052941177500199145,0.0,0.0,613.8342267693546,13.166523125587501,1084.270993483676,512.3249500944914,90.28136836997585,91.4404745368545,90.0,91.05796950178454,91.4404745368545,180.0,0.0,174.9606364116264,0.7324704690520164,512.3249500944914,0.0,461.09245508504233
2018-10-21 17:00:00,390.21,357.77,27.9,4.54,437.42,408.26,29.16,1051.35,14.52,7.52,0.0,0.0,437.9485620810979,366829.2573220031,23.46481668369931,0.0,0.0,0.0,31.628483051346834,11.685817986203737,42.23667203679294,0.0,90.07422203338935,91.05796950178454,90.0,90.07422203338935,90.07422203338935,180.0,0.0,148.49121509054123,0.0,0.0,0.0,0.0
2018-10-21 18:00:00,98.99,76.48,20.88,1.64,157.66,135.84,21.82,845.98,13.11,4.87,0.0,0.0,158.88835628857402,366829.2573220031,17.518252480720708,0.0,0.0,0.0,2.5795933920065575,11.67444996552903,31.532855963027494,0.0,90.00605348876712,91.05796950178454,90.0,90.00605348876712,90.00605348876712,180.0,0.0,158.78087818712925,0.0,0.0,0.0,0.0
2018-10-21 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.91,1.91,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-6.979931355570969,11.670708931835648,0.0,0.0,89.9836203115626,91.05796950178454,90.0,89.9836203115626,89.9836203115626,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-21 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.26,0.77,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.12581797881873,11.669477817511048,0.0,0.0,89.97623791191951,91.05796950178454,90.0,89.97623791191951,89.97623791191951,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-21 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.77,2.51,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.161078926167503,11.669072677487067,0.0,0.0,89.97380848232986,91.05796950178454,90.0,89.97380848232986,89.97380848232986,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-21 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.92,2.74,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.50176673772739,11.668939352388213,0.0,0.0,89.97300899592756,91.05796950178454,90.0,89.97300899592756,89.97300899592756,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-21 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.88,3.78,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.613881644845243,11.668895477231642,0.0,0.0,89.9727458977459,91.05796950178454,90.0,89.9727458977459,89.9727458977459,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-22 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.35,3.87,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.650776866709844,11.668881038619705,0.0,0.0,89.97265931634442,91.05796950178454,90.0,89.97265931634442,89.97265931634442,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-22 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.52,4.24,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66291849382929,11.668876287103563,0.0,0.0,89.97263082379067,91.05796950178454,90.0,89.97263082379067,89.97263082379067,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-22 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.68,4.78,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.666914109029413,11.668874723455632,0.0,0.0,89.97262144734715,91.05796950178454,90.0,89.97262144734715,89.97262144734715,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-22 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.41,4.63,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668229002052765,11.668874208884123,0.0,0.0,89.97261836170964,91.05796950178454,90.0,89.97261836170964,89.97261836170964,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-22 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43,4.83,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66866171230908,11.66887403954687,0.0,0.0,89.9726173462757,91.05796950178454,90.0,89.9726173462757,89.9726173462757,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-22 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.72,5.13,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66880411033093,11.668873983820689,0.0,0.0,89.97261701211264,91.05796950178454,90.0,89.97261701211264,89.97261701211264,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-22 06:00:00,0.54,0.0,0.54,0.01,0.56,0.0,0.56,0.0,0.1,4.88,1.0,0.0,0.6000000238418579,366829.2573220031,0.48215377403459847,0.0,0.0,0.0,-11.66885097124068,11.668873965482096,0.8678768344842129,0.0,89.97261690214492,91.05796950178454,90.0,89.97261690214492,89.97261690214492,180.0,0.0,163.827945178936,0.0,0.0,0.0,0.0
2018-10-22 07:00:00,185.53,158.93,24.05,2.55,245.48,220.34,25.14,948.69,2.89,5.55,0.0,0.0,246.5832120080429,366829.2573220031,20.170099052171423,0.0,0.0,0.0,-11.66886639241372,11.66887395944716,36.3061800183595,0.0,89.97261686595631,91.05796950178454,90.0,89.97261686595631,89.97261686595631,180.0,0.0,163.82795064140555,0.0,0.0,0.0,0.0
2018-10-22 08:00:00,481.23,446.76,29.03,5.44,523.96,493.62,30.34,1084.32,6.81,4.96,0.0,0.0,524.5015103687945,366829.2573220031,24.348764008124043,0.0,0.0,0.0,-11.668871467275798,11.668873957461157,43.82777729633089,0.0,89.97261685404722,91.05796950178454,90.0,89.97261685404722,89.97261685404722,180.0,0.0,163.8279524390171,0.0,0.0,0.0,0.0
2018-10-22 09:00:00,754.13,714.82,31.27,8.04,775.1,742.42,32.68,1137.59,9.93,4.3,0.0,0.0,775.4845918584931,366829.2573220031,690.0988932746418,0.052941177500199145,0.0,0.0,465.3276157170405,13.087569869795637,1242.1780668946449,616.2648804648148,89.69771218162401,91.09197655084077,90.0,90.63186930899924,91.09197655084077,180.0,0.0,210.4564606201071,0.7946835913114674,616.2648804648148,0.0,554.6383924183334
2018-10-22 10:00:00,976.08,933.48,32.45,10.15,977.9,943.98,33.92,1163.88,11.87,4.7,0.0,0.0,978.053170935771,366829.2573220031,927.4454861308093,0.052941177500199145,0.0,0.0,849.9127242087534,13.202676969590359,1669.401954327791,993.012021646012,89.74784258090669,91.9944760073331,90.0,91.2530869766124,91.9944760073331,180.0,0.0,339.11683442225365,1.0152945168573289,993.012021646012,0.0,893.7108194814109
2018-10-22 11:00:00,1128.54,1083.85,33.1,11.59,1116.84,1082.24,34.6,1176.84,13.45,5.89,0.0,0.0,1116.909474374381,366829.2573220031,1091.2155596713915,0.052941177500199145,0.0,0.0,1138.517496715624,13.29222157212221,1964.1881007024288,1252.8594473726707,89.83721650904492,92.67174001100203,90.0,91.73634725535618,92.67174001100203,180.0,0.0,427.85557526763677,1.1217197777594643,1252.8594473726707,0.0,1127.5735026354037
2018-10-22 12:00:00,759.74,58.69,692.93,8.12,782.56,58.32,724.24,60.06,14.74,7.13,0.0,1.0,782.5604223487964,366829.2573220031,639.9720844143171,0.052941177500199145,0.0,0.0,674.1686307596915,13.18524499532305,1151.949806660448,566.6324274673485,90.30008651898423,91.58206027589317,90.0,91.15900893611322,91.58206027589317,180.0,0.0,193.5068165289772,0.7240749867807572,566.6324274673485,0.0,509.96918472061367
2018-10-22 13:00:00,1186.34,1140.89,33.31,12.13,1169.52,1134.7,34.82,1179.84,16.12,8.42,0.0,0.0,1169.4739808250583,366829.2573220031,1153.6136851751767,0.052941177500199145,0.0,0.0,1208.3412037372782,13.30777189114021,2076.504731943996,1359.918723640715,89.75885509149546,92.83559413911547,90.0,91.82027025340086,92.83559413911547,180.0,0.0,464.4166662435314,1.1628464984584768,1359.918723640715,0.0,1223.9268512766434
2018-10-22 14:00:00,1086.64,1042.49,32.95,11.19,1078.78,1044.34,34.44,1170.22,17.13,9.08,0.0,0.0,1078.7353212999794,366829.2573220031,1046.8058762918172,0.052941177500199145,0.0,0.0,1180.5985224112135,13.31720157871712,1884.250666822371,1204.5569837427136,90.0452489365674,92.77049085179213,90.0,91.87116101976797,92.77049085179213,180.0,0.0,411.36012687031035,1.1166381223997626,1204.5569837427136,0.0,1084.1012853684422
2018-10-22 15:00:00,909.4,867.72,32.17,9.52,917.18,883.56,33.62,1150.71,16.32,9.47,0.0,0.0,917.1950247619566,366829.2573220031,857.1746495618421,0.052941177500199145,0.0,0.0,957.4608459310566,13.261258565480947,1542.914442495816,907.5912605163064,90.19348359487316,92.24685738991397,90.0,91.5692440375505,92.24685738991397,180.0,0.0,309.945366729216,0.9895292015477922,907.5912605163064,0.0,816.8321344646758
2018-10-22 16:00:00,668.93,630.95,30.75,7.23,697.02,664.88,32.14,1114.89,15.34,9.23,0.0,0.0,697.2365806453424,366829.2573220031,600.979117041914,0.052941177500199145,0.0,0.0,605.387762134684,13.163427870440408,1081.7624620564027,508.15073089849585,90.27099112674857,91.4206533592432,90.0,91.04126482251998,91.4206533592432,180.0,0.0,173.53512698266232,0.7288067565648462,508.15073089849585,0.0,457.33565780864626
2018-10-22 17:00:00,386.31,353.81,27.98,4.52,435.78,406.54,29.24,1042.6,14.19,8.5,0.0,0.0,436.1939800653419,366829.2573220031,23.46481668369931,0.0,0.0,0.0,30.173244216596434,11.685248491625664,42.23667203679294,0.0,90.07080704869954,91.04126482251998,90.0,90.07080704869954,90.07080704869954,180.0,0.0,146.48520952611898,0.0,0.0,0.0,0.0
2018-10-22 18:00:00,98.66,75.99,21.01,1.65,159.46,137.5,21.96,846.34,12.73,6.08,0.0,0.0,160.65637575439268,366829.2573220031,17.678971012102753,0.0,0.0,0.0,2.1006975781703927,11.674262553976416,31.822149333255872,0.0,90.00492967195217,91.04126482251998,90.0,90.00492967195217,90.00492967195217,180.0,0.0,156.4290335607075,0.0,0.0,0.0,0.0
2018-10-22 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.51,2.92,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.137528304636341,11.670647257692634,0.0,0.0,89.98325048143207,91.04126482251998,90.0,89.98325048143207,89.98325048143207,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-22 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81,1.31,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.177680612899268,11.669457521537488,0.0,0.0,89.97611620674155,91.04126482251998,90.0,89.97611620674155,89.97611620674155,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-22 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.57,2.89,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.178146089134914,11.669065998406948,0.0,0.0,89.97376843110332,91.04126482251998,90.0,89.97376843110332,89.97376843110332,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-22 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.84,3.61,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.507383267955774,11.668937154409823,0.0,0.0,89.9729958157098,91.04126482251998,90.0,89.9729958157098,89.9729958157098,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-22 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.97,3.87,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.615729955064877,11.668894753912125,0.0,0.0,89.97274156034715,91.04126482251998,90.0,89.97274156034715,89.97274156034715,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-23 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3,4.15,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.651385116030523,11.668880800586827,0.0,0.0,89.97265788897589,91.04126482251998,90.0,89.97265788897589,89.97265788897589,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-23 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.64,4.57,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66311865895335,11.668876208770751,0.0,0.0,89.97263035406651,91.04126482251998,90.0,89.97263035406651,89.97263035406651,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-23 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.74,4.59,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.666979980167293,11.668874697677559,0.0,0.0,89.97262129276845,91.04126482251998,90.0,89.97262129276845,89.97262129276845,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-23 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.87,4.81,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668250679195319,11.668874200400966,0.0,0.0,89.97261831084025,91.04126482251998,90.0,89.97261831084025,89.97261831084025,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-23 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.48,4.82,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668668845909723,11.668874036755199,0.0,0.0,89.9726173295354,91.04126482251998,90.0,89.9726173295354,89.9726173295354,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-23 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.19,5.07,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668806457878844,11.668873982901998,0.0,0.0,89.97261700660368,91.04126482251998,90.0,89.97261700660368,89.97261700660368,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-23 06:00:00,0.83,0.0,0.82,0.01,0.86,0.0,0.86,0.0,1.69,4.86,1.0,0.0,0.8999999761581421,366829.2573220031,0.7232306131542255,0.0,0.0,0.0,-11.668851743774807,11.668873965179772,1.3018151655105055,0.0,89.97261690033203,91.04126482251998,90.0,89.97261690033203,89.97261690033203,180.0,0.0,161.30646692136992,0.0,0.0,0.0,0.0
2018-10-23 07:00:00,183.69,156.98,24.17,2.54,245.02,219.76,25.26,935.26,4.15,5.59,0.0,0.0,246.2603399641964,366829.2573220031,20.330816050827963,0.0,0.0,0.0,-11.668866646644915,11.668873959347668,36.595470629681834,0.0,89.97261686535971,91.04126482251998,90.0,89.97261686535971,89.97261686535971,180.0,0.0,161.30647220024684,0.0,0.0,0.0,0.0
2018-10-23 08:00:00,476.1,441.57,29.12,5.4,520.98,490.54,30.44,1071.71,7.88,4.93,0.0,0.0,521.5155511960802,366829.2573220031,24.429123273815065,0.0,0.0,0.0,-11.668871550935558,11.668873957428417,43.97242398144508,0.0,89.9726168538509,91.04126482251998,90.0,89.9726168538509,89.9726168538509,180.0,0.0,161.30647393743882,0.0,0.0,0.0,0.0
2018-10-23 09:00:00,747.58,708.22,31.36,8.0,771.12,738.34,32.78,1127.68,11.23,4.37,0.0,0.0,771.5557626193471,366829.2573220031,687.324662651997,0.052941177500199145,0.0,0.0,467.59875710991724,13.088152228033469,1237.1844515367,619.1937867168884,89.6964153468135,91.0973062004487,90.0,90.63501221874908,91.0973062004487,180.0,0.0,211.45669162926936,0.8025262939062155,619.1937867168884,0.0,557.2744080451996
2018-10-23 10:00:00,969.14,926.49,32.55,10.1,973.84,939.82,34.02,1156.14,13.31,4.38,0.0,0.0,973.9746883275308,366829.2573220031,924.0716763413592,0.052941177500199145,0.0,0.0,852.3453955641132,13.203379375794247,1663.3290964183354,995.5808677208599,89.74773942151054,92.00018471660853,90.0,91.2568777692262,92.00018471660853,180.0,0.0,339.9941037100681,1.0221835122126535,995.5808677208599,0.0,896.022780948774
2018-10-23 11:00:00,1122.11,1077.35,33.2,11.55,1113.42,1078.72,34.7,1170.93,15.02,5.83,0.0,0.0,1113.4550036202468,366829.2573220031,1088.2105577080679,0.052941177500199145,0.0,0.0,1141.9033017726063,13.293184586251908,1958.7790969115326,1256.5403075448733,89.8368341837223,92.67968542323003,90.0,91.74154451419248,92.67968542323003,180.0,0.0,429.1126009856936,1.12850569035965,1256.5403075448733,0.0,1130.8862767903859
2018-10-23 12:00:00,1193.54,1147.88,33.43,12.23,1178.5,1143.56,34.94,1175.96,16.14,7.22,0.0,0.0,1178.5040698204773,366829.2573220031,1165.1701598250777,0.052941177500199145,0.0,0.0,1305.7649925607577,13.347326780533264,2097.306387301843,1380.2109663786473,89.94156782174561,93.06421691862829,90.0,92.033742716657,93.06421691862829,180.0,0.0,471.3465331239027,1.1711550275671905,1380.2109663786473,0.0,1242.1898697407826
2018-10-23 13:00:00,1178.96,1133.48,33.39,12.09,1165.22,1130.32,34.9,1173.72,17.26,8.6,0.0,0.0,1165.1964749521183,366829.2573220031,1149.6610557158667,0.052941177500199145,0.0,0.0,1332.9818792451597,13.361615826476168,2069.3899985793064,1362.468467214979,90.0455786344735,93.12808633244002,90.0,92.11085879211107,93.12808633244002,180.0,0.0,465.28741196527966,1.169303629476709,1362.468467214979,0.0,1226.2216204934812
2018-10-23 14:00:00,1079.48,1035.34,32.99,11.15,1074.64,1040.16,34.48,1163.9,18.18,9.48,0.0,0.0,1074.6353593108015,366829.2573220031,1043.1062668266447,0.052941177500199145,0.0,0.0,1220.4316706889283,13.334685372535393,1877.591369468761,1203.3757462658386,90.14139720378392,92.86396663615623,90.0,91.96551872347337,92.86396663615623,180.0,0.0,410.95673043086487,1.1197991354366028,1203.3757462658386,0.0,1083.0381716392549
2018-10-23 15:00:00,902.24,860.54,32.22,9.47,912.86,879.18,33.68,1143.18,17.31,9.69,0.0,0.0,912.9764471137239,366829.2573220031,853.5727144452788,0.052941177500199145,0.0,0.0,970.2810446642844,13.266906508322318,1536.430958978053,907.0605284496212,90.22476929253371,92.27694233634946,90.0,91.59972523189026,92.27694233634946,180.0,0.0,309.7641200026339,0.9935201847946842,907.0605284496212,0.0,816.3544756046591
2018-10-23 16:00:00,662.55,624.6,30.75,7.19,693.2,661.06,32.14,1105.89,16.18,9.07,0.0,0.0,693.3933136264634,366829.2573220031,598.1671966346274,0.052941177500199145,0.0,0.0,610.0399241408336,13.165383337282023,1076.7010050828806,508.63794507549454,90.28080598323162,91.431570510192,90.0,91.05181821629508,91.431570510192,180.0,0.0,173.70151220840953,0.7335489614333113,508.63794507549454,0.0,457.77415056794507
2018-10-23 17:00:00,381.7,349.21,28.0,4.49,433.2,403.94,29.26,1031.68,15.06,7.91,0.0,0.0,433.6606662339351,366829.2573220031,23.54517441666483,0.0,0.0,0.0,31.549617497902478,11.685787122881505,42.381315963001086,0.0,90.07403696091112,91.05181821629508,90.0,90.07403696091112,90.07403696091112,180.0,0.0,147.59064838212322,0.0,0.0,0.0,0.0
2018-10-23 18:00:00,97.22,74.48,21.09,1.65,159.4,137.36,22.04,836.61,13.93,5.26,0.0,0.0,160.57999936738628,366829.2573220031,17.678971012102753,0.0,0.0,0.0,2.5536400003717596,11.674439808903557,31.822149333255872,0.0,90.00599258437606,91.05181821629508,90.0,90.00599258437606,90.00599258437606,180.0,0.0,157.86156899577585,0.0,0.0,0.0,0.0
2018-10-23 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.97,2.17,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-6.988472201458847,11.670705589452728,0.0,0.0,89.98360026890208,91.05181821629508,90.0,89.98360026890208,89.98360026890208,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-23 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.57,0.81,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.128628634537,11.669476717586312,0.0,0.0,89.97623131620064,91.05181821629508,90.0,89.97623131620064,89.97623131620064,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-23 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.26,2.53,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.162003867990915,11.669072315519436,0.0,0.0,89.97380631178432,91.05181821629508,90.0,89.97380631178432,89.97380631178432,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-23 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21,3.21,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.502071121284857,11.668939233270457,0.0,0.0,89.97300828163574,91.05181821629508,90.0,89.97300828163574,89.97300828163574,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-23 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.12,3.53,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.613981812602155,11.668895438031894,0.0,0.0,89.97274566268389,91.05181821629508,90.0,89.97274566268389,89.97274566268389,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-24 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.19,4.03,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.65080983031979,11.668881025719694,0.0,0.0,89.97265923898927,91.05181821629508,90.0,89.97265923898927,89.97265923898927,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-24 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.34,3.94,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.662929341626455,11.668876282858378,0.0,0.0,89.97263079833432,91.05181821629508,90.0,89.97263079833432,89.97263079833432,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-24 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.76,4.21,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.666917678863651,11.66887472205861,0.0,0.0,89.97262143896988,91.05181821629508,90.0,89.97262143896988,89.97262143896988,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-24 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.28,4.58,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668230176831972,11.668874208424382,0.0,0.0,89.9726183589528,91.05181821629508,90.0,89.9726183589528,89.9726183589528,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-24 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7,4.47,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668662098906182,11.668874039395579,0.0,0.0,89.97261734536848,91.05181821629508,90.0,89.97261734536848,89.97261734536848,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-24 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.64,4.55,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668804237549475,11.668873983770904,0.0,0.0,89.9726170118141,91.05181821629508,90.0,89.9726170118141,89.9726170118141,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-24 06:00:00,1.28,0.0,1.26,0.01,1.32,0.0,1.32,0.0,1.95,4.79,1.0,0.0,1.2999999523162842,366829.2573220031,1.0446664305788431,0.0,0.0,0.0,-11.668851013103865,11.668873965465714,1.880399664356105,0.0,89.97261690204668,91.05181821629508,90.0,89.97261690204668,89.97261690204668,180.0,0.0,162.8994428229381,0.0,0.0,0.0,0.0
2018-10-24 07:00:00,179.6,152.89,24.21,2.5,241.3,216.0,25.3,908.76,4.88,4.52,0.0,0.0,242.46662819924768,366829.2573220031,20.330816050827963,0.0,0.0,0.0,-11.66886640619048,11.668873959441768,36.595470629681834,0.0,89.97261686592398,91.05181821629508,90.0,89.97261686592398,89.97261686592398,180.0,0.0,162.89944827545892,0.0,0.0,0.0,0.0
2018-10-24 08:00:00,465.17,430.73,29.12,5.31,511.46,481.02,30.44,1045.59,8.26,4.26,0.0,0.0,512.0681646443347,366829.2573220031,24.429123273815065,0.0,0.0,0.0,-11.668871471811533,11.668873957459382,43.97242398144508,0.0,89.97261685403657,91.05181821629508,90.0,89.97261685403657,89.97261685403657,180.0,0.0,162.89945006979715,0.0,0.0,0.0,0.0
2018-10-24 09:00:00,261.12,6.9,251.42,2.8,270.0,7.22,262.78,10.99,10.97,4.18,0.0,1.0,270.02902103880996,366829.2573220031,217.6581747098098,0.0,0.0,0.0,-11.668873138823804,11.668873956807014,391.78473308643305,0.0,89.97261685012462,91.05181821629508,90.0,89.97261685012462,89.97261685012462,180.0,0.0,162.89945066028426,0.0,0.0,0.0,0.0
2018-10-24 10:00:00,945.03,902.66,32.49,9.88,952.38,918.42,33.96,1127.28,12.79,4.75,0.0,0.0,952.5752953590472,366829.2573220031,904.1523901527967,0.052941177500199145,0.0,0.0,732.4317614713949,13.156059793503493,1627.4743795759152,960.7273595671124,89.54519418449462,91.71878539249239,90.0,91.00150029385313,91.71878539249239,180.0,0.0,328.09151734055285,1.0085579210880045,960.7273595671124,0.0,864.6546236104012
2018-10-24 11:00:00,572.5,23.27,543.1,6.13,591.0,23.36,567.64,25.32,14.13,5.84,0.0,1.0,590.9478415974672,366829.2573220031,479.07487185397025,0.052941177500199145,0.0,0.0,378.3705085887635,13.091013132443722,862.3348102958502,318.0573489165855,90.16832903052746,90.88791575860365,90.0,90.65045213833851,90.88791575860365,180.0,0.0,108.6176188990567,0.5382156030163402,318.0573489165855,0.0,286.251614024927
2018-10-24 12:00:00,778.82,63.4,707.09,8.32,802.36,63.32,739.04,65.03,15.34,6.08,0.0,1.0,802.2968843732936,366829.2573220031,656.8089693312373,0.052941177500199145,0.0,0.0,543.078520847388,13.124464504829232,1182.2562009503808,593.952352946672,89.9306497623486,91.27443330247404,90.0,90.83098473423264,91.27443330247404,180.0,0.0,202.83665991782385,0.7403149189724602,593.952352946672,0.0,534.5571176520049
2018-10-24 13:00:00,678.81,39.87,631.68,7.26,700.08,39.86,660.22,41.34,15.09,7.91,0.0,1.0,700.0235439315699,366829.2573220031,570.0580963084517,0.052941177500199145,0.0,0.0,465.34234748347495,13.109048209998576,1026.104622092565,461.0543402363623,90.04890180412566,91.09201112163123,90.0,90.74778504685439,91.09201112163123,180.0,0.0,157.45155642570154,0.6586269050993979,461.0543402363623,0.0,414.94890621272606
2018-10-24 14:00:00,486.75,14.57,466.96,5.22,502.74,14.68,488.06,16.4,14.66,7.76,0.0,1.0,502.7757403615553,366829.2573220031,406.56296567676776,0.052941177500199145,0.0,0.0,256.9322700622613,13.053526935206968,731.8133729774504,207.33087847073526,90.13386430730341,90.60293867070396,90.0,90.44814413078178,90.60293867070396,180.0,0.0,70.80416918662768,0.4123724790731546,207.33087847073526,0.0,186.59779062366172
2018-10-24 15:00:00,87.98,8.35,78.68,0.94,90.8,8.56,82.24,11.11,13.77,7.74,0.0,1.0,90.75129841546867,366829.2573220031,74.09662364236885,0.0,0.0,0.0,10.943447962217805,11.677723084494657,133.37392889118533,0.0,90.02568080671867,90.44814413078178,90.0,90.02568080671867,90.02568080671867,180.0,0.0,63.7684917488604,0.0,0.0,0.0,0.0
2018-10-24 16:00:00,259.81,6.06,250.96,2.79,268.74,6.44,262.3,10.75,13.07,7.43,0.0,1.0,268.7130817697698,366829.2573220031,216.33725282784138,0.0,0.0,0.0,-4.227520654622086,11.671786062910902,389.4070735859571,0.0,89.9900793478248,90.44814413078178,90.0,89.9900793478248,89.9900793478248,180.0,0.0,69.14233418300657,0.0,0.0,0.0,0.0
2018-10-24 17:00:00,180.61,3.38,175.28,1.94,187.14,3.94,183.2,10.02,12.05,7.14,0.0,1.0,187.13529519472524,366829.2573220031,147.21761070296756,0.0,0.0,0.0,-9.220043661122158,11.669832284111699,264.991711851772,0.0,89.97836347739612,90.44814413078178,90.0,89.97836347739612,89.97836347739612,180.0,0.0,70.91077973604796,0.0,0.0,0.0,0.0
2018-10-24 18:00:00,94.14,71.41,21.11,1.62,156.18,134.12,22.06,807.56,11.18,5.21,0.0,0.0,157.37231888514097,366829.2573220031,17.759330277793776,0.0,0.0,0.0,-10.863003092380469,11.669189326773182,31.966796018370065,0.0,89.97450797191499,90.44814413078178,90.0,89.97450797191499,89.97450797191499,180.0,0.0,71.49274686894917,0.0,0.0,0.0,0.0
2018-10-24 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.99,2.37,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.403674750628019,11.668977739801656,0.0,0.0,89.97323918675681,90.44814413078178,90.0,89.97323918675681,89.97323918675681,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-24 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.67,2.27,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.581601141554167,11.668908109915131,0.0,0.0,89.9728216498643,90.44814413078178,90.0,89.9728216498643,89.9728216498643,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-24 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.61,3.86,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.640153869630993,11.668885195833694,0.0,0.0,89.9726842451544,90.44814413078178,90.0,89.9726842451544,89.9726842451544,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-24 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.86,4.36,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.659422635486862,11.668877655176162,0.0,0.0,89.9726390274631,90.44814413078178,90.0,89.9726390274631,89.9726390274631,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-24 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.48,4.96,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.665763677991627,11.668875173666432,0.0,0.0,89.97262414704447,90.44814413078178,90.0,89.97262414704447,89.97262414704447,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-25 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.64,5.59,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.667850413604109,11.668874357041293,0.0,0.0,89.97261925013683,90.44814413078178,90.0,89.97261925013683,89.97261925013683,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-25 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.68,4.81,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668537124907706,11.668874088303024,0.0,0.0,89.97261763864287,90.44814413078178,90.0,89.97261763864287,89.97261763864287,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-25 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.89,4.99,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668763110612318,11.668873999865559,0.0,0.0,89.97261710832599,90.44814413078178,90.0,89.97261710832599,89.97261710832599,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-25 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.18,4.93,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668837478886806,11.668873970762208,0.0,0.0,89.9726169338072,90.44814413078178,90.0,89.9726169338072,89.9726169338072,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-25 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.66,4.6,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668861952293941,11.66887396118476,0.0,0.0,89.97261687637587,90.44814413078178,90.0,89.97261687637587,89.97261687637587,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-25 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.21,4.81,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668870006103475,11.668873958032973,0.0,0.0,89.97261685747613,90.44814413078178,90.0,89.97261685747613,89.97261685747613,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-25 06:00:00,2.05,0.0,2.03,0.02,2.12,0.0,2.12,0.0,1.93,4.9,1.0,0.0,2.0999999046325684,366829.2573220031,1.6875380654280783,0.0,0.0,0.0,-11.668872656479728,11.668873956995773,3.0375686620473035,0.0,89.97261685125653,90.44814413078178,90.0,89.97261685125653,89.97261685125653,180.0,0.0,71.77820102611724,0.0,0.0,0.0,0.0
2018-10-25 07:00:00,186.38,159.38,24.38,2.62,252.78,227.3,25.48,945.52,4.56,5.04,0.0,0.0,253.93561062145156,366829.2573220031,20.491534582210008,0.0,0.0,0.0,-11.66887352867888,11.668873956654448,36.88476399991021,0.0,89.97261684920976,90.44814413078178,90.0,89.97261684920976,89.97261684920976,180.0,0.0,71.7782013350666,0.0,0.0,0.0,0.0
2018-10-25 08:00:00,480.72,446.01,29.2,5.51,531.2,500.68,30.52,1082.86,7.68,5.04,0.0,0.0,531.8714414562162,366829.2573220031,24.509482539506088,0.0,0.0,0.0,-11.66887381570785,11.66887395654212,44.11707066655928,0.0,89.97261684853619,90.44814413078178,90.0,89.97261684853619,89.97261684853619,180.0,0.0,71.77820143673766,0.0,0.0,0.0,0.0
2018-10-25 09:00:00,752.34,712.81,31.42,8.11,781.52,748.68,32.84,1136.39,9.85,5.67,0.0,0.0,781.9091205446614,366829.2573220031,698.0086775188638,0.052941177500199145,0.0,0.0,474.30984669737813,13.089873062345818,1256.4156792104945,627.8485337340377,89.69258327408548,91.11305500239506,90.0,90.6442993320529,91.11305500239506,180.0,0.0,214.4123158787292,0.8029686791435451,627.8485337340377,0.0,565.063680360634
2018-10-25 10:00:00,973.55,930.74,32.61,10.21,983.94,949.86,34.08,1163.42,11.12,7.04,0.0,0.0,984.0905681692967,366829.2573220031,934.7110819579674,0.052941177500199145,0.0,0.0,856.893338035032,13.204777887598825,1682.4800274378506,999.7664726305338,89.74894230829915,92.01085729731312,90.0,91.26442535093851,92.01085729731312,180.0,0.0,341.42350139727597,1.0159293310679718,999.7664726305338,0.0,899.7898253674805
2018-10-25 11:00:00,1125.83,1080.92,33.26,11.65,1122.86,1088.1,34.76,1177.33,12.29,8.31,0.0,0.0,1122.9959552697503,366829.2573220031,1098.3400543777425,0.052941177500199145,0.0,0.0,1143.4360402273076,13.293766430412838,1977.0121917829722,1257.1520307646304,89.83904704635776,92.68328227498473,90.0,91.74468464953783,92.68328227498473,180.0,0.0,429.32150645441556,1.1194626524390776,1257.1520307646304,0.0,1131.4368276881673
2018-10-25 12:00:00,1199.4,1153.53,33.53,12.35,1190.1,1155.06,35.04,1184.59,13.41,8.63,0.0,0.0,1190.0949486821269,366829.2573220031,1177.3195789145054,0.052941177500199145,0.0,0.0,1309.078589041854,13.348255001109786,2119.175342701533,1383.9163716244075,89.94096051392492,93.0719928801962,90.0,92.03875219932668,93.0719928801962,180.0,0.0,472.61194106439336,1.1628621507526877,1383.9163716244075,0.0,1245.5247344619668
2018-10-25 13:00:00,1186.74,1141.02,33.49,12.23,1178.82,1143.82,35.0,1184.73,14.52,9.34,0.0,0.0,1178.759086965834,366829.2573220031,1163.6965497036852,0.052941177500199145,0.0,0.0,1338.3851016355359,13.363126628867665,2094.6538889573494,1368.5306351710651,90.04454297482656,93.14076598425947,90.0,92.11901239114661,93.14076598425947,180.0,0.0,467.3576620349578,1.160992649222081,1368.5306351710651,0.0,1231.6775716539587
2018-10-25 14:00:00,1088.81,1044.38,33.12,11.31,1089.8,1055.18,34.62,1177.63,15.35,8.94,0.0,0.0,1089.7702857261133,366829.2573220031,1058.4885478586427,0.052941177500199145,0.0,0.0,1227.4513865586332,13.336689329801825,1905.2794766414718,1210.9539839073996,90.14072492066043,92.88043968624906,90.0,91.97633381360481,92.88043968624906,180.0,0.0,413.5447232280171,1.111201140064616,1210.9539839073996,0.0,1089.8585855166596
2018-10-25 15:00:00,912.44,870.44,32.36,9.64,929.02,895.2,33.82,1160.15,16.08,9.01,0.0,0.0,928.9623528971879,366829.2573220031,869.3361560636209,0.052941177500199145,0.0,0.0,985.4121762177439,13.271056951742935,1564.8051552387708,924.6180875936727,90.22055428385364,92.31245031027146,90.0,91.62212462155358,92.31245031027146,180.0,0.0,315.76008354317776,0.9953235292151866,924.6180875936727,0.0,832.1562788343055
2018-10-25 16:00:00,672.26,633.98,30.92,7.36,709.08,676.76,32.32,1126.88,15.17,8.53,0.0,0.0,709.2710712220726,366829.2573220031,612.9412233493517,0.052941177500199145,0.0,0.0,626.490721247038,13.170161979652123,1103.2942544324958,525.8024338334754,90.28057711115656,91.47017532124525,90.0,91.07760791191598,91.47017532124525,180.0,0.0,179.56324093394278,0.7413279001038615,525.8024338334754,0.0,473.2221904501279
2018-10-25 17:00:00,389.31,356.46,28.21,4.64,447.32,417.84,29.48,1058.51,14.43,7.1,0.0,0.0,447.7400686623074,366829.2573220031,23.705892948046873,0.0,0.0,0.0,31.517521928342596,11.685774562570161,42.670609333229464,0.0,90.07396164277361,91.07760791191598,90.0,90.07396164277361,90.07396164277361,180.0,0.0,151.49482851443366,0.0,0.0,0.0,0.0
2018-10-25 18:00:00,96.94,73.89,21.36,1.7,163.52,141.2,22.32,840.61,13.33,4.87,0.0,0.0,164.65268484348374,366829.2573220031,17.920047276450315,0.0,0.0,0.0,2.5430778620213377,11.674435675506082,32.2560866296924,0.0,90.00596779838224,91.07760791191598,90.0,90.00596779838224,90.00596779838224,180.0,0.0,161.75812158173056,0.0,0.0,0.0,0.0
2018-10-25 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.31,1.83,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-6.991948032169962,11.670704229217765,0.0,0.0,89.98359211222815,91.07760791191598,90.0,89.98359211222815,89.98359211222815,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-25 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.65,1.69,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.129772474796683,11.669476269954753,0.0,0.0,89.97622863196979,91.07760791191598,90.0,89.97622863196979,89.97622863196979,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-25 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32,2.93,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.162380287511144,11.669072168211056,0.0,0.0,89.97380542844691,91.07760791191598,90.0,89.97380542844691,89.97380542844691,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-25 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.53,3.88,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.502194994922853,11.668939184793627,0.0,0.0,89.97300799094354,91.07760791191598,90.0,89.97300799094354,89.97300799094354,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-25 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.62,4.0,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.614022577431543,11.668895422078947,0.0,0.0,89.97274556702175,91.07760791191598,90.0,89.97274556702175,89.97274556702175,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-26 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.42,4.27,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.650823245372411,11.668881020469836,0.0,0.0,89.97265920750839,91.07760791191598,90.0,89.97265920750839,89.97265920750839,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-26 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.39,4.4,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.662933756312215,11.66887628113073,0.0,0.0,89.97263078797445,91.07760791191598,90.0,89.97263078797445,89.97263078797445,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-26 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.62,4.51,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66691913166697,11.668874721490068,0.0,0.0,89.97262143556061,91.07760791191598,90.0,89.97262143556061,89.97262143556061,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-26 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79,4.64,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668230654918874,11.668874208237288,0.0,0.0,89.97261835783088,91.07760791191598,90.0,89.97261835783088,89.97261835783088,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-26 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.93,4.62,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668662256239818,11.668874039334007,0.0,0.0,89.97261734499926,91.07760791191598,90.0,89.97261734499926,89.97261734499926,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-26 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.25,5.06,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668804289325871,11.668873983750641,0.0,0.0,89.97261701169259,91.07760791191598,90.0,89.97261701169259,89.97261701169259,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-26 06:00:00,2.77,0.0,2.74,0.03,2.86,0.0,2.86,0.0,2.16,5.1,1.0,0.0,2.9000000953674316,366829.2573220031,2.330409891868002,0.0,0.0,0.0,-11.668851030144658,11.668873965459044,4.194738004601758,0.0,89.97261690200669,91.07760791191598,90.0,89.97261690200669,89.97261690200669,180.0,0.0,166.7922541068625,0.0,0.0,0.0,0.0
2018-10-26 07:00:00,191.26,163.95,24.59,2.72,261.76,236.06,25.7,971.69,5.19,4.93,0.0,0.0,262.956152277277,366829.2573220031,20.652253113592057,0.0,0.0,0.0,-11.668866411792022,11.668873959439576,37.17405737013859,0.0,89.97261686591084,91.07760791191598,90.0,89.97261686591084,89.97261686591084,180.0,0.0,166.79225955533133,0.0,0.0,0.0,0.0
2018-10-26 08:00:00,488.48,453.48,29.37,5.63,542.4,511.7,30.7,1101.17,8.83,4.96,0.0,0.0,543.0175232380942,366829.2573220031,24.670201070888137,0.0,0.0,0.0,-11.668871473652471,11.668873957458661,44.406364036787664,0.0,89.97261685403225,91.07760791191598,90.0,89.97261685403225,89.97261685403225,180.0,0.0,166.79226134833746,0.0,0.0,0.0,0.0
2018-10-26 09:00:00,762.84,723.03,31.55,8.25,795.2,762.22,32.98,1153.5,11.65,4.29,0.0,0.0,795.6086248269886,366829.2573220031,710.9488051455934,0.052941177500199145,0.0,0.0,497.84909342064765,13.095908914940695,1279.7079100449293,658.2051834873245,89.67914223176992,91.1682941598791,90.0,90.67687402360306,91.1682941598791,180.0,0.0,224.7792104818135,0.8272976975714114,658.2051834873245,0.0,592.384665138592
2018-10-26 10:00:00,986.08,942.95,32.76,10.37,999.44,965.2,34.24,1179.88,13.55,4.56,0.0,0.0,999.6060441351596,366829.2573220031,949.9900111656051,0.052941177500199145,0.0,0.0,889.9837816258757,13.214077775426265,1709.9821013178769,1036.5496304820201,89.74337528989977,92.08851008910464,90.0,91.31461560536704,92.08851008910464,180.0,0.0,353.98506941331306,1.0369581462253197,1036.5496304820201,0.0,932.8946674338181
2018-10-26 11:00:00,1139.59,1094.37,33.39,11.82,1139.5,1104.6,34.9,1193.29,14.97,5.7,0.0,0.0,1139.5694077591559,366829.2573220031,1114.9885554182745,0.052941177500199145,0.0,0.0,1181.8782453406031,13.304879302881433,2006.9794950793002,1297.6512744862205,89.83763148372189,92.77349395623568,90.0,91.80465934030613,92.77349395623568,180.0,0.0,443.1521298788871,1.1387207006880924,1297.6512744862205,0.0,1167.8861470375984
2018-10-26 12:00:00,1211.72,1165.58,33.64,12.5,1205.28,1170.12,35.16,1198.48,16.24,7.3,0.0,0.0,1205.33929138647,366829.2573220031,1192.7535028961697,0.052941177500199145,0.0,0.0,1347.8586083925006,13.359699280800669,2146.956407188058,1423.081823290659,89.94335532326384,93.16299730448081,90.0,92.10051545067921,93.16299730448081,180.0,0.0,485.98707016480546,1.180648331519771,1423.081823290659,0.0,1280.7736409615932
2018-10-26 13:00:00,1196.97,1151.04,33.56,12.37,1191.88,1156.8,35.08,1196.77,17.65,8.12,0.0,0.0,1191.9220086902317,366829.2573220031,1177.032395808602,0.052941177500199145,0.0,0.0,1376.6177770159702,13.374475306537313,2118.6584130863534,1406.6667737947364,90.04798210363332,93.23048596558276,90.0,92.18025969113944,93.23048596558276,180.0,0.0,480.3812773842575,1.1801667924065615,1406.6667737947364,0.0,1266.0000964152628
2018-10-26 14:00:00,1096.45,1051.83,33.2,11.42,1100.36,1065.66,34.7,1187.79,18.63,8.51,0.0,0.0,1100.373934644137,366829.2573220031,1069.1332699645732,0.052941177500199145,0.0,0.0,1262.8340134910948,13.347294299858238,1924.4399773422215,1245.507953021191,90.1455803438531,92.9634715064385,90.0,92.03356742278531,92.9634715064385,180.0,0.0,425.3450160413624,1.1318951801816266,1245.507953021191,0.0,1120.957157719072
2018-10-26 15:00:00,918.09,875.92,32.43,9.73,937.62,903.72,33.9,1169.34,18.21,9.03,0.0,0.0,937.5970955227651,366829.2573220031,877.8181906157279,0.052941177500199145,0.0,0.0,1012.5095556520491,13.27943703309209,1580.0728181577385,949.2130938672949,90.22849844406498,92.37603927841361,90.0,91.66735080307856,92.37603927841361,180.0,0.0,324.159358162513,1.0123891151113829,949.2130938672949,0.0,854.2917844805654
2018-10-26 16:00:00,675.82,637.4,31.0,7.42,715.68,683.28,32.4,1135.1,17.37,8.7,0.0,0.0,715.869875199081,366829.2573220031,619.1801559341515,0.052941177500199145,0.0,0.0,649.65088861467,13.177232094025124,1114.5243336185356,547.4913934035916,90.28585664749687,91.52452489953114,90.0,91.11576437635983,91.52452489953114,180.0,0.0,186.97009115428443,0.7647917762307516,547.4913934035916,0.0,492.74225406323245
2018-10-26 17:00:00,391.09,358.12,28.28,4.69,452.12,422.56,29.56,1066.14,16.38,7.61,0.0,0.0,452.55913582492025,366829.2573220031,23.786252213737896,0.0,0.0,0.0,32.25789065090378,11.686064299184665,42.81525601834365,0.0,90.07569905370025,91.11576437635983,90.0,90.07569905370025,90.07569905370025,180.0,0.0,156.99208231478312,0.0,0.0,0.0,0.0
2018-10-26 18:00:00,100.07,76.73,21.57,1.78,171.6,149.06,22.54,877.52,14.92,4.96,0.0,0.0,172.74448955045818,366829.2573220031,18.08076580783236,0.0,0.0,0.0,2.786721361257753,11.674531023189557,32.545379999920776,0.0,90.0065395525162,91.11576437635983,90.0,90.0065395525162,90.0065395525162,180.0,0.0,167.4313247990639,0.0,0.0,0.0,0.0
2018-10-26 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.82,1.81,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-6.9117688553503545,11.670735606614645,0.0,0.0,89.98378026736444,91.11576437635983,90.0,89.98378026736444,89.98378026736444,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-26 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.93,1.14,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.103386790738067,11.669486595753963,0.0,0.0,89.97629055081427,91.11576437635983,90.0,89.97629055081427,89.97629055081427,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-26 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.47,2.43,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.153697181114683,11.669075566266343,0.0,0.0,89.9738258049478,91.11576437635983,90.0,89.9738258049478,89.9738258049478,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-26 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.45,3.1,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.499337523555281,11.668940303039246,0.0,0.0,89.97301469652392,91.11576437635983,90.0,89.97301469652392,89.97301469652392,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-26 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.36,3.56,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.613082229326102,11.668895790075688,0.0,0.0,89.97274777372095,91.11576437635983,90.0,89.97274777372095,89.97274777372095,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-27 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.63,3.8,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.650513791858,11.668881141571674,0.0,0.0,89.97265993369778,91.11576437635983,90.0,89.97265993369778,89.97265993369778,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-27 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.88,4.0,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.662831920107827,11.66887632098341,0.0,0.0,89.97263102695177,91.11576437635983,90.0,89.97263102695177,89.97263102695177,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-27 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.99,4.31,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.666885619003152,11.668874734604948,0.0,0.0,89.97262151420422,91.11576437635983,90.0,89.97262151420422,89.97262151420422,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-27 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.93,4.23,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668219626443278,11.668874212553183,0.0,0.0,89.97261838371122,91.11576437635983,90.0,89.97261838371122,89.97261838371122,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-27 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.94,4.28,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668658626944476,11.6688740407543,0.0,0.0,89.97261735351607,91.11576437635983,90.0,89.97261735351607,89.97261735351607,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-27 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.95,4.65,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668803094980637,11.668873984218038,0.0,0.0,89.97261701449534,91.11576437635983,90.0,89.97261701449534,89.97261701449534,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-27 06:00:00,3.4,0.0,3.37,0.04,3.52,0.0,3.52,0.0,1.29,4.82,1.0,0.0,3.5,366829.2573220031,2.812563570107256,0.0,0.0,0.0,-11.668850637104272,11.668873965612857,5.062614666654342,0.0,89.97261690292903,91.11576437635983,90.0,89.97261690292903,89.97261690292903,180.0,0.0,172.5517602950826,0.0,0.0,0.0,0.0
2018-10-27 07:00:00,190.71,163.26,24.72,2.73,263.02,237.18,25.84,966.2,4.23,5.48,0.0,0.0,264.1210665639619,366829.2573220031,20.73261084655757,0.0,0.0,0.0,-11.668866282447919,11.668873959490194,37.31870129634674,0.0,89.97261686621437,91.11576437635983,90.0,89.97261686621437,89.97261686621437,180.0,0.0,172.5517658369576,0.0,0.0,0.0,0.0
2018-10-27 08:00:00,485.5,450.43,29.45,5.62,541.58,510.8,30.78,1094.14,8.28,5.0,0.0,0.0,542.1883710637143,366829.2573220031,24.75055880385365,0.0,0.0,0.0,-11.668871431086822,11.66887395747532,44.5510079629958,0.0,89.97261685413214,91.11576437635983,90.0,89.97261685413214,89.97261685413214,180.0,0.0,172.55176766070232,0.0,0.0,0.0,0.0
2018-10-27 09:00:00,757.53,717.68,31.63,8.22,792.4,759.34,33.06,1145.97,11.24,4.79,0.0,0.0,792.8775436517536,366829.2573220031,709.1318673132461,0.052941177500199145,0.0,0.0,493.544338047289,13.094805104417558,1276.4374217913644,652.6536908086165,89.68160027175963,91.15819226227826,90.0,90.67091690540711,91.15819226227826,180.0,0.0,222.88335767995068,0.8231456370963559,652.6536908086165,0.0,587.3883217277548
2018-10-27 10:00:00,978.78,935.64,32.82,10.32,994.86,960.56,34.3,1171.91,13.15,4.81,0.0,0.0,995.0078550136076,366829.2573220031,946.0325437936032,0.052941177500199145,0.0,0.0,882.7149914712253,13.212064902731166,1702.8586597099281,1028.2529645483492,89.74508847785371,92.07145254054366,90.0,91.30375239985598,92.07145254054366,180.0,0.0,351.15173101825485,1.0334119066168446,1028.2529645483492,0.0,925.4276680935143
2018-10-27 11:00:00,1130.7,1085.49,33.45,11.76,1133.46,1098.5,34.96,1185.02,14.69,5.93,0.0,0.0,1133.5860140519496,366829.2573220031,1109.4288523058783,0.052941177500199145,0.0,0.0,1172.4469760186491,13.302189194729454,1996.9720290016583,1287.4530650900754,89.83857215222555,92.75136175389827,90.0,91.79014118534627,92.75136175389827,180.0,0.0,439.66940820804234,1.135734782478601,1287.4530650900754,0.0,1158.7077585810678
2018-10-27 12:00:00,1202.21,1156.08,33.7,12.44,1198.72,1163.5,35.22,1190.25,16.15,7.1,0.0,0.0,1198.6563180499459,366829.2573220031,1186.393944662785,0.052941177500199145,0.0,0.0,1337.82367895703,13.35676294504058,2135.5092018242526,1412.7660933892917,89.9431452761358,93.13944850302833,90.0,92.0846684381538,93.13944850302833,180.0,0.0,482.4642148592793,1.178624825244048,1412.7660933892917,0.0,1271.4894840503625
2018-10-27 13:00:00,1187.45,1141.51,33.64,12.3,1185.28,1150.12,35.16,1188.5,17.32,8.12,0.0,0.0,1185.3269287396763,366829.2573220031,1170.7386676901783,0.052941177500199145,0.0,0.0,1365.193943105794,13.371149587455033,2107.329701935106,1394.8002009780255,90.04802143176319,93.20367784517626,90.0,92.16231122874994,93.20367784517626,180.0,0.0,476.32880418018385,1.1767219381922556,1394.8002009780255,0.0,1255.320180880223
2018-10-27 14:00:00,1087.39,1042.8,33.24,11.35,1094.16,1059.42,34.74,1179.32,18.48,8.98,0.0,0.0,1094.0757698025186,366829.2573220031,1063.2754721611927,0.052941177500199145,0.0,0.0,1252.918896714197,13.34430286695481,1913.8959407953218,1235.9670817062386,90.14389838544996,92.94020386735257,90.0,92.01742305832471,92.94020386735257,180.0,0.0,422.08677746274356,1.129690571549109,1235.9670817062386,0.0,1112.3703735356148
2018-10-27 15:00:00,909.96,867.81,32.47,9.67,932.2,898.26,33.94,1160.45,17.93,9.28,0.0,0.0,932.2113936009731,366829.2573220031,873.115358085378,0.052941177500199145,0.0,0.0,1003.3717390899307,13.27669004757237,1571.607719201038,940.3483854935124,90.22711078276775,92.35459571677083,90.0,91.65252568854982,92.35459571677083,180.0,0.0,321.13203142702025,1.0087286981776822,940.3483854935124,0.0,846.3135469441612
