,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-10-27 16:00:00,669.38,630.96,31.04,7.38,711.6,679.16,32.44,1125.65,17.01,8.93,0.0,0.0,711.7762653634516,366829.2573220031,616.147829030023,0.052941177500199145,0.0,0.0,642.2557312547586,13.17496496003188,1109.066144931854,540.6354740968366,90.28401368404056,91.50717080715827,90.0,91.10352895652943,91.50717080715827,180.0,0.0,184.62877241726852,0.7595581651219768,540.6354740968366,0.0,486.57192668715294
2018-10-27 17:00:00,386.9,353.93,28.3,4.67,449.88,420.3,29.58,1056.17,15.89,8.0,0.0,0.0,450.35163028103403,366829.2573220031,23.786252213737896,0.0,0.0,0.0,31.999445133739158,11.685963158865125,42.81525601834365,0.0,90.07509256391782,91.10352895652943,90.0,90.07509256391782,90.07509256391782,180.0,0.0,155.236759929208,0.0,0.0,0.0,0.0
2018-10-27 18:00:00,99.34,75.89,21.66,1.79,172.6,149.96,22.64,873.09,14.5,5.15,0.0,0.0,173.7541660566786,366829.2573220031,18.161125073523383,0.0,0.0,0.0,2.7016710771987316,11.674497739528844,32.690026685034965,0.0,90.00633996643384,91.10352895652943,90.0,90.00633996643384,90.00633996643384,180.0,0.0,165.61458256053967,0.0,0.0,0.0,0.0
2018-10-27 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.1,2.09,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-6.939757542855807,11.670724653494512,0.0,0.0,89.98371458677852,91.10352895652943,90.0,89.98371458677852,89.98371458677852,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-27 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.27,1.26,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.112597419918,11.669482991257402,0.0,0.0,89.97626893638447,91.10352895652943,90.0,89.97626893638447,89.97626893638447,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-27 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.12,2.58,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.15672825179082,11.669074380084203,0.0,0.0,89.97381869198482,91.10352895652943,90.0,89.97381869198482,89.97381869198482,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-27 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.96,3.55,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.500335000411424,11.668939912685685,0.0,0.0,89.97301235576163,91.10352895652943,90.0,89.97301235576163,89.97301235576163,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-27 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.01,3.46,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.613410483001807,11.668895661616574,0.0,0.0,89.97274700341353,91.10352895652943,90.0,89.97274700341353,89.97274700341353,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-28 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.05,3.73,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.650621814893755,11.668881099297835,0.0,0.0,89.97265968020193,91.10352895652943,90.0,89.97265968020193,89.97265968020193,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-28 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.51,3.97,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.662867468758876,11.668876307071764,0.0,0.0,89.97263094353035,91.10352895652943,90.0,89.97263094353035,89.97263094353035,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-28 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.52,4.09,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.666897317495609,11.668874730026848,0.0,0.0,89.97262148675156,91.10352895652943,90.0,89.97262148675156,89.97262148675156,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-28 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.51,4.32,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668223476227348,11.668874211046603,0.0,0.0,89.972618374677,91.10352895652943,90.0,89.972618374677,89.972618374677,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-28 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.81,4.56,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668659893843278,11.66887404025851,0.0,0.0,89.97261735054306,91.10352895652943,90.0,89.97261735054306,89.97261735054306,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-28 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.46,4.7,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668803511898725,11.66887398405488,0.0,0.0,89.97261701351697,91.10352895652943,90.0,89.97261701351697,89.97261701351697,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-28 06:00:00,4.0,0.0,3.96,0.04,4.14,0.0,4.14,0.0,1.61,4.47,1.0,0.0,4.099999904632568,366829.2573220031,3.2947172483465104,0.0,0.0,0.0,-11.668850774302642,11.668873965559166,5.930491328706928,0.0,89.97261690260707,91.10352895652943,90.0,89.97261690260707,89.97261690260707,180.0,0.0,170.704891694836,0.0,0.0,0.0,0.0
2018-10-28 07:00:00,191.1,163.58,24.76,2.76,265.7,239.82,25.88,967.62,3.72,4.69,0.0,0.0,266.8997754347315,366829.2573220031,20.812970112248593,0.0,0.0,0.0,-11.668866327605416,11.668873959472522,37.463347981460934,0.0,89.9726168661084,91.10352895652943,90.0,89.9726168661084,89.9726168661084,180.0,0.0,170.7048972041084,0.0,0.0,0.0,0.0
2018-10-28 08:00:00,484.72,449.61,29.47,5.64,543.28,512.48,30.8,1092.69,7.22,3.98,0.0,0.0,543.81904877749,366829.2573220031,24.75055880385365,0.0,0.0,0.0,-11.668871445947557,11.668873957469504,44.5510079629958,0.0,89.97261685409727,91.10352895652943,90.0,89.97261685409727,89.97261685409727,180.0,0.0,170.70489901712145,0.0,0.0,0.0,0.0
2018-10-28 09:00:00,756.63,716.76,31.63,8.24,794.18,761.12,33.06,1145.49,10.8,3.26,0.0,0.0,794.5843237194864,366829.2573220031,711.2800034011021,0.052941177500199145,0.0,0.0,494.3857175412971,13.095020848044605,1280.304066933161,653.7387494723117,89.68111983924015,91.16016671349668,90.0,90.67208124499203,91.16016671349668,180.0,0.0,223.25390874194326,0.8227430745325179,653.7387494723117,0.0,588.3648745250806
2018-10-28 10:00:00,978.1,934.96,32.8,10.34,997.0,962.72,34.28,1172.41,13.76,3.33,0.0,0.0,997.1827541412187,366829.2573220031,948.5424227517279,0.052941177500199145,0.0,0.0,888.8667274657579,13.213671438989985,1707.376442049136,1035.9757955204448,89.74205218662476,92.08588871674748,90.0,91.31242266180698,92.08588871674748,180.0,0.0,353.7891029079676,1.0389026396797596,1035.9757955204448,0.0,932.3782159684004
2018-10-28 11:00:00,1130.56,1085.34,33.43,11.79,1136.16,1101.22,34.94,1186.29,15.35,4.73,0.0,0.0,1136.2203368956107,366829.2573220031,1112.3696703929008,0.052941177500199145,0.0,0.0,1180.174937701377,13.304387683766228,2002.265501809725,1295.8512350150954,89.83770684740597,92.76949683262195,90.0,91.80200613750068,92.76949683262195,180.0,0.0,442.5374105462129,1.1404929069969205,1295.8512350150954,0.0,1166.2661115135859
2018-10-28 12:00:00,872.28,95.04,767.92,9.32,898.5,95.88,802.62,97.97,16.91,6.31,0.0,1.0,898.5100419850687,366829.2573220031,740.4530661590092,0.052941177500199145,0.0,0.0,812.3524766098458,13.222320267896535,1332.8155823915567,732.9629598060048,90.24804684044818,91.90633400106387,90.0,91.3590992380607,91.90633400106387,180.0,0.0,250.30923418848988,0.815753776314706,732.9629598060048,0.0,659.6666638254044
2018-10-28 13:00:00,854.17,87.75,757.29,9.13,880.14,88.64,791.5,91.49,16.51,7.22,0.0,1.0,880.144635890712,366829.2573220031,724.1147247003144,0.052941177500199145,0.0,0.0,727.3318044984778,13.189438959385136,1303.4065663690528,703.4151843198663,90.11538041555968,91.70681740856747,90.0,91.1816432008749,91.70681740856747,180.0,0.0,240.21857277789803,0.7992040803702741,703.4151843198663,0.0,633.0736658878797
2018-10-28 14:00:00,747.75,53.85,685.89,8.01,771.74,54.86,716.88,61.0,16.08,9.12,0.0,1.0,771.7642149743756,366829.2573220031,629.730426390088,0.052941177500199145,0.0,0.0,589.0057155078217,13.149530283148037,1133.5148213412208,557.1189085034945,90.12175992442207,91.38220988379258,90.0,90.96626139720031,91.38220988379258,180.0,0.0,190.2579188672055,0.7218770936690712,557.1189085034945,0.0,501.40701765314503
2018-10-28 15:00:00,354.36,8.63,341.93,3.8,366.34,8.96,357.38,11.56,15.29,8.49,0.0,1.0,366.3932967212174,366829.2573220031,295.6748783884193,0.052941177500199145,0.0,0.0,157.89702693561588,13.033598479464985,532.2148063780004,40.103339087763125,90.27980278618024,90.37053431826838,90.0,90.3405929126793,90.37053431826838,180.0,0.0,13.695420704637929,0.10945434713636995,40.103339087763125,0.0,36.093005178986814
2018-10-28 16:00:00,238.9,6.27,230.07,2.56,247.24,6.78,240.46,11.21,14.42,8.31,0.0,1.0,247.27501120304277,366829.2573220031,199.15331021455225,0.0,0.0,0.0,31.40893550018119,11.685732068251967,358.47597541288843,0.0,90.07370682481464,90.3405929126793,90.0,90.07370682481464,90.07370682481464,180.0,0.0,40.28497226268268,0.0,0.0,0.0,0.0
2018-10-28 17:00:00,127.26,3.52,122.37,1.37,132.1,4.2,127.9,10.51,12.84,6.99,0.0,1.0,132.10012137962917,366829.2573220031,102.77910997381414,0.0,0.0,0.0,2.5073438061070297,11.674421691305957,185.00240674000784,0.0,90.00588394186953,90.3405929126793,90.0,90.00588394186953,90.00588394186953,180.0,0.0,50.52245964945269,0.0,0.0,0.0,0.0
2018-10-28 18:00:00,98.49,74.96,21.74,1.8,173.26,150.54,22.72,866.93,11.73,4.64,0.0,0.0,174.4616056750095,366829.2573220031,18.24148433921441,0.0,0.0,0.0,-7.003707538152294,11.67069962724128,32.83467337014917,0.0,89.9835645163917,90.3405929126793,90.0,89.9835645163917,89.9835645163917,180.0,0.0,53.89145292852323,0.0,0.0,0.0,0.0
2018-10-28 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.92,1.87,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.133642340042723,11.669474755517932,0.0,0.0,89.9762195506216,90.3405929126793,90.0,89.9762195506216,89.9762195506216,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-28 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.5,1.36,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.163653798239778,11.669071669834134,0.0,0.0,89.97380243992053,90.3405929126793,90.0,89.97380243992053,89.97380243992053,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-28 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5,3.01,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.502614086926899,11.668939020785757,0.0,0.0,89.97300700746733,90.3405929126793,90.0,89.97300700746733,89.97300700746733,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-28 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.77,3.68,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.614160493906438,11.66889536810658,0.0,0.0,89.97274524337546,90.3405929126793,90.0,89.97274524337546,89.97274524337546,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-28 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.67,3.88,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.65086863147841,11.668881002708392,0.0,0.0,89.97265910100157,90.3405929126793,90.0,89.97265910100157,89.97265910100157,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-29 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.69,3.57,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.662948692149657,11.668876275285724,0.0,0.0,89.97263075292477,90.3405929126793,90.0,89.97263075292477,89.97263075292477,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-29 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.77,3.57,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.666924046809461,11.668874719566574,0.0,0.0,89.97262142402633,90.3405929126793,90.0,89.97262142402633,89.97262142402633,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-29 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.07,3.53,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668232272419587,11.668874207604292,0.0,0.0,89.97261835403512,90.3405929126793,90.0,89.97261835403512,89.97261835403512,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-29 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.89,4.18,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668662788531462,11.6688740391257,0.0,0.0,89.97261734375014,90.3405929126793,90.0,89.97261734375014,89.97261734375014,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-29 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.21,4.54,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.6688044644936,11.668873983682092,0.0,0.0,89.97261701128153,90.3405929126793,90.0,89.97261701128153,89.97261701128153,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-29 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49,4.88,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66885108778299,11.668873965436488,0.0,0.0,89.97261690187143,90.3405929126793,90.0,89.97261690187143,89.97261690187143,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-29 06:00:00,4.63,0.0,4.52,0.11,10.68,5.96,4.72,313.31,0.1,4.91,0.0,0.0,12.695001026765862,366829.2573220031,3.7768709265857647,0.0,0.0,0.0,-11.668866430764588,11.668873959432151,6.798367990759513,0.0,89.97261686586631,90.3405929126793,90.0,89.97261686586631,89.97261686586631,180.0,0.0,55.54393995504879,0.0,0.0,0.0,0.0
2018-10-29 07:00:00,189.47,161.93,24.78,2.75,265.44,239.54,25.9,957.35,2.89,4.97,0.0,0.0,266.59320218099947,366829.2573220031,20.812970112248593,0.0,0.0,0.0,-11.668871479895918,11.668873957456219,37.463347981460934,0.0,89.9726168540176,90.3405929126793,90.0,89.9726168540176,89.9726168540176,180.0,0.0,55.54394174354608,0.0,0.0,0.0,0.0
2018-10-29 08:00:00,480.23,445.2,29.41,5.61,540.78,510.04,30.74,1082.86,6.61,4.2,0.0,0.0,541.2948015191012,366829.2573220031,24.670201070888137,0.0,0.0,0.0,-11.66887314148832,11.668873956805971,44.406364036787664,0.0,89.97261685011837,90.3405929126793,90.0,89.97261685011837,89.97261685011837,180.0,0.0,55.54394233211336,0.0,0.0,0.0,0.0
2018-10-29 09:00:00,749.12,709.4,31.54,8.18,788.92,755.96,32.96,1134.83,9.83,3.87,0.0,0.0,789.3038509051147,366829.2573220031,707.1230667106602,0.052941177500199145,0.0,0.0,485.15388335801106,13.092653652864591,1272.8215805349664,641.8332049825066,89.68639126775294,91.13850252227118,90.0,90.65930580828017,91.13850252227118,180.0,0.0,219.18812658478151,0.8131636558550933,641.8332049825066,0.0,577.649884484256
2018-10-29 10:00:00,967.81,924.86,32.68,10.26,989.24,955.08,34.16,1161.13,12.26,4.31,0.0,0.0,989.4694195794682,366829.2573220031,941.5860714902194,0.052941177500199145,0.0,0.0,872.3471284959097,13.209115925786444,1694.8550091836844,1016.9821572586169,89.74625794961173,92.04712244950892,90.0,91.28783716454285,92.04712244950892,180.0,0.0,347.30271367892544,1.0278055462197526,1016.9821572586169,0.0,915.2839415327552
2018-10-29 11:00:00,1117.97,1072.99,33.3,11.68,1126.3,1091.5,34.8,1174.26,13.77,5.27,0.0,0.0,1126.4225430451359,366829.2573220031,1103.0519597273578,0.052941177500199145,0.0,0.0,1158.765708758187,13.29828292558248,1985.4936218151263,1272.6876017947156,89.83987257461435,92.71925615231864,90.0,91.76905957167622,92.71925615231864,180.0,0.0,434.6269544790307,1.1298491934955166,1272.6876017947156,0.0,1145.4188416152442
2018-10-29 12:00:00,1187.28,1141.4,33.54,12.34,1189.44,1154.38,35.06,1178.24,15.39,6.53,0.0,0.0,1189.4641333248135,366829.2573220031,1177.8029649494579,0.052941177500199145,0.0,0.0,1321.6403158476305,13.352085845163028,2120.045437605774,1395.7081823637486,89.94376060502842,93.1014712748727,90.0,92.05942675382408,93.1014712748727,180.0,0.0,476.638882775939,1.1733924069340684,1395.7081823637486,0.0,1256.1373641273738
2018-10-29 13:00:00,1171.28,1125.58,33.51,12.19,1174.78,1139.76,35.02,1175.22,16.37,8.33,0.0,0.0,1174.7546880250375,366829.2573220031,1160.7912709911072,0.052941177500199145,0.0,0.0,1345.9591244896046,13.365585967644636,2089.4243870263213,1374.559394411469,90.04867708172942,93.15853981730274,90.0,92.13228511456354,93.15853981730274,180.0,0.0,469.4165029195944,1.1700820677058434,1374.559394411469,0.0,1237.103454970322
2018-10-29 14:00:00,1071.3,1026.92,33.14,11.24,1083.56,1048.92,34.64,1164.86,15.93,9.23,0.0,0.0,1083.5863231897918,366829.2573220031,1053.607783068851,0.052941177500199145,0.0,0.0,1226.0595192903688,13.336664487679258,1896.4940996025634,1206.758731239266,90.146950170391,92.87717341455684,90.0,91.97619974398211,92.87717341455684,180.0,0.0,412.1120307999218,1.1136710619296921,1206.758731239266,0.0,1086.0828581153394
2018-10-29 15:00:00,896.64,854.69,32.36,9.59,924.06,890.24,33.82,1146.66,14.97,9.34,0.0,0.0,924.197765167326,366829.2573220031,866.2986556963349,0.052941177500199145,0.0,0.0,977.0381286692095,13.268906353212262,1559.3376543179636,913.8430055042379,90.22528105882907,92.29279907262777,90.0,91.6105181280742,92.29279907262777,180.0,0.0,312.0803579717266,0.9887959481689361,913.8430055042379,0.0,822.4587049538142
2018-10-29 16:00:00,402.4,7.91,390.17,4.32,416.38,8.58,407.8,14.16,13.96,8.65,0.0,1.0,416.4095947491841,366829.2573220031,335.1953539565698,0.052941177500199145,0.0,0.0,289.2456564115091,13.083396393186993,603.3516657794908,92.98386981121128,90.46839721904632,90.67876795523345,90.0,90.6093456122917,90.67876795523345,180.0,0.0,31.75429390113514,0.22329905694708652,92.98386981121128,0.0,83.68548283009015
2018-10-29 17:00:00,207.01,3.48,201.3,2.23,214.58,4.18,210.4,10.42,12.81,7.98,0.0,1.0,214.57732340199482,366829.2573220031,169.07524513829742,0.0,0.0,0.0,57.85622373598238,11.696081975700423,304.33545570409314,0.0,90.13577023478939,90.6093456122917,90.0,90.13577023478939,90.13577023478939,180.0,0.0,71.48357225965486,0.0,0.0,0.0,0.0
2018-10-29 18:00:00,97.69,74.11,21.78,1.8,173.74,150.98,22.76,859.25,11.58,5.5,0.0,0.0,174.90252145794804,366829.2573220031,18.321842072179923,0.0,0.0,0.0,11.210723155936787,11.677827680228388,32.9793172963573,0.0,90.02630801695572,90.6093456122917,90.0,90.02630801695572,90.02630801695572,180.0,0.0,88.0062859182144,0.0,0.0,0.0,0.0
2018-10-29 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.7,2.52,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-4.139564665296798,11.671820483693136,0.0,0.0,89.99028575267722,90.6093456122917,90.0,89.99028575267722,89.99028575267722,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-29 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29,1.27,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-9.191098752502866,11.669843611440331,0.0,0.0,89.97843140193017,90.6093456122917,90.0,89.97843140193017,89.97843140193017,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-29 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.3,3.09,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.85347778613192,11.669193054415775,0.0,0.0,89.97453032479221,90.6093456122917,90.0,89.97453032479221,89.97453032479221,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-29 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.65,3.6,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.400540124765044,11.668978966509183,0.0,0.0,89.97324654273102,90.6093456122917,90.0,89.97324654273102,89.97324654273102,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-29 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.07,4.24,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.580569586339212,11.66890851360495,0.0,0.0,89.97282407059771,90.6093456122917,90.0,89.97282407059771,89.97282407059771,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-30 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.04,4.74,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.639814401320834,11.668885328681553,0.0,0.0,89.97268504177902,90.6093456122917,90.0,89.97268504177902,89.97268504177902,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-30 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.25,4.64,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.659310921896113,11.668877698894267,0.0,0.0,89.97263928961952,90.6093456122917,90.0,89.97263928961952,89.97263928961952,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-30 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3,4.64,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.665726914835854,11.668875188053361,0.0,0.0,89.97262423331595,90.6093456122917,90.0,89.97262423331595,89.97262423331595,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-30 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.83,4.89,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.667838315440253,11.6688743617758,0.0,0.0,89.97261927852739,90.6093456122917,90.0,89.97261927852739,89.97261927852739,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-30 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.48,4.8,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.66853314359342,11.668874089861076,0.0,0.0,89.97261764798576,90.6093456122917,90.0,89.97261764798576,89.97261764798576,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-30 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.86,4.94,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668761800421178,11.66887400037829,0.0,0.0,89.9726171114006,90.6093456122917,90.0,89.9726171114006,89.9726171114006,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-30 06:00:00,5.16,0.0,5.11,0.06,5.34,0.0,5.34,0.0,1.41,4.75,1.0,0.0,5.300000190734863,366829.2573220031,4.259024988006396,0.0,0.0,0.0,-11.668837047719615,11.66887397093094,7.66624534253861,0.0,89.97261693481902,90.6093456122917,90.0,89.97261693481902,89.97261693481902,180.0,0.0,96.11065648296093,0.0,0.0,0.0,0.0
2018-10-30 07:00:00,188.98,161.35,24.86,2.77,266.78,240.8,25.98,953.38,3.85,5.16,0.0,0.0,267.8292604032579,366829.2573220031,20.89332937793962,0.0,0.0,0.0,-11.668861810402388,11.668873961240289,37.607994666575124,0.0,89.97261687670884,90.6093456122917,90.0,89.97261687670884,89.97261687670884,180.0,0.0,96.11066525436893,0.0,0.0,0.0,0.0
2018-10-30 08:00:00,478.73,443.63,29.49,5.62,541.56,510.74,30.82,1080.11,7.55,4.25,0.0,0.0,542.1558166229738,366829.2573220031,24.75055880385365,0.0,0.0,0.0,-11.66886995941388,11.668873958051245,44.5510079629958,0.0,89.97261685758569,90.6093456122917,90.0,89.97261685758569,89.97261685758569,180.0,0.0,96.11066814090208,0.0,0.0,0.0,0.0
2018-10-30 09:00:00,747.25,707.45,31.61,8.19,789.62,756.58,33.04,1132.89,10.09,4.01,0.0,0.0,789.8781617308848,366829.2573220031,708.192244591771,0.052941177500199145,0.0,0.0,487.7117712934052,13.093309537853589,1274.7461008123757,645.1319035275468,89.68493070216152,91.14450507520547,90.0,90.66284553210097,91.14450507520547,180.0,0.0,220.31464286446726,0.8167486262866782,645.1319035275468,0.0,580.6187131747921
2018-10-30 10:00:00,966.07,923.02,32.78,10.27,990.18,955.92,34.26,1160.2,11.79,4.3,0.0,0.0,990.4131113792697,366829.2573220031,942.8588661020108,0.052941177500199145,0.0,0.0,872.221081332146,13.20917216166792,1697.146039593727,1016.1794713860106,89.74777818813561,92.04682665673307,90.0,91.28814066209591,92.04682665673307,180.0,0.0,347.02859384329474,1.0260157702989798,1016.1794713860106,0.0,914.5615242474096
2018-10-30 11:00:00,1116.72,1071.61,33.41,11.7,1127.8,1092.88,34.92,1174.29,13.49,5.54,0.0,0.0,1127.89408041633,366829.2573220031,1104.7781626287128,0.052941177500199145,0.0,0.0,1159.5697285246245,13.298496682429674,1988.6007871851477,1273.669595344411,89.83953764962546,92.72114293208779,90.0,91.77021318887522,92.72114293208779,180.0,0.0,434.962308469453,1.129245748744662,1273.669595344411,0.0,1146.3026358099698
2018-10-30 12:00:00,1188.21,1142.21,33.62,12.38,1193.12,1157.98,35.14,1180.67,14.78,6.43,0.0,0.0,1193.1495131597483,366829.2573220031,1181.7254207549122,0.052941177500199145,0.0,0.0,1323.8987310157495,13.352693801272101,2127.1058583909444,1398.4120533905077,89.94294303524347,93.10677106006135,90.0,92.06270781187145,93.10677106006135,180.0,0.0,477.562263523898,1.1720342152989482,1398.4120533905077,0.0,1258.570848051457
2018-10-30 13:00:00,1174.22,1128.41,33.56,12.25,1180.52,1145.44,35.08,1179.84,15.81,8.23,0.0,0.0,1180.507890059383,366829.2573220031,1166.7354534682308,0.052941177500199145,0.0,0.0,1350.923330287721,13.366940957359464,2100.1239159933443,1380.3679713202578,90.0471849245452,93.17018923621104,90.0,92.13959781336132,93.17018923621104,180.0,0.0,471.40015082200455,1.169300080875208,1380.3679713202578,0.0,1242.3311741882321
2018-10-30 14:00:00,1075.86,1031.34,33.2,11.32,1090.94,1056.24,34.7,1171.61,16.67,9.29,0.0,0.0,1090.9620024901578,366829.2573220031,1061.0789660484656,0.052941177500199145,0.0,0.0,1239.4091980741223,13.340270514644937,1909.942229604622,1222.6522775278129,90.1423193910119,92.90850088299142,90.0,91.99566099063817,92.90850088299142,180.0,0.0,417.53972853935363,1.1207102307294547,1222.6522775278129,0.0,1100.3870497750315
2018-10-30 15:00:00,900.34,858.27,32.42,9.65,930.62,896.74,33.88,1153.24,15.91,9.49,0.0,0.0,930.7218597493603,366829.2573220031,872.7879272463844,0.052941177500199145,0.0,0.0,991.3651921085699,13.273066928949143,1571.0183436628556,928.8000294169141,90.22506272051564,92.32642015332397,90.0,91.63297220049722,92.32642015332397,180.0,0.0,317.18823027445706,0.9979351185186907,928.8000294169141,0.0,835.9200264752227
2018-10-30 16:00:00,662.26,623.86,31.02,7.39,712.14,679.72,32.42,1118.85,14.85,8.76,0.0,0.0,712.3686021498547,366829.2573220031,618.2186185472999,0.052941177500199145,0.0,0.0,632.985631353748,13.172098765757783,1112.7935662399957,532.2166856767568,90.28130672701374,91.48541681841154,90.0,91.08806048825026,91.48541681841154,180.0,0.0,181.75372879598928,0.7471085672088605,532.2166856767568,0.0,478.9950171090811
2018-10-30 17:00:00,382.85,349.82,28.34,4.7,452.74,423.12,29.62,1050.17,13.72,8.23,0.0,0.0,453.1802846074308,366829.2573220031,23.786252213737896,0.0,0.0,0.0,31.619838632946706,11.685814603288652,42.81525601834365,0.0,90.07420174767694,91.08806048825026,90.0,90.07420174767694,90.07420174767694,180.0,0.0,153.03634434098484,0.0,0.0,0.0,0.0
2018-10-30 18:00:00,98.08,74.35,21.89,1.83,176.66,153.78,22.88,865.88,12.36,5.36,0.0,0.0,177.86864085028364,366829.2573220031,18.402201337870945,0.0,0.0,0.0,2.576748652237103,11.674448852265806,33.1239639814715,0.0,90.00604681306378,91.08806048825026,90.0,90.00604681306378,90.00604681306378,180.0,0.0,163.323953082316,0.0,0.0,0.0,0.0
2018-10-30 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.5,2.15,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-6.9808675139121625,11.670708565478536,0.0,0.0,89.98361811469545,91.08806048825026,90.0,89.98361811469545,89.98361811469545,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-30 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81,1.43,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.126126053548875,11.669477696948785,0.0,0.0,89.97623718896568,91.08806048825026,90.0,89.97623718896568,89.97623718896568,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-30 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.83,3.01,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.161180308628978,11.669072637811956,0.0,0.0,89.97380824441733,91.08806048825026,90.0,89.97380824441733,89.97380824441733,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-30 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.91,3.49,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.501800101075347,11.668939339331768,0.0,0.0,89.97300891763435,91.08806048825026,90.0,89.97300891763435,89.97300891763435,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-30 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.16,4.0,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.613892624184736,11.668895472934977,0.0,0.0,89.97274587198086,91.08806048825026,90.0,89.97274587198086,89.97274587198086,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-31 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.17,4.37,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.650780479836417,11.668881037205741,0.0,0.0,89.97265930786556,91.08806048825026,90.0,89.97265930786556,89.97265930786556,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-31 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2,4.34,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.662919682857602,11.668876286638248,0.0,0.0,89.9726308210004,91.08806048825026,90.0,89.9726308210004,89.9726308210004,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-31 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.26,4.42,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.666914500319697,11.668874723302507,0.0,0.0,89.97262144642892,91.08806048825026,90.0,89.97262144642892,89.97262144642892,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-31 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.64,4.68,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668229130821574,11.66887420883373,0.0,0.0,89.97261836140746,91.08806048825026,90.0,89.97261836140746,89.97261836140746,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-31 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.32,4.62,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668661754680947,11.668874039530287,0.0,0.0,89.97261734617626,91.08806048825026,90.0,89.97261734617626,89.97261734617626,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-31 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.65,4.75,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.668804124271196,11.668873983815233,0.0,0.0,89.97261701207992,91.08806048825026,90.0,89.97261701207992,89.97261701207992,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-31 06:00:00,5.71,0.0,5.64,0.06,5.9,0.0,5.9,0.0,1.12,4.57,1.0,0.0,5.900000095367432,366829.2573220031,4.74117866624565,0.0,0.0,0.0,-11.668850975824858,11.668873965480302,8.534122004591197,0.0,89.97261690213416,91.08806048825026,90.0,89.97261690213416,89.97261690213416,180.0,0.0,168.3700124154136,0.0,0.0,0.0,0.0
2018-10-31 07:00:00,188.76,161.07,24.9,2.79,268.58,242.56,26.02,952.07,4.11,4.5,0.0,0.0,269.56342338181395,366829.2573220031,20.89332937793962,0.0,0.0,0.0,-11.668866393921595,11.668873959446568,37.607994666575124,0.0,89.97261686595277,91.08806048825026,90.0,89.97261686595277,89.97261686595277,180.0,0.0,168.37001787679347,0.0,0.0,0.0,0.0
2018-10-31 08:00:00,476.79,441.72,29.45,5.62,541.82,511.04,30.78,1076.55,7.93,4.13,0.0,0.0,542.4395553677,366829.2573220031,24.75055880385365,0.0,0.0,0.0,-11.668871467772368,11.668873957460963,44.5510079629958,0.0,89.97261685404605,91.08806048825026,90.0,89.97261685404605,89.97261685404605,180.0,0.0,168.37001967404686,0.0,0.0,0.0,0.0
2018-10-31 09:00:00,744.59,704.83,31.57,8.19,789.4,756.4,33.0,1129.98,10.56,3.43,0.0,0.0,789.6892871343858,366829.2573220031,708.5455999668645,0.052941177500199145,0.0,0.0,490.2751981547163,13.09396684283949,1275.3821405177544,648.4377471651043,89.68346696930821,91.15052062624478,90.0,90.66639291945572,91.15052062624478,180.0,0.0,221.4435992164813,0.8211302315093405,648.4377471651043,0.0,583.5939724485938
2018-10-31 10:00:00,963.12,920.13,32.72,10.27,989.84,955.64,34.2,1158.05,12.64,4.53,0.0,0.0,990.082356862027,366829.2573220031,942.9215962400575,0.052941177500199145,0.0,0.0,876.2282634264022,13.210288417665673,1697.258953847574,1020.7056890088837,89.74694146461043,92.05623024408547,90.0,91.2941649468587,92.05623024408547,180.0,0.0,348.57431187964903,1.0309300856990466,1020.7056890088837,0.0,918.6351201079954
2018-10-31 11:00:00,1113.78,1068.73,33.35,11.7,1127.6,1092.74,34.86,1172.7,14.24,5.93,0.0,0.0,1127.704162457992,366829.2573220031,1104.8702806141598,0.052941177500199145,0.0,0.0,1163.5279176126783,13.299662342584144,1988.766599566828,1277.6847019359634,89.83974231477461,92.73043154837008,90.0,91.77650410128358,92.73043154837008,180.0,0.0,436.3334804266046,1.1329963517657569,1277.6847019359634,0.0,1149.916231742367
2018-10-31 12:00:00,805.31,70.79,725.9,8.62,830.64,71.94,758.7,73.27,15.68,7.16,0.0,1.0,830.6670707896271,366829.2573220031,681.3839025343416,0.052941177500199145,0.0,0.0,733.3455957130731,13.201423588573595,1226.4910828170127,635.6860718215828,90.28272615796735,91.72092987205811,90.0,91.24632264640816,91.72092987205811,180.0,0.0,217.08886062136656,0.7652717847805179,635.6860718215828,0.0,572.1174646394245
2018-10-31 13:00:00,1169.54,1123.75,33.56,12.23,1178.6,1143.52,35.08,1176.66,17.08,9.01,0.0,0.0,1178.646516879728,366829.2573220031,1165.1218251875866,0.052941177500199145,0.0,0.0,1238.6376577674266,13.317724809158316,2097.219384950227,1383.199550287888,89.77727972360981,92.90669032222846,90.0,91.8739848246843,92.90669032222846,180.0,0.0,472.36714424704815,1.1735490925215477,1383.199550287888,0.0,1244.8795952590992
2018-10-31 14:00:00,1070.79,1026.3,33.2,11.29,1088.56,1053.86,34.7,1167.6,16.71,9.88,0.0,0.0,1088.5702868429908,366829.2573220031,1059.0089072766582,0.052941177500199145,0.0,0.0,1200.8563277404244,13.323739841122016,1906.216123638388,1220.96794014095,90.05565873142375,92.81802950551443,90.0,91.90644715006451,92.81802950551443,180.0,0.0,416.9645218446882,1.1216252683893582,1220.96794014095,0.0,1098.8711461268551
2018-10-31 15:00:00,894.83,852.8,32.42,9.62,927.6,893.72,33.88,1147.57,15.92,10.3,0.0,0.0,927.7292744199259,366829.2573220031,870.3168199760211,0.052941177500199145,0.0,0.0,976.2861515760668,13.266968470343501,1566.5703503649333,925.4874871132776,90.1971714269683,92.2910344205316,90.0,91.60005963265571,92.2910344205316,180.0,0.0,316.0569863061946,0.9975835759758147,925.4874871132776,0.0,832.9387384019498
2018-10-31 16:00:00,657.16,618.79,31.02,7.36,709.22,676.8,32.42,1111.51,14.86,9.92,0.0,0.0,709.4349563443591,366829.2573220031,616.1782484768286,0.052941177500199145,0.0,0.0,626.0622856686593,13.169500101968774,1109.120899938705,529.2402068241142,90.2717939419564,91.46916991862281,90.0,91.0740358463229,91.46916991862281,180.0,0.0,180.7372515890349,0.7460024377022966,529.2402068241142,0.0,476.3161861417028
2018-10-31 17:00:00,379.03,346.0,28.36,4.68,450.7,421.06,29.64,1040.93,13.69,8.91,0.0,0.0,451.180340486344,366829.2573220031,23.786252213737896,0.0,0.0,0.0,30.28582593429956,11.685292549464343,42.81525601834365,0.0,90.07107124233781,91.0740358463229,90.0,90.07107124233781,90.07107124233781,180.0,0.0,151.39193494597188,0.0,0.0,0.0,0.0
2018-10-31 18:00:00,97.75,73.92,21.99,1.85,177.9,154.92,22.98,862.29,12.02,6.5,0.0,0.0,179.03801694950505,366829.2573220031,18.482560603561968,0.0,0.0,0.0,2.1377464199339378,11.674277052706113,33.26861066658568,0.0,90.0050166138509,91.0740358463229,90.0,90.0050166138509,90.0050166138509,180.0,0.0,161.36251414591268,0.0,0.0,0.0,0.0
2018-10-31 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.11,2.91,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-7.1253361236662,11.67065202899257,0.0,0.0,89.9832790926197,91.0740358463229,90.0,89.9832790926197,89.9832790926197,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-31 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.9,2.11,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-10.173668361240189,11.669459091695947,0.0,0.0,89.97612562222557,91.0740358463229,90.0,89.97612562222557,89.97612562222557,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-31 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.0,3.4,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.176825721323745,11.669066515120967,0.0,0.0,89.97377152958843,91.0740358463229,90.0,89.97377152958843,89.97377152958843,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-31 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.49,4.5,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.506948756038277,11.66893732445214,0.0,0.0,89.97299683537166,91.0740358463229,90.0,89.97299683537166,89.97299683537166,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-10-31 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.98,5.35,1.0,0.0,0.0,366829.2573220031,0.0,0.0,0.0,0.0,-11.615586964145747,11.66889480987033,0.0,0.0,89.97274189590155,91.0740358463229,90.0,89.97274189590155,89.97274189590155,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-01 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.25,3.99,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.023195620610363,11.668380256063326,0.0,0.0,89.96965636455383,91.0740358463229,90.0,89.96965636455383,89.96965636455383,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-01 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.74,4.09,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.432563679880932,11.668192335249653,0.0,0.0,89.96852949394558,91.0740358463229,90.0,89.96852949394558,89.96852949394558,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-01 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9,4.33,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.582069480321312,11.668123704463664,0.0,0.0,89.96811794817775,91.0740358463229,90.0,89.96811794817775,89.96811794817775,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-01 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.04,4.24,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.636670673210249,11.668098639731907,0.0,0.0,89.96796764705374,91.0740358463229,90.0,89.96796764705374,89.96796764705374,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-01 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.95,4.35,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.65661164042274,11.668089485811128,0.0,0.0,89.96791275539978,91.0740358463229,90.0,89.96791275539978,89.96791275539978,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-01 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.88,4.49,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.663894304999545,11.66808614269673,0.0,0.0,89.96789270835293,91.0740358463229,90.0,89.96789270835293,89.96789270835293,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-01 06:00:00,6.36,0.0,6.3,0.07,6.58,0.0,6.58,0.0,2.75,4.4,1.0,0.0,6.599999904632568,312721.94186700764,5.303691226994551,0.0,0.0,0.0,-11.666554015672476,11.668084921753907,9.54664466203146,0.0,89.96788538694689,91.0740358463229,90.0,89.96788538694689,89.96788538694689,180.0,0.0,166.9672665624789,0.0,0.0,0.0,0.0
2018-11-01 07:00:00,191.03,163.14,25.05,2.84,274.04,247.86,26.18,964.57,5.73,4.5,0.0,0.0,274.99592487995085,312721.94186700764,21.054047909321664,0.0,0.0,0.0,-11.667525371802943,11.668084475851911,37.8972880368035,0.0,89.96788271308739,91.0740358463229,90.0,89.96788271308739,89.96788271308739,180.0,0.0,166.9676701667154,0.0,0.0,0.0,0.0
2018-11-01 08:00:00,481.55,446.29,29.56,5.7,549.82,518.92,30.9,1088.92,9.58,3.26,0.0,0.0,550.3774409037014,312721.94186700764,24.830918069544673,0.0,0.0,0.0,-11.66788012194175,11.668084313003508,44.69565464810999,0.0,89.96788173656395,91.0740358463229,90.0,89.96788173656395,89.96788173656395,180.0,0.0,166.96781756750326,0.0,0.0,0.0,0.0
2018-11-01 09:00:00,750.79,710.84,31.67,8.29,798.72,765.62,33.1,1141.11,12.16,1.81,0.0,0.0,798.9201064480766,312721.94186700764,717.3629475842575,0.052941177500199145,0.0,0.0,479.64612848740416,13.122331794046584,1291.2533669829045,670.8365738172487,89.80259585748212,91.32032559041022,90.0,90.81947477854395,91.32032559041022,180.0,0.0,229.09287135364758,0.8396791724265457,670.8365738172487,0.0,603.7529164355238
2018-11-01 10:00:00,970.37,927.16,32.84,10.38,1000.08,965.76,34.32,1168.51,14.46,2.6,0.0,0.0,1000.217882817569,312721.94186700764,952.9645820668294,0.052941177500199145,0.0,0.0,867.8219483567816,13.268428802106872,1715.3363291943929,1045.9586402053403,90.0224380076007,92.38886015810968,90.0,91.60794084844171,92.38886015810968,180.0,0.0,357.1982768296057,1.0457307934336484,1045.9586402053403,0.0,941.3627761848063
2018-11-01 11:00:00,1121.59,1076.31,33.47,11.81,1138.32,1103.34,34.98,1182.71,15.92,4.39,0.0,0.0,1138.3845095555469,312721.94186700764,1115.6470566969754,0.052941177500199145,0.0,0.0,1160.3320059473945,13.382191586990512,2008.1647974372609,1302.0937789653171,90.24814145836058,93.19405484550805,90.0,92.22190342774938,93.19405484550805,180.0,0.0,444.66925960442654,1.1438084127424453,1302.0937789653171,0.0,1171.8844010687856
2018-11-01 12:00:00,1192.92,1146.75,33.68,12.49,1203.46,1168.26,35.2,1188.74,17.23,6.05,0.0,0.0,1203.4411635535612,312721.94186700764,1192.435759285854,0.052941177500199145,0.0,0.0,1332.577403232018,13.452925613775275,2146.3844686623243,1425.8526078172608,90.44228535244078,93.66819607663285,90.0,92.60364553764947,93.66819607663285,180.0,0.0,486.93330209054835,1.1848128940570353,1425.8526078172608,0.0,1283.2673470355348
2018-11-01 13:00:00,1178.55,1132.58,33.62,12.35,1190.52,1155.38,35.14,1187.67,18.4,7.56,0.0,0.0,1190.4881885879743,312721.94186700764,1177.1318312399903,0.052941177500199145,0.0,0.0,1370.0750121025326,13.474530844929472,2118.837396871354,1407.9307194027608,90.58605256598186,93.7714160332435,90.0,92.72024608904715,93.7714160332435,180.0,0.0,480.8129189194372,1.1826498850632805,1407.9307194027608,0.0,1267.1376474624847
2018-11-01 14:00:00,1079.71,1035.05,33.24,11.42,1100.42,1065.68,34.74,1179.33,17.97,8.58,0.0,0.0,1100.3744872737393,312721.94186700764,1070.8339331454295,0.052941177500199145,0.0,0.0,1263.6877912160421,13.44324626019378,1927.5011712131618,1241.8268569595862,90.66900021994614,93.4785631112945,90.0,92.55140735714954,93.4785631112945,180.0,0.0,424.08790976630576,1.1285492996446198,1241.8268569595862,0.0,1117.6441712636276
2018-11-01 15:00:00,904.24,862.04,32.45,9.75,940.16,906.24,33.92,1161.86,17.26,9.0,0.0,0.0,940.2879707440859,312721.94186700764,882.5272457941985,0.052941177500199145,0.0,0.0,1026.150573310297,13.362658085672933,1588.549117881588,948.5706958044617,90.67860513776608,92.82469258290132,90.0,92.11648372600669,92.82469258290132,180.0,0.0,323.93997713513545,1.0088087110737165,948.5706958044617,0.0,853.7136262240156
2018-11-01 16:00:00,665.87,627.33,31.06,7.48,721.38,688.92,32.46,1128.6,16.31,8.45,0.0,0.0,721.6011360630689,312721.94186700764,627.3180285711111,0.052941177500199145,0.0,0.0,677.0858594292996,13.239558828464801,1129.1725050608134,551.409769075979,90.61628610280586,91.86381945775025,90.0,91.4521334506186,91.86381945775025,180.0,0.0,188.30822918799558,0.7641475900168,551.409769075979,0.0,496.26879216838114
2018-11-01 17:00:00,385.71,352.55,28.38,4.79,461.28,431.62,29.66,1062.43,15.28,8.07,0.0,0.0,461.8519751498411,312721.94186700764,23.86661147942892,0.0,0.0,0.0,74.35802833839503,11.707574591613836,42.95990270345784,0.0,90.2046859170473,91.4521334506186,90.0,90.2046859170473,90.2046859170473,180.0,0.0,188.2952749285129,0.0,0.0,0.0,0.0
2018-11-01 18:00:00,99.07,75.09,22.08,1.89,182.64,159.56,23.08,878.05,13.63,5.76,0.0,0.0,183.81209655197705,312721.94186700764,18.562919869252994,0.0,0.0,0.0,19.74961563762558,11.682506545595869,33.413257351699876,0.0,90.05436491900676,91.4521334506186,90.0,90.05436491900676,90.05436491900676,180.0,0.0,210.98539446607688,0.0,0.0,0.0,0.0
2018-11-01 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.66,2.28,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-0.19398833198802415,11.673351414410975,0.0,0.0,89.99946600682513,91.4521334506186,90.0,89.99946600682513,89.99946600682513,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-01 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69,1.01,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.477615883596968,11.670007857958566,0.0,0.0,89.97941630919131,91.4521334506186,90.0,89.97941630919131,89.97941630919131,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-01 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.44,2.61,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.137678247018677,11.668786753692045,0.0,0.0,89.97209393504521,91.4521334506186,90.0,89.97209393504521,89.97209393504521,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-01 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.31,3.34,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.109162816641653,11.668340792736714,0.0,0.0,89.9694197219915,91.4521334506186,90.0,89.9694197219915,89.9694197219915,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-01 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.52,3.65,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.463959862758239,11.66817792280076,0.0,0.0,89.96844306943127,91.4521334506186,90.0,89.96844306943127,89.96844306943127,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-02 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.58,4.06,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.593535717965876,11.668118440875899,0.0,0.0,89.96808638497711,91.4521334506186,90.0,89.96808638497711,89.96808638497711,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-02 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,4.13,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.640858271624158,11.668096717410702,0.0,0.0,89.96795611981935,91.4521334506186,90.0,89.96795611981935,89.96795611981935,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-02 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.18,4.34,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.658140998268319,11.668088783757891,0.0,0.0,89.96790854552466,91.4521334506186,90.0,89.96790854552466,89.96790854552466,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-02 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.16,4.41,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664452843614699,11.668085886299025,0.0,0.0,89.96789117085939,91.4521334506186,90.0,89.96789117085939,89.96789117085939,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-02 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.27,4.54,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.66675800023608,11.66808482811459,0.0,0.0,89.96788482543701,91.4521334506186,90.0,89.96788482543701,89.96788482543701,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-02 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43,4.71,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667599869250113,11.668084441653784,0.0,0.0,89.9678825080177,91.4521334506186,90.0,89.9678825080177,89.9678825080177,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-02 06:00:00,6.77,0.0,6.7,0.07,7.0,0.0,7.0,0.0,2.46,4.46,1.0,0.0,7.0,312721.94186700764,5.625127140214512,0.0,0.0,0.0,-11.667907329243178,11.66808430051397,10.125229333308685,0.0,89.9678816616702,91.4521334506186,90.0,89.9678816616702,89.9678816616702,180.0,0.0,224.03956169848882,0.0,0.0,0.0,0.0
2018-11-02 07:00:00,191.9,163.95,25.07,2.88,277.64,251.44,26.2,971.49,5.66,4.92,0.0,0.0,278.7278901735941,312721.94186700764,21.054047909321664,0.0,0.0,0.0,-11.668019617076384,11.668084248968128,37.8972880368035,0.0,89.96788135257462,91.4521334506186,90.0,89.96788135257462,89.96788135257462,180.0,0.0,224.03960835474987,0.0,0.0,0.0,0.0
2018-11-02 08:00:00,482.71,447.42,29.55,5.74,553.58,522.7,30.88,1092.98,9.84,3.8,0.0,0.0,554.1790005968451,312721.94186700764,24.830918069544673,0.0,0.0,0.0,-11.66806062585296,11.668084230143009,44.69565464810999,0.0,89.96788123968945,91.4521334506186,90.0,89.96788123968945,89.96788123968945,180.0,0.0,224.0396253941399,0.0,0.0,0.0,0.0
2018-11-02 09:00:00,751.5,711.53,31.65,8.32,802.08,769.0,33.08,1143.94,12.81,2.24,0.0,0.0,802.3970699971437,312721.94186700764,720.9752940795304,0.052941177500199145,0.0,0.0,486.14518408471764,13.124421117681532,1297.7555909832347,679.6955927437729,89.80044282956385,91.33821559078548,90.0,90.83075057958234,91.33821559078548,180.0,0.0,232.11825512439853,0.8470813493202217,679.6955927437729,0.0,611.7260334693956
2018-11-02 10:00:00,970.3,927.1,32.8,10.4,1002.68,968.4,34.28,1170.03,14.77,2.21,0.0,0.0,1002.8137124485659,312721.94186700764,955.7795776272914,0.052941177500199145,0.0,0.0,873.7117450232197,13.270604368642495,1720.4033214438934,1051.9479362468019,90.02510045333749,92.40507304673558,90.0,91.61968209091421,92.40507304673558,180.0,0.0,359.24364090347893,1.0489963621241927,1051.9479362468019,0.0,946.7531426221217
2018-11-02 11:00:00,1120.61,1075.37,33.41,11.83,1140.0,1105.08,34.92,1183.3,16.31,3.94,0.0,0.0,1140.0169811146893,312721.94186700764,1117.5256434760508,0.052941177500199145,0.0,0.0,1165.6154734800264,13.384183873368638,2011.546253800207,1307.1724098997577,90.25119518542152,93.20859868725954,90.0,92.232655531653,93.20859868725954,180.0,0.0,446.40362858299386,1.146625385019815,1307.1724098997577,0.0,1176.4551689097818
2018-11-02 12:00:00,1190.79,1144.64,33.66,12.49,1204.08,1168.9,35.18,1188.27,17.79,5.4,0.0,0.0,1204.1236566847401,312721.94186700764,1193.3347315152444,0.052941177500199145,0.0,0.0,1337.4363629011166,13.454756681909581,2148.002618752085,1430.531466205685,90.44507499616857,93.68157137232035,90.0,92.61352756819026,93.68157137232035,180.0,0.0,488.5311474446877,1.1880270421264736,1430.531466205685,0.0,1287.4783195851167
2018-11-02 13:00:00,1175.58,1129.61,33.62,12.35,1190.2,1155.06,35.14,1186.26,19.04,7.18,0.0,0.0,1190.2024953518317,312721.94186700764,1177.0689798286899,0.052941177500199145,0.0,0.0,1373.7369657496654,13.475955328535223,2118.7242643256395,1411.135273044933,90.5888827329596,93.78149632123926,90.0,92.72793383710697,93.78149632123926,180.0,0.0,481.90728440865695,1.1856262094525287,1411.135273044933,0.0,1270.0217457404397
2018-11-02 14:00:00,1076.1,1031.44,33.26,11.41,1099.44,1064.68,34.76,1176.96,18.56,8.09,0.0,0.0,1099.569372962325,312721.94186700764,1070.2881653055344,0.052941177500199145,0.0,0.0,1266.5148841664734,13.444347453913581,1926.51878905469,1244.2902233590535,90.67120915359156,93.48634527182334,90.0,92.55735035280685,93.48634527182334,180.0,0.0,424.92915740198544,1.1316159343424048,1244.2902233590535,0.0,1119.8612010231482
2018-11-02 15:00:00,900.4,858.15,32.51,9.74,938.8,904.82,33.98,1158.25,17.78,8.43,0.0,0.0,938.9326367651558,312721.94186700764,881.5811997070815,0.052941177500199145,0.0,0.0,1027.8926506926407,13.363366815260575,1586.846234843895,949.8705920815062,90.68045962592414,92.82948801272296,90.0,92.12030864507935,92.82948801272296,180.0,0.0,324.38389594068826,1.0116493504305422,949.8705920815062,0.0,854.8835328733555
2018-11-02 16:00:00,662.42,623.84,31.11,7.47,720.16,687.64,32.52,1123.96,16.85,8.08,0.0,0.0,720.3756499450056,312721.94186700764,626.7674403566795,0.052941177500199145,0.0,0.0,678.993507914941,13.240267796521389,1128.181446227764,553.3183956382746,90.61721914204008,91.86907065642258,90.0,91.45595965667636,91.86907065642258,180.0,0.0,188.96003136540205,0.768097027822242,553.3183956382746,0.0,497.9865560744472
2018-11-02 17:00:00,383.32,350.05,28.49,4.78,460.74,430.96,29.78,1056.24,15.85,7.44,0.0,0.0,461.22575751517525,312721.94186700764,23.946969212394436,0.0,0.0,0.0,74.4818178635951,11.70763141731817,43.104546629666,0.0,90.2050266734263,91.45595965667636,90.0,90.2050266734263,90.2050266734263,180.0,0.0,188.82138419391075,0.0,0.0,0.0,0.0
