,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-11-02 18:00:00,99.26,75.12,22.22,1.92,184.92,161.7,23.22,879.86,14.55,5.15,0.0,0.0,186.01097278432343,312721.94186700764,18.643279134944017,0.0,0.0,0.0,19.79482495875259,11.682527298979577,33.557904036814065,0.0,90.05448936705307,91.45595965667636,90.0,90.05448936705307,90.05448936705307,180.0,0.0,211.54415427258223,0.0,0.0,0.0,0.0
2018-11-02 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.44,1.93,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-0.17747738153545614,11.673358993779157,0.0,0.0,89.99951145664555,91.45595965667636,90.0,89.99951145664555,89.99951145664555,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-02 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.7,1.16,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.471585899556713,11.670010626028722,0.0,0.0,89.9794329079748,91.45595965667636,90.0,89.9794329079748,89.9794329079748,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-02 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.52,2.87,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.135476029303573,11.668787764622271,0.0,0.0,89.97209999710687,91.45595965667636,90.0,89.97209999710687,89.97209999710687,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-02 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.36,2.82,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.108358542070953,11.668341161939754,0.0,0.0,89.9694219359243,91.45595965667636,90.0,89.9694219359243,89.9694219359243,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-02 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.42,3.58,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.463666132677742,11.668178057637846,0.0,0.0,89.96844387798433,91.45595965667636,90.0,89.96844387798433,89.96844387798433,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-03 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.46,4.0,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.593428444453865,11.66811849011991,0.0,0.0,89.96808668026974,91.45595965667636,90.0,89.96808668026974,89.96808668026974,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-03 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.51,4.11,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.640819094141365,11.668096735395162,0.0,0.0,89.9679562276635,91.45595965667636,90.0,89.9679562276635,89.9679562276635,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-03 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9,4.32,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.65812669021249,11.668088790326019,0.0,0.0,89.96790858491056,91.45595965667636,90.0,89.96790858491056,89.96790858491056,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-03 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.18,4.53,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.6644476181524,11.66808588869778,0.0,0.0,89.96789118524356,91.45595965667636,90.0,89.96789118524356,89.96789118524356,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-03 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.67,4.64,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666756091835191,11.668084828990644,0.0,0.0,89.96788483069028,91.45595965667636,90.0,89.96788483069028,89.96788483069028,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-03 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.78,4.81,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667599172281578,11.668084441973729,0.0,0.0,89.96788250993625,91.45595965667636,90.0,89.96788250993625,89.96788250993625,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-03 06:00:00,7.29,0.0,7.21,0.08,7.54,0.0,7.54,0.0,2.32,4.63,1.0,0.0,7.5,312721.94186700764,6.02692193594412,0.0,0.0,0.0,-11.66790707470093,11.668084300630818,10.848459999973594,0.0,89.96788166237089,91.45595965667636,90.0,89.96788166237089,89.96788166237089,180.0,0.0,224.61710614044242,0.0,0.0,0.0,0.0
2018-11-03 07:00:00,192.09,164.04,25.14,2.91,280.04,253.76,26.28,972.85,5.16,5.07,0.0,0.0,281.0666590336747,312721.94186700764,21.134405642287177,0.0,0.0,0.0,-11.668019524115238,11.668084249010803,38.04193196301164,0.0,89.96788135283052,91.45595965667636,90.0,89.96788135283052,89.96788135283052,180.0,0.0,224.61715286384137,0.0,0.0,0.0,0.0
2018-11-03 08:00:00,482.66,447.29,29.6,5.77,556.02,525.08,30.94,1094.11,9.48,3.77,0.0,0.0,556.463175667668,312721.94186700764,24.830918069544673,0.0,0.0,0.0,-11.668060591904357,11.668084230158595,44.69565464810999,0.0,89.9678812397829,91.45595965667636,90.0,89.9678812397829,89.9678812397829,180.0,0.0,224.61716992775143,0.0,0.0,0.0,0.0
2018-11-03 09:00:00,751.91,711.87,31.69,8.35,805.12,772.0,33.12,1145.98,12.6,1.37,0.0,0.0,805.321645971994,312721.94186700764,724.0647901346208,0.052941177500199145,0.0,0.0,488.8118086109952,13.125278392208301,1303.3166841465354,683.3304958573403,89.79955950511638,91.34555602864779,90.0,90.83537717588243,91.34555602864779,180.0,0.0,233.35958635749182,0.8485187245061384,683.3304958573403,0.0,614.9974462716063
2018-11-03 10:00:00,971.56,928.27,32.86,10.44,1006.64,972.3,34.34,1173.22,14.23,1.24,0.0,0.0,1006.7411963722839,312721.94186700764,959.8525681035462,0.052941177500199145,0.0,0.0,876.4808211694691,13.271610327352496,1727.7347046493744,1054.8858062028457,90.02607614627208,92.4126955039609,90.0,91.62511111592359,92.4126955039609,180.0,0.0,360.2469330466972,1.0478222307819005,1054.8858062028457,0.0,949.3972255825612
2018-11-03 11:00:00,1122.91,1077.56,33.47,11.88,1145.04,1110.06,34.98,1187.45,15.58,3.37,0.0,0.0,1145.1471594609357,312721.94186700764,1122.802226823666,0.052941177500199145,0.0,0.0,1169.432774228356,13.385546893578724,2021.0441042770378,1311.3940121685648,90.25215196267757,93.2191066004167,90.0,92.24001156996279,93.2191066004167,180.0,0.0,447.8453194853996,1.1451750994045935,1311.3940121685648,0.0,1180.2546109517084
2018-11-03 12:00:00,1193.91,1147.64,33.72,12.55,1209.86,1174.62,35.24,1193.07,16.97,4.94,0.0,0.0,1209.871129235248,312721.94186700764,1199.271713227115,0.052941177500199145,0.0,0.0,1341.8472598190017,13.456358743041207,2158.689186341037,1435.2137192477983,90.44662357390011,93.6937132822232,90.0,92.62217367847659,93.6937132822232,180.0,0.0,490.1301520841017,1.1862533823374957,1435.2137192477983,0.0,1291.6923473230186
2018-11-03 13:00:00,1179.2,1133.13,33.66,12.41,1196.54,1161.36,35.18,1191.67,18.4,6.72,0.0,0.0,1196.604057558539,312721.94186700764,1183.6312320625102,0.052941177500199145,0.0,0.0,1379.831421343945,13.478130900099297,2130.5363189075583,1417.8791020561869,90.59040145681675,93.79827257607138,90.0,92.73967510671736,93.79827257607138,180.0,0.0,484.2103239452689,1.1849191828323906,1417.8791020561869,0.0,1276.0911918505683
2018-11-03 14:00:00,1080.04,1035.24,33.31,11.48,1106.14,1071.32,34.82,1182.94,19.41,7.38,0.0,0.0,1106.065316533054,312721.94186700764,1076.903292709373,0.052941177500199145,0.0,0.0,1278.75654025646,13.448576680490111,1938.4260189471627,1258.8536272839372,90.67195797845892,93.5200429727838,90.0,92.58017492465659,93.5200429727838,180.0,0.0,429.9026071989275,1.1381367885486147,1258.8536272839372,0.0,1132.9682645555436
2018-11-03 15:00:00,904.33,861.99,32.53,9.81,945.54,911.54,34.0,1165.07,18.7,7.79,0.0,0.0,945.6006300854731,312721.94186700764,888.2228063395066,0.052941177500199145,0.0,0.0,1042.0431509867974,13.368486983809113,1598.801127350087,965.031627079043,90.6851108344924,92.86844020381935,90.0,92.14794151194145,92.86844020381935,180.0,0.0,329.56143869229436,1.020548840996239,965.031627079043,0.0,868.5284643711387
2018-11-03 16:00:00,665.98,627.31,31.13,7.54,726.58,694.04,32.54,1131.86,17.86,7.77,0.0,0.0,726.811557591526,312721.94186700764,632.910524645328,0.052941177500199145,0.0,0.0,694.0159329664643,13.245788567529278,1139.2389984725367,568.7984152747716,90.62354881993116,91.91042300151102,90.0,91.48575452158967,91.91042300151102,180.0,0.0,194.24650840847133,0.7825940704075057,568.7984152747716,0.0,511.9185737472945
2018-11-03 17:00:00,386.05,352.7,28.51,4.84,466.44,436.64,29.8,1065.59,16.69,7.23,0.0,0.0,466.89295345529473,312721.94186700764,23.946969212394436,0.0,0.0,0.0,75.32159800583186,11.708016919225466,43.104546629666,0.0,90.20733834268883,91.48575452158967,90.0,90.20733834268883,90.20733834268883,180.0,0.0,192.96981989297691,0.0,0.0,0.0,0.0
2018-11-03 18:00:00,99.98,75.69,22.33,1.95,188.22,164.88,23.34,887.22,15.3,5.59,0.0,0.0,189.2656190246663,312721.94186700764,18.72363686790953,0.0,0.0,0.0,20.101522072813207,11.682668088594008,33.702547963022205,0.0,90.05533361456003,91.48575452158967,90.0,90.05533361456003,90.05533361456003,180.0,0.0,215.91408913330767,0.0,0.0,0.0,0.0
2018-11-03 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.99,2.3,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-0.06546816026479534,11.673410411723287,0.0,0.0,89.99981978529124,91.48575452158967,90.0,89.99981978529124,89.99981978529124,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-03 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.11,0.8,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.430678877371403,11.670029404437832,0.0,0.0,89.97954551304969,91.48575452158967,90.0,89.97954551304969,89.97954551304969,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-03 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.74,2.69,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.120536326619062,11.668794622707608,0.0,0.0,89.97214112174146,91.48575452158967,90.0,89.97214112174146,89.97214112174146,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-03 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.41,2.92,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.102902395313246,11.668343666589335,0.0,0.0,89.96943695510149,91.48575452158967,90.0,89.96943695510149,89.96943695510149,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-03 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5,3.51,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.46167348676625,11.668178972363929,0.0,0.0,89.96844936315607,91.48575452158967,90.0,89.96844936315607,89.96844936315607,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-04 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.51,3.89,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.59270070784477,11.668118824188124,0.0,0.0,89.9680886835159,91.48575452158967,90.0,89.9680886835159,89.9680886835159,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-04 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.49,3.92,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.640553316579558,11.668096857400617,0.0,0.0,89.96795695927145,91.48575452158967,90.0,89.96795695927145,89.96795695927145,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-04 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.96,4.06,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.658029625266328,11.668088834883779,0.0,0.0,89.96790885210198,91.48575452158967,90.0,89.96790885210198,89.96790885210198,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-04 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.25,4.13,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.66441216894999,11.66808590497077,0.0,0.0,89.96789128282485,91.48575452158967,90.0,89.96789128282485,89.96789128282485,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-04 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.22,4.36,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666743145394014,11.66808483493372,0.0,0.0,89.96788486632805,91.48575452158967,90.0,89.96788486632805,89.96788486632805,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-04 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.18,4.58,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667594444097134,11.668084444144206,0.0,0.0,89.96788252295156,91.48575452158967,90.0,89.96788252295156,89.96788252295156,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-04 06:00:00,7.76,0.0,7.67,0.08,8.02,0.0,8.02,0.0,3.1,4.33,1.0,0.0,8.0,312721.94186700764,6.428716731673728,0.0,0.0,0.0,-11.667905347916808,11.6680843014235,11.5716906666385,0.0,89.96788166712422,91.48575452158967,90.0,89.96788166712422,89.96788166712422,180.0,0.0,229.1144747545907,0.0,0.0,0.0,0.0
2018-11-04 07:00:00,192.37,164.26,25.18,2.93,282.56,256.24,26.32,975.43,6.04,4.77,0.0,0.0,283.51313199219277,312721.94186700764,21.134405642287177,0.0,0.0,0.0,-11.668018893474509,11.6680842493003,38.04193196301164,0.0,89.96788135456649,91.48575452158967,90.0,89.96788135456649,89.96788135456649,180.0,0.0,229.11452193344374,0.0,0.0,0.0,0.0
2018-11-04 08:00:00,482.43,447.04,29.6,5.79,558.2,527.26,30.94,1095.16,10.1,3.31,0.0,0.0,558.6578434513402,312721.94186700764,24.830918069544673,0.0,0.0,0.0,-11.668060361584562,11.668084230264322,44.69565464810999,0.0,89.9678812404169,91.48575452158967,90.0,89.9678812404169,89.9678812404169,180.0,0.0,229.11453916368956,0.0,0.0,0.0,0.0
2018-11-04 09:00:00,751.41,711.35,31.69,8.37,807.12,774.0,33.12,1146.98,12.86,1.46,0.0,0.0,807.4193089853852,312721.94186700764,726.3819857539615,0.052941177500199145,0.0,0.0,492.6365841204398,13.12650799263232,1307.4876364594581,688.5440863084357,89.79829254115698,91.35608451763741,90.0,90.84201316539887,91.35608451763741,180.0,0.0,235.1400444498517,0.8527713898416303,688.5440863084357,0.0,619.6896776775922
2018-11-04 10:00:00,970.78,927.5,32.82,10.46,1008.48,974.18,34.3,1173.97,14.71,1.81,0.0,0.0,1008.6022162730468,312721.94186700764,961.9257822219986,0.052941177500199145,0.0,0.0,881.7274867398594,13.273463059810855,1731.466490239839,1060.8375195780307,90.02705326874238,92.42713804066761,90.0,91.63511006593228,92.42713804066761,180.0,0.0,362.27946251782595,1.051789796276675,1060.8375195780307,0.0,954.7537676202276
2018-11-04 11:00:00,1122.01,1076.69,33.43,11.9,1146.78,1111.84,34.94,1188.26,16.06,3.35,0.0,0.0,1146.8347948585993,312721.94186700764,1124.7070199741602,0.052941177500199145,0.0,0.0,1174.9269223901024,13.38756332170267,2024.4727321107787,1317.074904840206,90.25442304887707,93.23423038435786,90.0,92.2508939636492,93.23423038435786,180.0,0.0,449.78536280562747,1.1484434469069251,1317.074904840206,0.0,1185.3674143561855
2018-11-04 12:00:00,1192.78,1146.52,33.7,12.57,1211.46,1176.24,35.22,1193.69,17.71,4.5,0.0,0.0,1211.434911389928,312721.94186700764,1201.0282566984158,0.052941177500199145,0.0,0.0,1348.0974864681832,13.458640339472458,2161.8509647395545,1441.7654659160246,90.44900566535534,93.71091832923734,90.0,92.63448715015629,93.71091832923734,180.0,0.0,492.36759487596646,1.1901303589326389,1441.7654659160246,0.0,1297.5889193244222
2018-11-04 13:00:00,1178.09,1132.02,33.64,12.43,1198.08,1162.92,35.16,1192.23,18.75,6.32,0.0,0.0,1198.0989747486592,312721.94186700764,1185.3251326936197,0.052941177500199145,0.0,0.0,1384.5785666192994,13.479965083948448,2133.5853401883764,1422.1231831861503,90.59386696711117,93.81134007941642,90.0,92.74957395235569,93.81134007941642,180.0,0.0,485.65969145185454,1.1869830566247563,1422.1231831861503,0.0,1279.9108648675353
2018-11-04 14:00:00,1078.97,1034.22,33.26,11.49,1107.66,1072.9,34.76,1183.43,19.58,7.25,0.0,0.0,1107.6575905233208,312721.94186700764,1078.7140215009483,0.052941177500199145,0.0,0.0,1282.904954005406,13.450157973440326,1941.685330926807,1262.7182387727964,90.67463388443028,93.5314623432468,90.0,92.58870895183735,93.5314623432468,180.0,0.0,431.22238458913847,1.1399896949888784,1262.7182387727964,0.0,1136.446414895517
2018-11-04 15:00:00,902.72,860.41,32.49,9.82,946.42,912.46,33.96,1164.63,19.0,7.72,0.0,0.0,946.5602926245184,312721.94186700764,889.4744013907111,0.052941177500199145,0.0,0.0,1045.7898112406242,13.369904974936443,1601.0539985492608,968.5954216877502,90.6873614116694,92.87875366434346,90.0,92.15559422096102,92.87875366434346,180.0,0.0,330.7784861397461,1.0232791605932838,968.5954216877502,0.0,871.7358795189753
2018-11-04 16:00:00,664.23,625.57,31.11,7.54,727.2,694.68,32.52,1130.12,18.31,7.77,0.0,0.0,727.3149347609246,312721.94186700764,633.8745870210961,0.052941177500199145,0.0,0.0,697.7292368534289,13.247173786420221,1140.974310831342,572.4761214077515,90.62544985841181,91.92064464170728,90.0,91.49323036321978,91.92064464170728,180.0,0.0,195.50245701187757,0.7871089868324097,572.4761214077515,0.0,515.2285092669764
2018-11-04 17:00:00,384.8,351.45,28.51,4.85,467.22,437.42,29.8,1062.95,17.27,7.19,0.0,0.0,467.66639833226515,312721.94186700764,23.946969212394436,0.0,0.0,0.0,75.57381532133263,11.70813269983433,43.104546629666,0.0,90.20803262323489,91.49323036321978,90.0,90.20803262323489,90.20803262323489,180.0,0.0,193.99345886327552,0.0,0.0,0.0,0.0
2018-11-04 18:00:00,100.14,75.79,22.37,1.98,190.42,167.04,23.38,889.0,15.78,5.28,0.0,0.0,191.5290661126375,312721.94186700764,18.803996133600553,0.0,0.0,0.0,20.193634661433986,11.682710372969185,33.8471946481364,0.0,90.05558717359185,91.49323036321978,90.0,90.05558717359185,90.05558717359185,180.0,0.0,217.00425256772763,0.0,0.0,0.0,0.0
2018-11-04 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.9,2.11,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-0.03182761118090926,11.673425854450715,0.0,0.0,89.99991238788968,91.49323036321978,90.0,89.99991238788968,89.99991238788968,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-04 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.01,0.87,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.418392972045964,11.67003504429486,0.0,0.0,89.97957933255586,91.49323036321978,90.0,89.97957933255586,89.97957933255586,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-04 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.67,2.49,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.11604937638366,11.668796682446564,0.0,0.0,89.97215347300391,91.49323036321978,90.0,89.97215347300391,89.97215347300391,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-04 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.29,2.59,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.101263710829228,11.668344418829074,0.0,0.0,89.96944146592088,91.49323036321978,90.0,89.96944146592088,89.96944146592088,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-04 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.33,3.3,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.461075020835763,11.668179247090308,0.0,0.0,89.96845101055784,91.49323036321978,90.0,89.96845101055784,89.96845101055784,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-05 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.47,3.39,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.5924821413805,11.668118924521275,0.0,0.0,89.96808928516549,91.49323036321978,90.0,89.96808928516549,89.96808928516549,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-05 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.47,3.31,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.64047349365697,11.668096894043408,0.0,0.0,89.96795717900062,91.49323036321978,90.0,89.96795717900062,89.96795717900062,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-05 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.62,3.64,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.658000473044485,11.668088848266136,0.0,0.0,89.96790893234953,91.49323036321978,90.0,89.96790893234953,89.96790893234953,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-05 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.55,3.55,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.6644015222324,11.668085909858156,0.0,0.0,89.96789131213215,91.49323036321978,90.0,89.96789131213215,89.96789131213215,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-05 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.47,4.0,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666739257091605,11.66808483671865,0.0,0.0,89.96788487703141,91.49323036321978,90.0,89.96788487703141,89.96788487703141,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-05 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.47,4.39,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667593024042974,11.668084444796083,0.0,0.0,89.96788252686055,91.49323036321978,90.0,89.96788252686055,89.96788252686055,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-05 06:00:00,8.26,0.0,8.02,0.25,23.68,15.3,8.38,429.81,3.48,4.55,0.0,0.0,25.855407253784367,312721.94186700764,6.750152261712313,0.0,0.0,0.0,-11.667904829297175,11.668084301661573,12.150274648189214,0.0,89.96788166855183,91.49323036321978,90.0,89.96788166855183,89.96788166855183,180.0,0.0,230.2429113007129,0.0,0.0,0.0,0.0
2018-11-05 07:00:00,190.98,162.84,25.2,2.93,282.68,256.34,26.34,969.6,6.34,4.75,0.0,0.0,283.6832614397436,312721.94186700764,21.134405642287177,0.0,0.0,0.0,-11.66801870406753,11.668084249387247,38.04193196301164,0.0,89.96788135508787,91.49323036321978,90.0,89.96788135508787,89.96788135508787,180.0,0.0,230.24295861635574,0.0,0.0,0.0,0.0
2018-11-05 08:00:00,479.52,444.16,29.58,5.78,557.26,526.34,30.92,1090.13,10.27,3.61,0.0,0.0,557.768130042707,312721.94186700764,24.830918069544673,0.0,0.0,0.0,-11.66806029241222,11.668084230296076,44.69565464810999,0.0,89.96788124060731,91.49323036321978,90.0,89.96788124060731,89.96788124060731,180.0,0.0,230.24297589655976,0.0,0.0,0.0,0.0
2018-11-05 09:00:00,747.71,707.66,31.69,8.36,805.66,772.54,33.12,1142.85,13.27,2.04,0.0,0.0,805.9811542910423,312721.94186700764,725.4761952458705,0.052941177500199145,0.0,0.0,493.238986399037,13.126701654745046,1305.8572134674534,689.3652269732958,89.79809299432543,91.35774275502726,90.0,90.84305833399566,91.35774275502726,180.0,0.0,235.42046665704854,0.8553118435873053,689.3652269732958,0.0,620.4287042759662
2018-11-05 10:00:00,966.89,923.63,32.82,10.45,1007.0,972.7,34.3,1170.95,15.35,2.34,0.0,0.0,1007.1437575915712,312721.94186700764,960.7956269263075,0.052941177500199145,0.0,0.0,883.0277985663889,13.27390723591741,1729.4322106109719,1062.4209768322435,90.0270501648122,92.43071741904286,90.0,91.63750722514675,92.43071741904286,180.0,0.0,362.82021831915154,1.0548851331540388,1062.4209768322435,0.0,956.1788791490192
2018-11-05 11:00:00,1118.43,1073.11,33.43,11.89,1145.72,1110.78,34.94,1186.11,16.69,3.77,0.0,0.0,1145.7461578223263,312721.94186700764,1123.8406701823826,0.052941177500199145,0.0,0.0,1176.7027511554893,13.38819419240165,2022.9133024115101,1319.0620464990295,90.25481559099599,93.23911872187144,90.0,92.25429868868254,93.23911872187144,180.0,0.0,450.4639781438104,1.151269011458976,1319.0620464990295,0.0,1187.1558418491265
2018-11-05 12:00:00,1189.92,1143.66,33.7,12.57,1211.16,1175.94,35.22,1192.47,18.16,4.91,0.0,0.0,1211.1724281864992,312721.94186700764,1200.9532670914705,0.052941177500199145,0.0,0.0,1350.4906619586322,13.459494883847293,2161.7159834406416,1444.4119083097141,90.44960595200592,93.7175060418336,90.0,92.63909901219047,93.7175060418336,180.0,0.0,493.2713635589888,1.1925733072312805,1444.4119083097141,0.0,1299.9707174787427
2018-11-05 13:00:00,1176.12,1130.04,33.64,12.44,1198.72,1163.56,35.16,1191.86,19.19,6.52,0.0,0.0,1198.7784067539742,312721.94186700764,1186.2004364544787,0.052941177500199145,0.0,0.0,1388.2007234991506,13.48124492501451,2135.1608870327573,1426.2265607880784,90.59455404694734,93.82131081854452,90.0,92.75648108391745,93.82131081854452,180.0,0.0,487.0610082460856,1.1897332757686079,1426.2265607880784,0.0,1283.6039047092706
2018-11-05 14:00:00,1078.05,1033.26,33.28,11.51,1109.32,1074.54,34.78,1183.99,18.72,7.49,0.0,0.0,1109.3231017120709,312721.94186700764,1080.5926398134363,0.052941177500199145,0.0,0.0,1282.283696627916,13.450131051672399,1945.0668440498987,1260.622292387609,90.67766570438681,93.52975220328108,90.0,92.58856365864597,93.52975220328108,180.0,0.0,430.5066120830956,1.136388749537471,1260.622292387609,0.0,1134.560063148848
2018-11-05 15:00:00,901.69,859.34,32.51,9.83,947.86,913.88,33.98,1164.67,17.97,7.94,0.0,0.0,947.986762962881,312721.94186700764,891.1661706835121,0.052941177500199145,0.0,0.0,1043.6075883247902,13.369199792377302,1604.099183420941,965.6470865490269,90.68802483102279,92.87274664252335,90.0,92.15178844472817,92.87274664252335,180.0,0.0,329.7716201026132,1.0186292934417664,965.6470865490269,0.0,869.0823778941242
2018-11-05 16:00:00,663.36,624.65,31.15,7.56,728.7,696.14,32.56,1129.96,17.01,8.17,0.0,0.0,728.9713531959626,312721.94186700764,635.8426438292859,0.052941177500199145,0.0,0.0,694.1654984815422,13.245932892487787,1144.5168132543436,568.3065999628566,90.62507323434869,91.9108347116558,90.0,91.48653342414445,91.9108347116558,180.0,0.0,194.0785518801891,0.7796007311827574,568.3065999628566,0.0,511.47593996657093
2018-11-05 17:00:00,384.38,350.96,28.55,4.87,468.98,439.14,29.84,1062.62,15.59,7.27,0.0,0.0,469.3621717660449,312721.94186700764,23.946969212394436,0.0,0.0,0.0,75.52384731115043,11.70810976196969,43.104546629666,0.0,90.20789507590858,91.48653342414445,90.0,90.20789507590858,90.20789507590858,180.0,0.0,193.00335511982593,0.0,0.0,0.0,0.0
2018-11-05 18:00:00,100.32,75.84,22.48,2.0,192.46,168.96,23.5,889.49,13.9,5.44,0.0,0.0,193.57979768065425,312721.94186700764,18.88435539929158,0.0,0.0,0.0,20.175385784442206,11.6827019958041,33.99184133325059,0.0,90.05553693976766,91.48653342414445,90.0,90.05553693976766,90.05553693976766,180.0,0.0,216.0009693362079,0.0,0.0,0.0,0.0
2018-11-05 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.94,2.08,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-0.038492305461733115,11.673422795016194,0.0,0.0,89.99989404193443,91.48653342414445,90.0,89.99989404193443,89.99989404193443,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-05 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.3,0.77,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.4208269930520006,11.670033926955101,0.0,0.0,89.9795726324075,91.48653342414445,90.0,89.9795726324075,89.9795726324075,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-05 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.99,2.7,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.11693830811464,11.668796274381572,0.0,0.0,89.9721510260347,91.48653342414445,90.0,89.9721510260347,89.9721510260347,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-05 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89,2.57,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.101588358655095,11.668344269799167,0.0,0.0,89.96944057226031,91.48653342414445,90.0,89.96944057226031,89.96944057226031,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-05 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.79,3.31,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.461193585861668,11.668179192662915,0.0,0.0,89.96845068418298,91.48653342414445,90.0,89.96845068418298,89.96845068418298,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-06 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.71,3.5,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.592525442658323,11.66811890464378,0.0,0.0,89.96808916596973,91.48653342414445,90.0,89.96808916596973,89.96808916596973,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-06 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.01,3.59,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.640489307763893,11.668096886783927,0.0,0.0,89.967957135469,91.48653342414445,90.0,89.967957135469,89.967957135469,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-06 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.42,4.0,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.658006248529906,11.668088845614893,0.0,0.0,89.96790891645131,91.48653342414445,90.0,89.96790891645131,89.96790891645131,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-06 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8,4.08,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664403631501019,11.668085908889894,0.0,0.0,89.96789130632595,91.48653342414445,90.0,89.96789130632595,89.96789130632595,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-06 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.24,4.19,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666740027419271,11.668084836365031,0.0,0.0,89.96788487491092,91.48653342414445,90.0,89.96788487491092,89.96788487491092,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-06 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5,4.27,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667593305378599,11.668084444666937,0.0,0.0,89.96788252608611,91.48653342414445,90.0,89.96788252608611,89.96788252608611,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-06 06:00:00,8.76,0.0,8.5,0.27,25.6,16.72,8.88,443.62,3.41,4.14,0.0,0.0,27.75407775264465,312721.94186700764,7.151947057441921,0.0,0.0,0.0,-11.66790493204126,11.668084301614408,12.873505314854121,0.0,89.967881668269,91.48653342414445,90.0,89.967881668269,89.967881668269,180.0,0.0,229.23204559520033,0.0,0.0,0.0,0.0
2018-11-06 07:00:00,191.41,163.15,25.3,2.96,285.48,259.04,26.44,973.61,6.34,4.29,0.0,0.0,286.4683419490403,312721.94186700764,21.214764907978203,0.0,0.0,0.0,-11.668018741588583,11.668084249370024,38.18657864812584,0.0,89.96788135498458,91.48653342414445,90.0,89.96788135498458,89.96788135498458,180.0,0.0,229.2320928837426,0.0,0.0,0.0,0.0
2018-11-06 08:00:00,479.98,444.55,29.62,5.81,560.24,529.28,30.96,1093.1,10.32,3.13,0.0,0.0,560.7987021031046,312721.94186700764,24.9112773352357,0.0,0.0,0.0,-11.668060306108334,11.66808423028979,44.84030133322418,0.0,89.96788124056961,91.48653342414445,90.0,89.96788124056961,89.96788124056961,180.0,0.0,229.23211015404723,0.0,0.0,0.0,0.0
2018-11-06 09:00:00,747.38,707.29,31.71,8.38,807.82,774.68,33.14,1144.06,13.33,1.04,0.0,0.0,808.0350950804426,312721.94186700764,727.7009339613209,0.052941177500199145,0.0,0.0,495.74320785261745,13.12750671943714,1309.861743345469,692.7787568232908,89.79726346615344,91.36463614470111,90.0,90.84740316078037,91.36463614470111,180.0,0.0,236.5861982007789,0.8573622124102448,692.7787568232908,0.0,623.5008811409617
2018-11-06 10:00:00,965.37,922.09,32.82,10.46,1007.98,973.68,34.3,1170.76,15.55,1.7,0.0,0.0,1008.0950254157586,312721.94186700764,961.9571434356529,0.052941177500199145,0.0,0.0,885.7260081173837,13.274883362937992,1731.5229404270979,1065.3132037596624,90.0279340474902,92.43814480124587,90.0,91.6427752525065,92.43814480124587,180.0,0.0,363.8079232196743,1.0567587151025826,1065.3132037596624,0.0,958.7818833836963
2018-11-06 11:00:00,1115.54,1070.23,33.43,11.88,1145.38,1110.44,34.94,1184.74,16.95,3.57,0.0,0.0,1145.337076489062,312721.94186700764,1123.629777468231,0.052941177500199145,0.0,0.0,1178.3771678133985,13.388864283924681,2022.5336955080068,1320.3917768199913,90.2564163311233,93.24372790149604,90.0,92.25791508327303,93.24372790149604,180.0,0.0,450.91808537237404,1.1528412062478108,1320.3917768199913,0.0,1188.3525991379922
2018-11-06 12:00:00,1185.42,1139.22,33.66,12.54,1209.14,1173.96,35.18,1189.6,18.32,5.61,0.0,0.0,1209.1791977668033,312721.94186700764,1199.1413954733503,0.052941177500199145,0.0,0.0,1349.3299559784268,13.45921221117759,2158.4546143731186,1442.1757396813198,90.45147007251991,93.71431095754627,90.0,92.63757346548758,93.71431095754627,180.0,0.0,492.50770470092397,1.19268983649804,1442.1757396813198,0.0,1297.9581657131878
2018-11-06 13:00:00,1170.3,1124.28,33.62,12.4,1195.38,1160.24,35.14,1187.5,19.55,7.43,0.0,0.0,1195.3171238256489,312721.94186700764,1182.966543774562,0.052941177500199145,0.0,0.0,1385.9726000432497,13.480490455164965,2129.339879932424,1423.4652668834965,90.59466794533783,93.8151774459544,90.0,92.75240931075093,93.8151774459544,180.0,0.0,486.1180173986237,1.1908682963795019,1423.4652668834965,0.0,1281.118740195147
2018-11-06 14:00:00,1071.56,1026.83,33.26,11.47,1105.16,1070.4,34.76,1178.29,18.84,8.52,0.0,0.0,1105.2484738477008,312721.94186700764,1076.843076615411,0.052941177500199145,0.0,0.0,1277.9279230271359,13.448628877172153,1938.3176299728827,1255.4212432273068,90.6774426118526,93.51776203175758,90.0,92.58045662318894,93.51776203175758,180.0,0.0,428.73043688232485,1.1358724060091299,1255.4212432273068,0.0,1129.8791189045762
2018-11-06 15:00:00,896.82,854.54,32.47,9.81,945.24,911.3,33.94,1159.63,18.32,8.86,0.0,0.0,945.2232709668316,312721.94186700764,888.9096158486814,0.052941177500199145,0.0,0.0,1041.2093871693476,13.368225990399344,1600.0373845253207,963.8441719883766,90.68550227626473,92.86614509574038,90.0,92.14653296531341,92.86614509574038,180.0,0.0,329.15591891751905,1.019700002733215,963.8441719883766,0.0,867.4597547895389
2018-11-06 16:00:00,660.22,621.57,31.1,7.55,727.62,695.12,32.5,1125.8,17.46,8.5,0.0,0.0,727.9019231199954,312721.94186700764,635.4389584181076,0.052941177500199145,0.0,0.0,695.0515644053329,13.246086266578805,1143.7901794797094,570.4648203996063,90.62262946340348,91.91327379214553,90.0,91.48736116366065,91.91327379214553,180.0,0.0,194.81559117734125,0.7837111048620825,570.4648203996063,0.0,513.4183383596456
2018-11-06 17:00:00,382.93,349.53,28.53,4.87,469.4,439.58,29.82,1059.2,16.33,7.73,0.0,0.0,469.8216783499296,312721.94186700764,23.946969212394436,0.0,0.0,0.0,75.19962381238105,11.707960926850973,43.104546629666,0.0,90.2070025833875,91.48736116366065,90.0,90.2070025833875,90.2070025833875,180.0,0.0,193.26301458900747,0.0,0.0,0.0,0.0
2018-11-06 18:00:00,100.28,75.73,22.54,2.01,193.94,170.38,23.56,887.36,14.64,6.0,0.0,0.0,195.13638453310097,312721.94186700764,18.9647146649826,0.0,0.0,0.0,20.056975731170027,11.682647639551691,34.13648801836479,0.0,90.05521099150245,91.48736116366065,90.0,90.05521099150245,90.05521099150245,180.0,0.0,216.17511209743535,0.0,0.0,0.0,0.0
2018-11-06 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.85,2.64,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-0.08173698318442933,11.673402943503989,0.0,0.0,89.99977500197714,91.48736116366065,90.0,89.99977500197714,89.99977500197714,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-06 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.91,0.75,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.436620433721092,11.670026676960497,0.0,0.0,89.97952915768178,91.48736116366065,90.0,89.97952915768178,89.97952915768178,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-06 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.65,2.57,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.122706249548585,11.668793626602335,0.0,0.0,89.9721351485779,91.48736116366065,90.0,89.9721351485779,89.9721351485779,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-06 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32,2.76,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.103694875475393,11.668343302800531,0.0,0.0,89.96943477363524,91.48736116366065,90.0,89.96943477363524,89.96943477363524,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-06 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.32,3.63,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.461962909395764,11.668178839504183,0.0,0.0,89.96844856646017,91.48736116366065,90.0,89.96844856646017,89.96844856646017,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-07 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.33,3.75,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.592806408229324,11.668118775666256,0.0,0.0,89.96808839255364,91.48736116366065,90.0,89.96808839255364,89.96808839255364,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-07 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.28,3.81,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.640591919543166,11.668096839679887,0.0,0.0,89.96795685300877,91.48736116366065,90.0,89.96795685300877,89.96795685300877,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-07 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.23,4.06,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.658043723502653,11.66808882841197,0.0,0.0,89.96790881329366,91.48736116366065,90.0,89.96790881329366,89.96790881329366,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-07 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.31,4.16,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664417317780131,11.668085902607194,0.0,0.0,89.96789126865163,91.48736116366065,90.0,89.96789126865163,89.96789126865163,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-07 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.63,4.47,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666745025798663,11.66808483407052,0.0,0.0,89.96788486115184,91.48736116366065,90.0,89.96788486115184,89.96788486115184,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-07 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.85,4.47,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667595130843917,11.668084443828954,0.0,0.0,89.96788252106114,91.48736116366065,90.0,89.96788252106114,89.96788252106114,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-07 06:00:00,9.13,0.0,8.84,0.29,27.62,18.38,9.24,464.04,2.68,4.45,0.0,0.0,29.76717687045875,312721.94186700764,7.393024088152237,0.0,0.0,0.0,-11.667905598726566,11.668084301308365,13.30744399074367,0.0,89.96788166643381,91.48736116366065,90.0,89.96788166643381,89.96788166643381,180.0,0.0,229.35698855362907,0.0,0.0,0.0,0.0
2018-11-07 07:00:00,192.84,164.52,25.32,3.01,289.9,263.44,26.46,983.93,5.37,4.78,0.0,0.0,290.8774295274267,312721.94186700764,21.295124173669226,0.0,0.0,0.0,-11.668018985072756,11.668084249258252,38.33122533324003,0.0,89.96788135431434,91.48736116366065,90.0,89.96788135431434,89.96788135431434,180.0,0.0,229.3570356663288,0.0,0.0,0.0,0.0
2018-11-07 08:00:00,483.61,448.09,29.64,5.88,566.92,535.94,30.98,1104.07,9.09,3.41,0.0,0.0,567.5347264764713,312721.94186700764,24.9112773352357,0.0,0.0,0.0,-11.668060395037566,11.668084230248965,44.84030133322418,0.0,89.96788124032481,91.48736116366065,90.0,89.96788124032481,89.96788124032481,180.0,0.0,229.3570528724149,0.0,0.0,0.0,0.0
2018-11-07 09:00:00,752.01,711.84,31.71,8.46,815.38,782.24,33.14,1153.47,11.98,1.11,0.0,0.0,815.5664541182925,312721.94186700764,734.8585599183592,0.052941177500199145,0.0,0.0,498.5285734382938,13.128402167190647,1322.7454706800822,696.5755171489949,89.79634080836406,91.37230344199175,90.0,90.85223577289462,91.37230344199175,180.0,0.0,237.88280419813407,0.8541002558792851,696.5755171489949,0.0,626.9179654340954
2018-11-07 10:00:00,970.56,927.18,32.84,10.54,1015.96,981.64,34.32,1179.23,13.75,0.85,0.0,0.0,1016.0441916813796,312721.94186700764,969.8161624843049,0.052941177500199145,0.0,0.0,887.9182837344422,13.275709044151192,1745.6691753865816,1067.427574572818,90.02918509731192,92.44417949521403,90.0,91.64723134390634,92.44417949521403,180.0,0.0,364.52998772777903,1.0505719960924216,1067.427574572818,0.0,960.6848171155362
2018-11-07 11:00:00,1120.93,1075.51,33.45,11.97,1153.44,1118.48,34.96,1192.47,15.07,3.32,0.0,0.0,1153.5901491347086,312721.94186700764,1131.9338144424541,0.052941177500199145,0.0,0.0,1180.6061069943319,13.389692332093379,2037.4809627715656,1322.6242151225633,90.25750118401545,93.24986351953874,90.0,92.26238394881605,93.24986351953874,180.0,0.0,451.6804703120421,1.1465287009555731,1322.6242151225633,0.0,1190.3617936103071
2018-11-07 12:00:00,1189.63,1143.34,33.68,12.62,1216.02,1180.82,35.2,1195.7,16.22,5.64,0.0,0.0,1216.0198460867182,312721.94186700764,1206.130178342268,0.052941177500199145,0.0,0.0,1349.2697954116206,13.459304672212657,2171.0344241346793,1441.285572625193,90.45331842058454,93.71414535309088,90.0,92.63807246536379,93.71414535309088,180.0,0.0,492.2037097566526,1.1852483964496172,1441.285572625193,0.0,1297.1570153626737
2018-11-07 13:00:00,1173.3,1127.22,33.62,12.46,1200.96,1165.82,35.14,1192.31,17.54,7.04,0.0,0.0,1200.9116732938292,312721.94186700764,1188.7199933731213,0.052941177500199145,0.0,0.0,1383.9921351357236,13.479866253241287,2139.6960897017243,1420.6754344687215,90.59552814208308,93.80972580495698,90.0,92.7490405762086,93.80972580495698,180.0,0.0,485.1652805571326,1.182997439413783,1420.6754344687215,0.0,1278.6078910218494
2018-11-07 14:00:00,1073.28,1028.52,33.26,11.51,1109.48,1074.72,34.76,1181.81,18.33,8.0,0.0,0.0,1109.5129959660514,312721.94186700764,1081.2605031597104,0.052941177500199145,0.0,0.0,1280.422398033979,13.449346529880378,1946.2689981302915,1259.4306985357584,90.67523800698213,93.52462859231247,90.0,92.58432969915346,93.52462859231247,180.0,0.0,430.0996789079186,1.1351202762966952,1259.4306985357584,0.0,1133.4876286821827
2018-11-07 15:00:00,897.74,855.39,32.51,9.84,948.66,914.68,33.98,1162.33,17.89,8.68,0.0,0.0,948.7852548068482,312721.94186700764,892.6043413745546,0.052941177500199145,0.0,0.0,1044.2690609370106,13.369306519815071,1606.6878907877744,967.3144271592839,90.6860734081298,92.87456748327531,90.0,92.15236443847729,92.87456748327531,180.0,0.0,330.34102234279777,1.019529363740173,967.3144271592839,0.0,870.5829844433556
2018-11-07 16:00:00,660.64,621.91,31.15,7.58,730.46,697.9,32.56,1127.54,17.25,8.56,0.0,0.0,730.6834704733019,312721.94186700764,638.3971845746461,0.052941177500199145,0.0,0.0,697.9362761336033,13.247159543655954,1149.1149868143934,573.3424212506146,90.6240598227297,91.9212145603277,90.0,91.49315349692036,91.9212145603277,180.0,0.0,195.79830122520806,0.7846659250129618,573.3424212506146,0.0,516.0081791255532
2018-11-07 17:00:00,383.22,349.74,28.59,4.9,471.94,442.06,29.88,1060.71,16.31,7.42,0.0,0.0,472.43135930367293,312721.94186700764,24.027328478085458,0.0,0.0,0.0,75.38939450515342,11.70804804127573,43.24919331478018,0.0,90.20752496663444,91.49315349692036,90.0,90.20752496663444,90.20752496663444,180.0,0.0,194.05848426593568,0.0,0.0,0.0,0.0
2018-11-07 18:00:00,100.88,76.2,22.64,2.04,196.6,172.94,23.66,890.37,14.88,5.97,0.0,0.0,197.69977253197666,312721.94186700764,19.045073930673624,0.0,0.0,0.0,20.126282113728333,11.68267945471535,34.28113470347897,0.0,90.05540177171527,91.49315349692036,90.0,90.05540177171527,90.05540177171527,180.0,0.0,217.02063541012376,0.0,0.0,0.0,0.0
2018-11-07 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.91,2.53,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-0.056425516000032,11.673414562758106,0.0,0.0,89.99984467704772,91.49315349692036,90.0,89.99984467704772,89.99984467704772,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-07 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.93,0.22,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.427376402399661,11.670030920442244,0.0,0.0,89.97955460379796,91.49315349692036,90.0,89.97955460379796,89.97955460379796,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-07 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.4,2.27,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.119330225770106,11.668795176369398,0.0,0.0,89.97214444178455,91.49315349692036,90.0,89.97214444178455,89.97214444178455,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-07 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25,2.78,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.102461913775253,11.668343868792823,0.0,0.0,89.9694381676184,91.49315349692036,90.0,89.9694381676184,89.9694381676184,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-07 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16,3.32,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.461512617981503,11.668179046210904,0.0,0.0,89.96844980598081,91.49315349692036,90.0,89.96844980598081,89.96844980598081,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-08 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.41,3.78,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.592641956762193,11.668118851157866,0.0,0.0,89.96808884524046,91.49315349692036,90.0,89.96808884524046,89.96808884524046,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-08 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69,3.78,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.64053186002485,11.66809686725027,0.0,0.0,89.96795701833507,91.49315349692036,90.0,89.96795701833507,89.96795701833507,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-08 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.02,4.22,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.65802178909658,11.668088838480982,0.0,0.0,89.96790887367267,91.49315349692036,90.0,89.96790887367267,89.96790887367267,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-08 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.16,4.25,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664409307092056,11.668085906284508,0.0,0.0,89.96789129070271,91.49315349692036,90.0,89.96789129070271,89.96789129070271,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-08 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.46,4.39,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666742100209662,11.668084835413513,0.0,0.0,89.96788486920514,91.49315349692036,90.0,89.96788486920514,89.96788486920514,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-08 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.43,4.49,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.66759406238185,11.668084444319433,0.0,0.0,89.9678825240023,91.49315349692036,90.0,89.9678825240023,89.9678825240023,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-08 06:00:00,9.51,0.0,9.2,0.31,29.66,20.04,9.62,484.61,1.81,4.31,0.0,0.0,31.92738201906598,312721.94186700764,7.7144603845535755,0.0,0.0,0.0,-11.667905208513806,11.668084301487493,13.886029351747407,0.0,89.96788166750795,91.49315349692036,90.0,89.96788166750795,89.96788166750795,180.0,0.0,230.2313089174167,0.0,0.0,0.0,0.0
2018-11-08 07:00:00,193.42,164.97,25.41,3.04,293.06,266.5,26.56,989.76,4.41,4.82,0.0,0.0,294.04325140096466,312721.94186700764,21.37548343936025,0.0,0.0,0.0,-11.66801884256193,11.668084249323671,38.475872018354224,0.0,89.96788135470663,91.49315349692036,90.0,89.96788135470663,89.96788135470663,180.0,0.0,230.23135613303802,0.0,0.0,0.0,0.0
2018-11-08 08:00:00,483.59,447.98,29.7,5.91,569.3,538.26,31.04,1106.07,8.23,3.52,0.0,0.0,569.8198576184324,312721.94186700764,24.9112773352357,0.0,0.0,0.0,-11.6680603429944,11.668084230272855,44.84030133322418,0.0,89.96788124046807,91.49315349692036,90.0,89.96788124046807,89.96788124046807,180.0,0.0,230.23137337671403,0.0,0.0,0.0,0.0
2018-11-08 09:00:00,752.36,712.13,31.75,8.49,818.24,785.06,33.18,1156.1,11.09,2.23,0.0,0.0,818.5074199591817,312721.94186700764,737.8280818627915,0.052941177500199145,0.0,0.0,498.2216872752635,13.128303508501611,1328.0906104339406,696.1571974595129,89.79644246505244,91.37145867408823,90.0,90.85170332510641,91.37145867408823,180.0,0.0,237.739946663903,0.8505203257585982,696.1571974595129,0.0,626.5414777135616
2018-11-08 10:00:00,971.52,928.07,32.87,10.58,1019.48,985.12,34.36,1182.32,13.29,2.68,0.0,0.0,1019.6102639429547,312721.94186700764,973.4357877198701,0.052941177500199145,0.0,0.0,890.299593884967,13.276461274220368,1752.1845011200603,1070.7698520425138,90.02817843472245,92.45073454599773,90.0,91.65129102927689,92.45073454599773,180.0,0.0,365.67138635194146,1.0501756307372965,1070.7698520425138,0.0,963.6928668382624
2018-11-08 11:00:00,1122.48,1077.01,33.47,12.01,1157.6,1122.62,34.98,1196.04,14.82,4.35,0.0,0.0,1157.6517156580524,312721.94186700764,1136.1076942721404,0.052941177500199145,0.0,0.0,1184.6305212937216,13.391087677791125,2044.9939468218486,1327.3757710237053,90.2578290942765,93.26094155576234,90.0,92.26991444347202,93.26094155576234,180.0,0.0,453.3031421031684,1.1466106369212916,1327.3757710237053,0.0,1194.6381939213347
2018-11-08 12:00:00,1192.08,1145.7,33.72,12.67,1221.08,1185.84,35.24,1200.0,16.2,5.84,0.0,0.0,1221.0405652397285,312721.94186700764,1211.295031562403,0.052941177500199145,0.0,0.0,1356.0812178235421,13.461682826077977,2180.3311603724937,1449.2084573375175,90.45414319781182,93.73289520800145,90.0,92.65090704463887,93.73289520800145,180.0,0.0,494.9094006491799,1.1868634823389284,1449.2084573375175,0.0,1304.2876116037658
2018-11-08 13:00:00,1176.47,1130.31,33.64,12.52,1206.72,1171.56,35.16,1197.29,17.39,7.36,0.0,0.0,1206.7766376712536,312721.94186700764,1194.718308680145,0.052941177500199145,0.0,0.0,1392.0379002627085,13.482773924403363,2150.4930577671953,1429.3216595242877,90.5981141874687,93.83187344456181,90.0,92.76473288972107,93.83187344456181,180.0,0.0,488.11799452899925,1.184412769443801,1429.3216595242877,0.0,1286.389493571859
2018-11-08 14:00:00,1076.9,1032.05,33.28,11.57,1115.7,1080.92,34.78,1187.5,16.98,8.39,0.0,0.0,1115.7707555793597,312721.94186700764,1087.6298244629677,0.052941177500199145,0.0,0.0,1284.3918316709673,13.45101522416874,1957.7337770207023,1262.0036342116507,90.68034357635088,93.53555528284342,90.0,92.59333541970088,93.53555528284342,180.0,0.0,430.97834480779056,1.1310599672029942,1262.0036342116507,0.0,1135.8032707904856
2018-11-08 15:00:00,900.4,857.99,32.51,9.9,953.92,919.94,33.98,1167.26,16.05,8.72,0.0,0.0,954.0655075756616,312721.94186700764,897.9406446979659,0.052941177500199145,0.0,0.0,1044.1509071692274,13.369493839610152,1616.2932372261444,965.524752009856,90.68979720395092,92.87424224048914,90.0,92.15337537843152,92.87424224048914,180.0,0.0,329.729842459686,1.0120109618712796,965.524752009856,0.0,868.9722768088704
2018-11-08 16:00:00,662.55,623.77,31.15,7.62,734.88,702.32,32.56,1131.93,15.03,8.71,0.0,0.0,735.057342293673,312721.94186700764,642.7658258762009,0.052941177500199145,0.0,0.0,694.0518535932587,13.245936059335548,1156.978541530691,567.8647041280564,90.62576016747445,91.91052188049693,90.0,91.48655051519951,91.91052188049693,180.0,0.0,193.92764301567044,0.7725447682164378,567.8647041280564,0.0,511.07823371525075
2018-11-08 17:00:00,384.52,351.0,28.59,4.93,475.68,445.8,29.88,1065.23,13.54,7.91,0.0,0.0,476.2255759331634,312721.94186700764,24.027328478085458,0.0,0.0,0.0,75.61498509225108,11.708151598858507,43.24919331478018,0.0,90.20814595158024,91.48655051519951,90.0,90.20814595158024,90.20814595158024,180.0,0.0,192.968066630754,0.0,0.0,0.0,0.0
2018-11-08 18:00:00,101.77,76.96,22.73,2.08,200.08,176.32,23.76,898.27,12.16,5.92,0.0,0.0,201.27356730500935,312721.94186700764,19.125431663639137,0.0,0.0,0.0,20.208670322906016,11.682717275104498,34.425778629687116,0.0,90.05562856237293,91.48655051519951,90.0,90.05562856237293,90.05562856237293,180.0,0.0,215.98971921276768,0.0,0.0,0.0,0.0
2018-11-08 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.36,2.45,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-0.02633641920193708,11.673428375187838,0.0,0.0,89.99992750353611,91.48655051519951,90.0,89.99992750353611,89.99992750353611,180.0,0.0,0.0,0.0,0.0,0.0,0.0
