,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-11-08 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.73,1.42,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.416387527232396,11.670035964896291,0.0,0.0,89.97958485295923,91.48655051519951,90.0,89.97958485295923,89.97958485295923,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-08 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55,2.92,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.115316965476303,11.668797018660516,0.0,0.0,89.97215548911706,91.48655051519951,90.0,89.97215548911706,89.97215548911706,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-08 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.77,3.39,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.10099622616275,11.668344541618175,0.0,0.0,89.96944220222798,91.48655051519951,90.0,89.96944220222798,89.96944220222798,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-08 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.83,3.93,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.460977332445397,11.668179291934258,0.0,0.0,89.96845127946543,91.48655051519951,90.0,89.96845127946543,89.96845127946543,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-09 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.02,4.05,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.59244646449117,11.668118940898788,0.0,0.0,89.96808938337354,91.48655051519951,90.0,89.96808938337354,89.96808938337354,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-09 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.05,3.81,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.640460464058236,11.668096900024658,0.0,0.0,89.9679572148673,91.48655051519951,90.0,89.9679572148673,89.9679572148673,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-09 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.24,4.22,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.657995714489049,11.668088850450554,0.0,0.0,89.96790894544844,91.48655051519951,90.0,89.96790894544844,89.96790894544844,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-09 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.34,4.35,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664399784354062,11.66808591065593,0.0,0.0,89.96789131691602,91.48655051519951,90.0,89.96789131691602,89.96789131691602,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-09 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8,4.49,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666738622398313,11.668084837010007,0.0,0.0,89.96788487877853,91.48655051519951,90.0,89.96788487877853,89.96788487877853,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-09 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.32,4.89,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667592792246705,11.66808444490249,0.0,0.0,89.96788252749862,91.48655051519951,90.0,89.96788252749862,89.96788252749862,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-09 06:00:00,9.89,0.0,9.57,0.32,31.3,21.3,10.0,494.24,2.08,4.69,0.0,0.0,33.58394567951032,312721.94186700764,8.03589591459216,0.0,0.0,0.0,-11.667904744642492,11.668084301700434,14.464613333298123,0.0,89.96788166878486,91.48655051519951,90.0,89.96788166878486,89.96788166878486,180.0,0.0,229.23462531714551,0.0,0.0,0.0,0.0
2018-11-09 07:00:00,193.26,164.75,25.45,3.06,295.06,268.46,26.6,992.09,4.87,5.19,0.0,0.0,296.0556831206418,312721.94186700764,21.37548343936025,0.0,0.0,0.0,-11.668018673149314,11.66808424940144,38.475872018354224,0.0,89.96788135517298,91.48655051519951,90.0,89.96788135517298,89.96788135517298,180.0,0.0,229.23467265511619,0.0,0.0,0.0,0.0
2018-11-09 08:00:00,483.51,447.84,29.74,5.93,571.56,540.48,31.08,1108.21,8.5,4.02,0.0,0.0,572.1628539545019,312721.94186700764,24.99163660092672,0.0,0.0,0.0,-11.66806028112183,11.668084230301258,44.98494801833838,0.0,89.96788124063839,91.48655051519951,90.0,89.96788124063839,89.96788124063839,180.0,0.0,229.23468994347567,0.0,0.0,0.0,0.0
2018-11-09 09:00:00,750.86,710.6,31.76,8.5,819.08,785.88,33.2,1156.0,11.18,3.35,0.0,0.0,819.4268115685753,312721.94186700764,738.9513469142892,0.052941177500199145,0.0,0.0,499.8915552588481,13.128840342719833,1330.1124876226704,698.4334115342924,89.79588931815177,91.37605533254201,90.0,90.85460054779323,91.37605533254201,180.0,0.0,238.51728117212738,0.8523438599688078,698.4334115342924,0.0,628.5900703808632
2018-11-09 10:00:00,968.27,924.83,32.87,10.57,1018.56,984.2,34.36,1180.26,12.52,3.82,0.0,0.0,1018.7488053913476,312721.94186700764,972.8020374613346,0.052941177500199145,0.0,0.0,886.7288823371372,13.275385833494271,1751.0437506005135,1065.3786371741307,90.03054662768326,92.44090542083114,90.0,91.64548701909234,92.44090542083114,180.0,0.0,363.8302689434881,1.045771667692774,1065.3786371741307,0.0,958.8407734567177
2018-11-09 11:00:00,1117.45,1071.98,33.49,11.98,1154.92,1119.92,35.0,1192.4,13.82,5.65,0.0,0.0,1154.984246022871,312721.94186700764,1133.6267258298894,0.052941177500199145,0.0,0.0,1177.003314393327,13.388490456076871,2040.5282034136853,1318.0286600820648,90.25798093194253,93.2399460846101,90.0,92.2558975842298,93.2399460846101,180.0,0.0,450.1110733220993,1.1411659203323585,1318.0286600820648,0.0,1186.2257940738584
2018-11-09 12:00:00,1186.85,1140.46,33.75,12.64,1218.22,1182.94,35.28,1196.33,14.86,6.99,0.0,0.0,1218.2078461527021,312721.94186700764,1208.596118458653,0.052941177500199145,0.0,0.0,1345.9115926001396,13.458062791780007,2175.473116554999,1437.8809835549632,90.45177695969076,93.70490120235883,90.0,92.63137020227836,93.70490120235883,180.0,0.0,491.0410315182851,1.180324842017743,1437.8809835549632,0.0,1294.092885199467
2018-11-09 13:00:00,1171.38,1125.17,33.72,12.49,1203.98,1168.74,35.24,1193.54,15.85,7.84,0.0,0.0,1203.9002700512938,312721.94186700764,1192.0266773045707,0.052941177500199145,0.0,0.0,1379.9378724550113,13.478395200047643,2145.6481210610395,1416.3610827415712,90.59412891828505,93.79856560486432,90.0,92.74110149829316,93.79856560486432,180.0,0.0,483.69191541310437,1.1764770869942784,1416.3610827415712,0.0,1274.724974467414
2018-11-09 14:00:00,1072.28,1027.38,33.35,11.55,1113.36,1078.5,34.86,1183.62,16.57,8.94,0.0,0.0,1113.3760785208628,312721.94186700764,1085.4965749316066,0.052941177500199145,0.0,0.0,1277.2496174512828,13.448127915708703,1953.8939276818692,1256.5415729556178,90.67304075234922,93.51589485477704,90.0,92.57775300097586,93.51589485477704,180.0,0.0,429.1130331275773,1.1285868245211021,1256.5415729556178,0.0,1130.887415660056
2018-11-09 15:00:00,898.32,855.8,32.63,9.9,954.1,920.0,34.1,1165.59,15.78,9.04,0.0,0.0,954.1667338643225,312721.94186700764,898.362490461887,0.052941177500199145,0.0,0.0,1041.3715676549011,13.368210489719612,1617.0525596372681,964.5541721223059,90.6843423766675,92.8665915312115,90.0,92.14644931021198,92.8665915312115,180.0,0.0,329.398386272002,1.0108863974076259,964.5541721223059,0.0,868.0987549100753
2018-11-09 16:00:00,662.44,623.5,31.29,7.65,736.98,704.28,32.7,1132.59,14.94,8.86,0.0,0.0,737.2498248754426,312721.94186700764,645.2171727959341,0.052941177500199145,0.0,0.0,695.5088977664535,13.246231198617007,1161.3909661957896,571.1033445875022,90.62244374367653,91.91453269720944,90.0,91.48814334254358,91.91453269720944,180.0,0.0,195.03364926382883,0.7746401902285828,571.1033445875022,0.0,513.993010128752
2018-11-09 17:00:00,385.57,351.82,28.78,4.97,479.04,448.96,30.08,1067.93,13.74,7.96,0.0,0.0,479.48837448364645,312721.94186700764,24.188047009467503,0.0,0.0,0.0,75.17498373725888,11.707949615800047,43.53848668500856,0.0,90.20693475646303,91.48814334254358,90.0,90.20693475646303,90.20693475646303,180.0,0.0,193.39131824338116,0.0,0.0,0.0,0.0
2018-11-09 18:00:00,102.79,77.75,22.92,2.11,203.46,179.5,23.96,904.22,12.62,5.73,0.0,0.0,204.58495761678378,312721.94186700764,19.286150195021186,0.0,0.0,0.0,20.047976899745578,11.682643508629198,34.7150719999155,0.0,90.05518622034991,91.48814334254358,90.0,90.05518622034991,90.05518622034991,180.0,0.0,216.29691672223345,0.0,0.0,0.0,0.0
2018-11-09 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.53,2.32,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-0.08502345721319644,11.673401434844827,0.0,0.0,89.99976595527478,91.48814334254358,90.0,89.99976595527478,89.99976595527478,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-09 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81,1.02,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.437820690851857,11.67002612598127,0.0,0.0,89.97952585372474,91.48814334254358,90.0,89.97952585372474,89.97952585372474,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-09 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.51,2.64,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.123144596893406,11.668793425378551,0.0,0.0,89.9721339419358,91.48814334254358,90.0,89.9721339419358,89.9721339419358,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-09 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.35,2.79,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.103854964830983,11.668343229311352,0.0,0.0,89.96943433295604,91.48814334254358,90.0,89.96943433295604,89.96943433295604,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.09,3.5,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.462021375823229,11.668178812665111,0.0,0.0,89.96844840551918,91.48814334254358,90.0,89.96844840551918,89.96844840551918,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-10 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.02,3.75,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.592827760826758,11.668118765864326,0.0,0.0,89.96808833377618,91.48814334254358,90.0,89.96808833377618,89.96808833377618,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-10 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.12,3.86,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.640599717753048,11.668096836100112,0.0,0.0,89.96795683154258,91.48814334254358,90.0,89.96795683154258,89.96795683154258,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-10 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.83,4.06,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.658046571499275,11.668088827104594,0.0,0.0,89.96790880545396,91.48814334254358,90.0,89.96790880545396,89.96790880545396,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-10 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.25,4.17,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664418357905234,11.668085902129723,0.0,0.0,89.96789126578847,91.48814334254358,90.0,89.96789126578847,89.96789126578847,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-10 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.89,4.26,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.66674540566577,11.668084833896142,0.0,0.0,89.96788486010618,91.48814334254358,90.0,89.96788486010618,89.96788486010618,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-10 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.02,4.64,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.66759526957063,11.668084443765274,0.0,0.0,89.96788252067927,91.48814334254358,90.0,89.96788252067927,89.96788252067927,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-10 06:00:00,10.2,0.0,9.85,0.34,32.82,22.52,10.3,502.23,2.07,4.72,0.0,0.0,35.054936557050944,312721.94186700764,8.276972945302477,0.0,0.0,0.0,-11.667905649391347,11.668084301285107,14.898552009187675,0.0,89.96788166629435,91.48814334254358,90.0,89.96788166629435,89.96788166629435,180.0,0.0,229.4750541316205,0.0,0.0,0.0,0.0
2018-11-10 07:00:00,192.58,163.94,25.56,3.07,296.18,269.46,26.72,990.86,5.07,5.17,0.0,0.0,297.132495350215,312721.94186700764,21.45584270505127,0.0,0.0,0.0,-11.668019003575155,11.668084249249757,38.620518703468406,0.0,89.96788135426341,91.48814334254358,90.0,89.96788135426341,89.96788135426341,180.0,0.0,229.47510123095654,0.0,0.0,0.0,0.0
2018-11-10 08:00:00,481.16,445.42,29.81,5.93,571.18,540.02,31.16,1104.85,8.86,4.04,0.0,0.0,571.7259353787882,312721.94186700764,25.071995866617744,0.0,0.0,0.0,-11.668060401790116,11.668084230245865,45.12959470345256,0.0,89.96788124030623,91.48814334254358,90.0,89.96788124030623,89.96788124030623,180.0,0.0,229.4751184321605,0.0,0.0,0.0,0.0
2018-11-10 09:00:00,748.35,708.01,31.84,8.49,818.74,785.46,33.28,1153.86,11.64,2.8,0.0,0.0,818.995543508204,312721.94186700764,738.8141799277265,0.052941177500199145,0.0,0.0,501.3591393015632,13.12931214607187,1329.8655870351306,700.4338903938764,89.79540317798866,91.38009516243449,90.0,90.85714680756736,91.38009516243449,180.0,0.0,239.20045120773935,0.8552352890634013,700.4338903938764,0.0,630.3905013544887
2018-11-10 10:00:00,966.07,922.53,32.97,10.57,1018.72,984.26,34.46,1179.51,13.75,3.22,0.0,0.0,1018.9075322229374,312721.94186700764,973.112878991447,0.052941177500199145,0.0,0.0,892.6899916262355,13.277365931027681,1751.6032653812915,1073.0438137229135,90.02961379154735,92.45731461226244,90.0,91.65617334142645,92.45731461226244,180.0,0.0,366.44795166016087,1.053131692315462,1073.0438137229135,0.0,965.7394323506221
2018-11-10 11:00:00,1115.92,1070.35,33.58,11.99,1155.8,1120.7,35.1,1192.55,15.28,4.77,0.0,0.0,1155.8260629111348,312721.94186700764,1134.5772705445515,0.052941177500199145,0.0,0.0,1185.5772254497883,13.391514172311334,2042.2391839813442,1327.7833027682316,90.25951307661728,93.26354755558089,90.0,92.27221617752289,93.26354755558089,180.0,0.0,453.44231551911724,1.1487743228630738,1327.7833027682316,0.0,1195.0049724914084
2018-11-10 12:00:00,1186.6,1140.13,33.81,12.66,1220.42,1185.08,35.34,1197.81,16.51,6.47,0.0,0.0,1220.3682406160335,312721.94186700764,1210.8885918166188,0.052941177500199145,0.0,0.0,1357.1387418917861,13.462080386671348,2179.599568795333,1450.2337274677088,90.45473463688677,93.73580626264538,90.0,92.65305262614504,93.73580626264538,180.0,0.0,495.259533732564,1.1883574803090917,1450.2337274677088,0.0,1305.210354720938
2018-11-10 13:00:00,1172.42,1126.12,33.77,12.53,1207.46,1172.16,35.3,1196.22,17.76,7.47,0.0,0.0,1207.457527769425,312721.94186700764,1195.7157558982306,0.052941177500199145,0.0,0.0,1395.064884776917,13.483800726493431,2152.2884628450265,1433.0597603487429,90.5979893497614,93.8402058481371,90.0,92.77027440367313,93.8402058481371,180.0,0.0,489.3945681159316,1.1868407189411292,1433.0597603487429,0.0,1289.7537843138687
2018-11-10 14:00:00,1074.35,1029.35,33.41,11.6,1117.9,1082.98,34.92,1187.41,18.72,8.5,0.0,0.0,1117.8826001226896,312721.94186700764,1090.1443910902792,0.052941177500199145,0.0,0.0,1294.8514043886494,13.454516436314568,1962.2599971648467,1275.2590424498387,90.67914611271897,93.56434742918569,90.0,92.61223099475167,93.56434742918569,180.0,0.0,435.50510982444877,1.1407808318242691,1275.2590424498387,0.0,1147.7331382048549
2018-11-10 15:00:00,900.44,857.83,32.66,9.95,958.68,924.54,34.14,1169.6,18.27,8.73,0.0,0.0,958.6678942809658,312721.94186700764,902.9638829633525,0.052941177500199145,0.0,0.0,1061.2377923760225,13.375459710815342,1625.335066533304,985.3989335443393,90.69186819492108,92.9212774409401,90.0,92.18557238975383,92.9212774409401,180.0,0.0,336.5169400796483,1.0278835240262456,985.3989335443393,0.0,886.8590401899054
2018-11-10 16:00:00,664.43,625.42,31.32,7.69,741.44,708.7,32.74,1136.95,17.53,8.3,0.0,0.0,741.6583634136136,312721.94186700764,649.6274141589521,0.052941177500199145,0.0,0.0,716.1759581724739,13.253854085089099,1169.3294010262775,592.1997036034003,90.63160480318665,91.97142307349304,90.0,91.52928304429193,91.97142307349304,180.0,0.0,202.23812446791533,0.7984804497824262,592.1997036034003,0.0,532.9797332430603
2018-11-10 17:00:00,387.27,353.43,28.82,5.01,483.2,453.08,30.12,1073.28,16.56,7.72,0.0,0.0,483.712259557619,312721.94186700764,24.188047009467503,0.0,0.0,0.0,76.39041301988486,11.708507559817857,43.53848668500856,0.0,90.21028047800621,91.52928304429193,90.0,90.21028047800621,90.21028047800621,180.0,0.0,199.09610958879423,0.0,0.0,0.0,0.0
2018-11-10 18:00:00,103.97,78.76,23.06,2.15,207.14,183.04,24.1,911.84,15.15,5.47,0.0,0.0,208.1720427189212,312721.94186700764,19.36650946071221,0.0,0.0,0.0,20.491865287394013,11.682847276033854,34.859718685029684,0.0,90.05640811533183,91.52928304429193,90.0,90.05640811533183,90.05640811533183,180.0,0.0,222.32228788803218,0.0,0.0,0.0,0.0
2018-11-10 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.01,2.24,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,0.07708955380916568,11.673475852983339,0.0,0.0,90.00021220500824,91.52928304429193,90.0,90.00021220500824,90.00021220500824,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-10 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.71,0.53,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.378615203447114,11.67005330431899,0.0,0.0,89.9796888291257,91.52928304429193,90.0,89.9796888291257,89.9796888291257,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-10 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.31,2.18,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.101522089757776,11.6688033512119,0.0,0.0,89.97219346237765,91.52928304429193,90.0,89.97219346237765,89.97219346237765,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-10 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.93,2.25,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.09595818303687,11.66834685433687,0.0,0.0,89.96945607048808,91.52928304429193,90.0,89.96945607048808,89.96945607048808,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-10 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.77,3.15,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.459137382662286,11.668180136565033,0.0,0.0,89.96845634430936,91.52928304429193,90.0,89.96845634430936,89.96845634430936,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.15,3.3,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.591774494218559,11.668119249367408,0.0,0.0,89.96809123311128,91.52928304429193,90.0,89.96809123311128,89.96809123311128,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-11 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.44,3.25,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.640215052984008,11.668097012680857,0.0,0.0,89.96795789041225,91.52928304429193,90.0,89.96795789041225,89.96795789041225,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.59,3.81,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.65790608761158,11.668088891593863,0.0,0.0,89.96790919216504,91.52928304429193,90.0,89.96790919216504,89.96790919216504,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-11 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.63,3.89,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664367051612922,11.668085925681927,0.0,0.0,89.96789140701969,91.52928304429193,90.0,89.96789140701969,89.96789140701969,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-11 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.28,4.15,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666726668034848,11.668084842497668,0.0,0.0,89.9678849116854,91.52928304429193,90.0,89.9678849116854,89.9678849116854,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-11 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7,4.53,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667588426376867,11.668084446906647,0.0,0.0,89.96788253951658,91.52928304429193,90.0,89.96788253951658,89.96788253951658,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-11 06:00:00,10.5,0.0,10.14,0.35,34.2,23.6,10.6,508.52,2.28,4.66,0.0,0.0,36.421098701172696,312721.94186700764,8.518049976012792,0.0,0.0,0.0,-11.667903150178418,11.668084302432375,15.33249068507722,0.0,89.96788167317395,91.52928304429193,90.0,89.96788167317395,89.96788167317395,180.0,0.0,235.68486251819743,0.0,0.0,0.0,0.0
2018-11-11 07:00:00,191.95,163.24,25.62,3.09,297.5,270.72,26.78,991.21,5.05,5.35,0.0,0.0,298.53038631494786,312721.94186700764,21.536200438016788,0.0,0.0,0.0,-11.668018090834751,11.668084249668752,38.76516262967656,0.0,89.96788135677592,91.52928304429193,90.0,89.96788135677592,89.96788135677592,180.0,0.0,235.68491027672223,0.0,0.0,0.0,0.0
2018-11-11 08:00:00,480.3,444.5,29.85,5.94,572.52,541.32,31.2,1105.44,9.4,3.99,0.0,0.0,573.0501199611413,312721.94186700764,25.071995866617744,0.0,0.0,0.0,-11.668060068452625,11.668084230398884,45.12959470345256,0.0,89.96788124122381,91.52928304429193,90.0,89.96788124122381,89.96788124122381,180.0,0.0,235.6849277186716,0.0,0.0,0.0,0.0
2018-11-11 09:00:00,748.14,707.72,31.9,8.52,820.92,787.58,33.34,1155.89,12.93,1.78,0.0,0.0,821.1673272303628,312721.94186700764,741.020320394829,0.052941177500199145,0.0,0.0,509.11385927174683,13.13180515694395,1333.83664006453,711.0044282312084,89.79283441250982,91.40144163979559,90.0,90.87060125479128,91.40144163979559,180.0,0.0,242.81032425196926,0.8658459788327034,711.0044282312084,0.0,639.9039854080876
2018-11-11 10:00:00,966.93,923.33,32.99,10.6,1022.06,987.58,34.48,1182.67,15.5,1.39,0.0,0.0,1022.2289882300291,312721.94186700764,976.4586359659443,0.052941177500199145,0.0,0.0,905.1448812025756,13.281706568658953,1757.6256282214333,1087.5880627787446,90.03099292267989,92.49159928268234,90.0,91.67959918388154,92.49159928268234,180.0,0.0,371.41486000703776,1.063937801902765,1087.5880627787446,0.0,978.8292565008702
2018-11-11 11:00:00,1118.13,1072.51,33.58,12.04,1160.54,1125.44,35.1,1196.91,17.02,3.36,0.0,0.0,1160.5489224291862,312721.94186700764,1139.364697084363,0.052941177500199145,0.0,0.0,1200.961782263814,13.397046111613841,2050.8565521623077,1344.5177574323222,90.26400150923592,93.30589674355981,90.0,92.30207131623293,93.30589674355981,180.0,0.0,459.1571862032225,1.158518810752126,1344.5177574323222,0.0,1210.06598168909
2018-11-11 12:00:00,1189.41,1142.83,33.87,12.72,1225.74,1190.34,35.4,1202.48,18.36,5.22,0.0,0.0,1225.7518016148554,312721.94186700764,1216.3692328344039,0.052941177500199145,0.0,0.0,1374.9549488203495,13.468554907710997,2189.4647230959163,1469.1200981457619,90.46104810345996,93.78484907261449,90.0,92.6879947527935,93.78484907261449,180.0,0.0,501.709290732937,1.1985461462999958,1469.1200981457619,0.0,1322.2080883311858
2018-11-11 13:00:00,905.37,107.32,788.34,9.71,935.9,111.94,823.96,114.16,19.46,6.8,0.0,1.0,935.9795464647373,312721.94186700764,773.6932797238128,0.052941177500199145,0.0,0.0,931.5294069813003,13.335656116664241,1392.6479696500892,794.8907882530633,90.76583280679576,92.56422816991291,90.0,91.97075770008425,92.56422816991291,180.0,0.0,271.4577889771834,0.849260853247727,794.8907882530633,0.0,715.4017094277569
2018-11-11 14:00:00,781.32,61.36,711.57,8.39,808.42,64.7,743.72,70.87,20.4,7.92,0.0,1.0,808.4267497806676,312721.94186700764,661.1216737424523,0.052941177500199145,0.0,0.0,712.0743353457405,13.24716127030632,1190.0190692592844,625.4564014898581,90.54507284009605,91.96013250476183,90.0,91.49316281542212,91.96013250476183,180.0,0.0,213.59539493871742,0.7736710860440346,625.4564014898581,0.0,562.9107613408723
2018-11-11 15:00:00,651.59,31.95,612.64,7.0,674.84,34.52,640.32,43.61,19.67,8.23,0.0,1.0,674.8158646983087,312721.94186700764,547.2374581664037,0.052941177500199145,0.0,0.0,518.5780221467099,13.173007068245976,985.0274714858188,448.06913419463524,90.41376268911182,91.42749371380071,90.0,91.09296247565338,91.42749371380071,180.0,0.0,153.01706633776254,0.6639872558345297,448.06913419463524,0.0,403.2622207751717
2018-11-11 16:00:00,667.37,628.24,31.38,7.75,746.96,714.16,32.8,1142.96,18.86,8.1,0.0,0.0,747.1911543183354,312721.94186700764,655.0271228069481,0.052941177500199145,0.0,0.0,584.1030138332585,13.184060068393219,1179.0488770543204,609.760217328221,90.22831692537594,91.60786486285595,90.0,91.15261404348755,91.60786486285595,180.0,0.0,208.23509700739965,0.8160699090241599,609.760217328221,0.0,548.7841955953988
2018-11-11 17:00:00,389.66,355.72,28.88,5.06,488.14,457.96,30.18,1079.99,17.56,7.31,0.0,0.0,488.6271119146017,312721.94186700764,24.26840627515853,0.0,0.0,0.0,22.88482281195834,11.683945765559152,43.68313337012275,0.0,90.06299522793172,91.15261404348755,90.0,90.06299522793172,90.06299522793172,180.0,0.0,164.47190677028735,0.0,0.0,0.0,0.0
2018-11-11 18:00:00,105.0,79.66,23.15,2.19,210.72,186.52,24.2,919.78,16.09,4.8,0.0,0.0,211.89550934769846,312721.94186700764,19.44686872640323,0.0,0.0,0.0,0.9510244445257658,11.673877033661805,35.00436537014387,0.0,90.00261789230984,91.15261404348755,90.0,90.00261789230984,90.00261789230984,180.0,0.0,173.58553015276775,0.0,0.0,0.0,0.0
2018-11-11 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.04,1.54,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.059444392691945,11.670199819996261,0.0,0.0,89.98056741307359,91.15261404348755,90.0,89.98056741307359,89.98056741307359,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.32,1.75,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-9.98495733473274,11.668856860378316,0.0,0.0,89.97251433107617,91.15261404348755,90.0,89.97251433107617,89.97251433107617,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.15,3.17,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.053387428896265,11.668366396483785,0.0,0.0,89.96957325533073,91.15261404348755,90.0,89.96957325533073,89.96957325533073,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.08,3.6,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.443590066432058,11.66818727357597,0.0,0.0,89.96849914152644,91.15261404348755,90.0,89.96849914152644,89.96849914152644,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.96,3.99,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.586096440192831,11.66812185588374,0.0,0.0,89.96810686313431,91.15261404348755,90.0,89.96810686313431,89.96810686313431,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09,3.88,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.638141364060058,11.668097964609812,0.0,0.0,89.96796359867172,91.15261404348755,90.0,89.96796359867172,89.96796359867172,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.66,3.64,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.657148753194903,11.668089239248976,0.0,0.0,89.96791127688532,91.15261404348755,90.0,89.96791127688532,89.96791127688532,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.91,3.72,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664090464601188,11.66808605264947,0.0,0.0,89.96789216838289,91.15261404348755,90.0,89.96789216838289,89.96789216838289,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1,3.72,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666625655360736,11.668084888867638,0.0,0.0,89.96788518974377,91.15261404348755,90.0,89.96788518974377,89.96788518974377,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-12 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.32,4.05,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667551535417145,11.668084463841478,0.0,0.0,89.96788264106661,91.15261404348755,90.0,89.96788264106661,89.96788264106661,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-12 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.12,4.4,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.66788967718801,11.668084308617164,0.0,0.0,89.96788171026115,91.15261404348755,90.0,89.96788171026115,89.96788171026115,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-12 06:00:00,10.46,0.0,10.35,0.11,10.82,0.0,10.82,0.0,5.29,4.53,1.0,0.0,10.800000190734863,312721.94186700764,8.678767741032084,0.0,0.0,0.0,-11.668013170347166,11.668084251927505,15.621782675852579,0.0,89.96788137032058,91.15261404348755,90.0,89.96788137032058,89.96788137032058,180.0,0.0,178.82881516636874,0.0,0.0,0.0,0.0
2018-11-12 07:00:00,189.94,161.22,25.64,3.08,296.46,269.66,26.8,983.1,8.45,4.09,0.0,0.0,297.41709209853553,312721.94186700764,21.536200438016788,0.0,0.0,0.0,-11.668058271432683,11.668084231223808,38.76516262967656,0.0,89.96788124617048,91.15261404348755,90.0,89.96788124617048,89.96788124617048,180.0,0.0,178.82883390613742,0.0,0.0,0.0,0.0
2018-11-12 08:00:00,475.79,440.01,29.87,5.91,569.38,538.16,31.22,1096.94,12.43,2.98,0.0,0.0,569.810224848708,312721.94186700764,25.071995866617744,0.0,0.0,0.0,-11.668074742854973,11.668084223662586,45.12959470345256,0.0,89.96788120082947,91.15261404348755,90.0,89.96788120082947,89.96788120082947,180.0,0.0,178.8288407501111,0.0,0.0,0.0,0.0
2018-11-12 09:00:00,741.03,700.65,31.92,8.46,815.5,782.14,33.36,1146.84,15.19,1.32,0.0,0.0,815.7811998950534,312721.94186700764,736.3373207722499,0.052941177500199145,0.0,0.0,513.1689405394428,13.133108795733813,1325.4072403435125,716.5319582335474,89.79149114253997,91.41260409321895,90.0,90.87763681949488,91.41260409321895,180.0,0.0,244.69799372193233,0.8783384053539429,716.5319582335474,0.0,644.8787624101926
2018-11-12 10:00:00,957.66,914.09,33.05,10.53,1014.62,980.08,34.54,1173.02,17.5,1.67,0.0,0.0,1014.6981303248677,312721.94186700764,969.3615967205899,0.052941177500199145,0.0,0.0,906.2050276019535,13.282223402794367,1744.8509569730313,1087.7608288646156,90.03352032235604,92.49451755583738,90.0,91.68238846878853,92.49451755583738,180.0,0.0,371.4738601871551,1.0720043689410919,1087.7608288646156,0.0,978.9847459781541
2018-11-12 11:00:00,1107.07,1061.47,33.66,11.95,1151.44,1116.26,35.18,1186.62,19.02,3.7,0.0,0.0,1151.485408854758,312721.94186700764,1130.5088486158954,0.052941177500199145,0.0,0.0,1199.463123384422,13.396634100274882,2034.9160241619318,1341.970498477838,90.26563916843637,93.30177137372519,90.0,92.29984774597987,93.30177137372519,180.0,0.0,458.2872889872073,1.1654255348424538,1341.970498477838,0.0,1207.7734486300542
2018-11-12 12:00:00,1177.53,1131.01,33.91,12.61,1215.86,1180.42,35.44,1191.87,20.59,5.99,0.0,0.0,1215.8421654055408,312721.94186700764,1206.5976645024712,0.052941177500199145,0.0,0.0,1372.5750826994781,13.467734192086057,2171.875899263013,1466.2781947065164,90.46092667315256,93.77829799682233,90.0,92.68356546001131,93.77829799682233,180.0,0.0,500.7387714672655,1.2059774174861286,1466.2781947065164,0.0,1319.6503752358649
2018-11-12 13:00:00,1163.64,1117.31,33.85,12.48,1203.18,1167.8,35.38,1190.19,21.58,7.0,0.0,0.0,1203.2101827938372,312721.94186700764,1191.779299984285,0.052941177500199145,0.0,0.0,1410.0657328978257,13.489386611614034,2145.202841863376,1447.989547330546,90.60550450286982,93.88149879824253,90.0,92.80042068076953,93.88149879824253,180.0,0.0,494.4931389182033,1.2034385746040932,1447.989547330546,0.0,1303.1905925974913
2018-11-12 14:00:00,1066.59,1021.52,33.51,11.56,1114.46,1079.44,35.02,1181.32,20.76,7.57,0.0,0.0,1114.4568930603632,312721.94186700764,1087.213897304367,0.052941177500199145,0.0,0.0,1304.0371653369486,13.458223699127956,1956.9851080996611,1282.3285138121412,90.68843754925676,93.58963314406402,90.0,92.63223859777763,93.58963314406402,180.0,0.0,437.91935728285176,1.1506308784100143,1282.3285138121412,0.0,1154.0956624309272
2018-11-12 15:00:00,892.49,849.82,32.76,9.9,954.7,920.46,34.24,1161.15,19.82,7.87,0.0,0.0,954.7185322442423,312721.94186700764,899.8850065843827,0.052941177500199145,0.0,0.0,1066.4712738523274,13.377642734515561,1619.7930887879286,988.9145172679334,90.6983206307189,92.93568368568953,90.0,92.19735387754922,92.93568368568953,180.0,0.0,337.71752335306667,1.0358178707847088,988.9145172679334,0.0,890.0230655411401
2018-11-12 16:00:00,657.67,618.61,31.4,7.66,738.12,705.3,32.82,1126.08,18.86,7.79,0.0,0.0,738.3061533748865,312721.94186700764,647.7451265815085,0.052941177500199145,0.0,0.0,721.2710135720782,13.255786807017893,1165.941283225952,597.0142299631235,90.63473740835241,91.98544827171547,90.0,91.53971368680565,91.98544827171547,180.0,0.0,203.88230087541334,0.8086269188386138,597.0142299631235,0.0,537.3128069668112
2018-11-12 17:00:00,383.08,349.15,28.93,5.0,481.64,451.4,30.24,1059.78,17.71,7.39,0.0,0.0,482.0154562984219,312721.94186700764,24.26840627515853,0.0,0.0,0.0,76.806026524545,11.70869834760943,43.68313337012275,0.0,90.21142454050006,91.53971368680565,90.0,90.21142454050006,90.21142454050006,180.0,0.0,200.49786725068316,0.0,0.0,0.0,0.0
2018-11-12 18:00:00,104.39,78.96,23.25,2.18,210.22,185.92,24.3,906.89,16.48,5.25,0.0,0.0,211.3601576371526,312721.94186700764,19.527226459368748,0.0,0.0,0.0,20.643651994451425,11.68291695387229,35.14900929635203,0.0,90.05682593976887,91.53971368680565,90.0,90.05682593976887,90.05682593976887,180.0,0.0,223.83366714994125,0.0,0.0,0.0,0.0
2018-11-12 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.52,2.46,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,0.13252375933937593,11.673501300110376,0.0,0.0,90.00036479917256,91.53971368680565,90.0,90.00036479917256,90.00036479917256,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-12 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.6,1.16,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.358370010687473,11.670062597894809,0.0,0.0,89.97974455822367,91.53971368680565,90.0,89.97974455822367,89.97974455822367,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.26,2.45,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.09412831859498,11.668806745329885,0.0,0.0,89.97221381526845,91.53971368680565,90.0,89.97221381526845,89.97221381526845,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.94,2.56,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.093257894991712,11.668348093906774,0.0,0.0,89.96946350359177,91.53971368680565,90.0,89.96946350359177,89.96946350359177,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.83,3.16,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.458151207228406,11.668180589269845,0.0,0.0,89.96845905896207,91.53971368680565,90.0,89.96845905896207,89.96845905896207,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.86,3.02,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.5914143319053,11.668119414700273,0.0,0.0,89.96809222453285,91.53971368680565,90.0,89.96809222453285,89.96809222453285,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.87,3.03,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.640083517676496,11.668097073062269,0.0,0.0,89.9679582524905,91.53971368680565,90.0,89.9679582524905,89.9679582524905,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.99,3.31,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.657858049445338,11.668088913645828,0.0,0.0,89.96790932440007,91.53971368680565,90.0,89.96790932440007,89.96790932440007,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.05,3.58,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664349507536613,11.668085933735552,0.0,0.0,89.9678914553134,91.53971368680565,90.0,89.9678914553134,89.9678914553134,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-13 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1,3.8,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666720260741972,11.668084845438944,0.0,0.0,89.9678849293228,91.53971368680565,90.0,89.9678849293228,89.9678849293228,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-13 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.17,4.07,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667586086359965,11.668084447980833,0.0,0.0,89.96788254595796,91.53971368680565,90.0,89.96788254595796,89.96788254595796,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-13 06:00:00,10.74,0.0,10.62,0.12,11.1,0.0,11.1,0.0,4.41,4.18,1.0,0.0,11.100000381469727,312721.94186700764,8.9198447717424,0.0,0.0,0.0,-11.667902295578095,11.66808430282468,16.055721351742125,0.0,89.96788167552641,91.53971368680565,90.0,89.96788167552641,89.96788167552641,180.0,0.0,237.2593097025388,0.0,0.0,0.0,0.0
2018-11-13 07:00:00,185.81,157.12,25.66,3.03,291.96,265.14,26.82,963.09,7.59,4.34,0.0,0.0,292.9258627058637,312721.94186700764,21.536200438016788,0.0,0.0,0.0,-11.668017778725464,11.668084249812026,38.76516262967656,0.0,89.96788135763506,91.53971368680565,90.0,89.96788135763506,89.96788135763506,180.0,0.0,237.25935768647184,0.0,0.0,0.0,0.0
2018-11-13 08:00:00,467.01,431.32,29.87,5.82,561.04,529.82,31.22,1078.27,11.98,3.07,0.0,0.0,561.5043432113312,312721.94186700764,25.071995866617744,0.0,0.0,0.0,-11.668059954464615,11.668084230451212,45.12959470345256,0.0,89.96788124153758,91.53971368680565,90.0,89.96788124153758,89.96788124153758,180.0,0.0,237.25937521074175,0.0,0.0,0.0,0.0
2018-11-13 09:00:00,728.36,688.1,31.92,8.34,803.82,770.46,33.36,1128.86,14.73,1.15,0.0,0.0,804.1930535044379,312721.94186700764,726.0115500051346,0.052941177500199145,0.0,0.0,499.51852488668305,13.128720419809143,1306.8208520798992,697.9249298609976,89.79601288554547,91.3750284889648,90.0,90.85395333983642,91.3750284889648,180.0,0.0,238.34363302724086,0.8678574464423002,697.9249298609976,0.0,628.1324368748978
2018-11-13 10:00:00,941.82,898.41,33.03,10.38,1000.14,965.62,34.52,1155.05,17.05,0.71,0.0,0.0,1000.1459821341969,312721.94186700764,955.4990189020602,0.052941177500199145,0.0,0.0,885.8185825179514,13.27507699576832,1719.898315714491,1064.2548410066079,90.03058336350824,92.43839963151099,90.0,91.64382026307008,92.43839963151099,180.0,0.0,363.44648889797026,1.0640995014903825,1064.2548410066079,0.0,957.8293569059471
2018-11-13 11:00:00,1089.05,1043.61,33.66,11.78,1135.0,1099.82,35.18,1168.63,18.6,2.82,0.0,0.0,1135.0073287820248,312721.94186700764,1114.3351525331516,0.052941177500199145,0.0,0.0,1174.5307266275302,13.387653862340214,2005.8033698302163,1314.9596710497779,90.25811803433498,93.23313977323214,90.0,92.25138259939608,93.23313977323214,180.0,0.0,449.0630035879761,1.158547295426594,1314.9596710497779,0.0,1183.4637039448
2018-11-13 12:00:00,1159.19,1112.86,33.89,12.44,1199.22,1163.8,35.42,1174.56,19.88,5.05,0.0,0.0,1199.2403499199095,312721.94186700764,1190.1354956874195,0.052941177500199145,0.0,0.0,1344.807053832088,13.457594745869438,2142.24399398848,1437.191877386356,90.45029555097656,93.7018607299888,90.0,92.62884422091476,93.7018607299888,180.0,0.0,490.80569952090195,1.1984185467761639,1437.191877386356,0.0,1293.4726896477205
2018-11-13 13:00:00,1146.14,1099.99,33.83,12.32,1187.34,1151.98,35.36,1173.34,20.99,6.73,0.0,0.0,1187.3426844004734,312721.94186700764,1176.118282384075,0.052941177500199145,0.0,0.0,1382.7876168731327,13.479248149757263,2117.0130088440524,1420.7024036792059,90.59215143907834,93.80641011826265,90.0,92.74570475413182,93.80641011826265,180.0,0.0,485.17449063020973,1.1965394846362851,1420.7024036792059,0.0,1278.6321633112852
2018-11-13 14:00:00,1050.92,1006.04,33.47,11.41,1100.28,1065.3,34.98,1164.76,21.98,7.97,0.0,0.0,1100.365746998467,312721.94186700764,1073.6045220372707,0.052941177500199145,0.0,0.0,1286.3790875180832,13.45117804917949,1932.4882314553486,1268.1535817854353,90.67190000294289,93.54102561731253,90.0,92.59421416457054,93.54102561731253,180.0,0.0,433.0785719023501,1.1524836948484203,1268.1535817854353,0.0,1141.338223606892
2018-11-13 15:00:00,881.77,839.22,32.74,9.81,945.38,911.16,34.22,1147.72,21.18,8.91,0.0,0.0,945.414719882689,312721.94186700764,891.400436645539,0.052941177500199145,0.0,0.0,1057.6201572787063,13.373845959258261,1604.520862172618,983.7259098503015,90.68569502423853,92.9113191489576,90.0,92.17686318780031,92.9113191489576,180.0,0.0,335.94559704787383,1.0405231578924075,983.7259098503015,0.0,885.3533188652714
2018-11-13 16:00:00,651.5,612.49,31.4,7.61,733.2,700.38,32.82,1115.56,20.43,9.12,0.0,0.0,733.3977282013718,312721.94186700764,643.9550163899551,0.052941177500199145,0.0,0.0,720.4199110901288,13.255000557966142,1159.1190845571189,599.5596745037158,90.62663564797175,91.98310543536125,90.0,91.53547040552272,91.98310543536125,180.0,0.0,204.75157846318174,0.8175095878386637,599.5596745037158,0.0,539.6037070533442
2018-11-13 17:00:00,380.65,346.75,28.91,4.98,480.36,450.14,30.22,1052.53,19.28,8.32,0.0,0.0,480.8632992534741,312721.94186700764,24.26840627515853,0.0,0.0,0.0,75.73113810180048,11.708204919012756,43.68313337012275,0.0,90.20846568686382,91.53547040552272,90.0,90.20846568686382,90.20846568686382,180.0,0.0,200.3039900331237,0.0,0.0,0.0,0.0
2018-11-13 18:00:00,103.71,78.23,23.31,2.17,209.42,185.06,24.36,893.02,18.34,6.5,0.0,0.0,210.56711832892313,312721.94186700764,19.60758572505977,0.0,0.0,0.0,20.251090702985127,11.682736748222052,35.293655981466216,0.0,90.05574533327975,91.53547040552272,90.0,90.05574533327975,90.05574533327975,180.0,0.0,223.35627896023067,0.0,0.0,0.0,0.0
2018-11-13 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.16,3.0,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-0.01084402125908349,11.673435486988481,0.0,0.0,89.9999701495792,91.53547040552272,90.0,89.9999701495792,89.9999701495792,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.85,0.11,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.410729529975192,11.670038562205542,0.0,0.0,89.97960042777184,91.53547040552272,90.0,89.97960042777184,89.97960042777184,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.3,1.66,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.113250601500333,11.66879796722695,0.0,0.0,89.97216117721308,91.53547040552272,90.0,89.97216117721308,89.97216117721308,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.67,1.91,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.100241566891853,11.668344888045262,0.0,0.0,89.96944427958437,91.53547040552272,90.0,89.96944427958437,89.96944427958437,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.64,3.08,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.460701722426547,11.668179418453313,0.0,0.0,89.96845203813925,91.53547040552272,90.0,89.96845203813925,89.96845203813925,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81,3.77,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.592345808628439,11.66811898710496,0.0,0.0,89.9680896604497,91.53547040552272,90.0,89.9680896604497,89.9680896604497,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.95,3.07,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.640423703405189,11.668096916899673,0.0,0.0,89.96795731605863,91.53547040552272,90.0,89.96795731605863,89.96795731605863,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5,3.61,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.65798228908657,11.6680888566135,0.0,0.0,89.96790898240465,91.53547040552272,90.0,89.96790898240465,89.96790898240465,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.98,3.66,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664394881243453,11.668085912906708,0.0,0.0,89.96789133041285,91.53547040552272,90.0,89.96789133041285,89.96789133041285,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-14 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.75,3.9,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666736831728247,11.668084837832016,0.0,0.0,89.96788488370773,91.53547040552272,90.0,89.96788488370773,89.96788488370773,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-14 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.82,4.19,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667592138271472,11.668084445202698,0.0,0.0,89.96788252929882,91.53547040552272,90.0,89.96788252929882,89.96788252929882,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-14 06:00:00,10.99,0.0,10.87,0.12,11.36,0.0,11.36,0.0,3.68,4.52,1.0,0.0,11.399999618530273,312721.94186700764,9.160921036089961,0.0,0.0,0.0,-11.667904505809734,11.668084301810069,16.48965864817865,0.0,89.96788166944229,91.53547040552272,90.0,89.96788166944229,89.96788166944229,180.0,0.0,236.61881088502844,0.0,0.0,0.0,0.0
2018-11-14 07:00:00,188.0,159.15,25.76,3.09,297.88,270.96,26.92,980.64,6.75,5.0,0.0,0.0,298.80729921856926,312721.94186700764,21.61655970370781,0.0,0.0,0.0,-11.668018585923708,11.66808424944148,38.90980931479074,0.0,89.96788135541308,91.53547040552272,90.0,89.96788135541308,89.96788135541308,180.0,0.0,236.61885828599276,0.0,0.0,0.0,0.0
2018-11-14 08:00:00,471.31,435.44,29.97,5.9,568.54,537.22,31.32,1091.64,10.74,4.03,0.0,0.0,568.8942176362984,312721.94186700764,25.152353599583257,0.0,0.0,0.0,-11.668060249264041,11.668084230315882,45.27423862966071,0.0,89.96788124072609,91.53547040552272,90.0,89.96788124072609,89.96788124072609,180.0,0.0,236.6188755973579,0.0,0.0,0.0,0.0
2018-11-14 09:00:00,734.19,693.79,31.98,8.43,812.54,779.12,33.42,1140.7,13.98,2.16,0.0,0.0,812.7964349681258,312721.94186700764,733.9756224004711,0.052941177500199145,0.0,0.0,505.64461872361,13.130689854978883,1321.1561830723965,706.2754710929,89.79398360488754,91.39189183463102,90.0,90.86458211881568,91.39189183463102,180.0,0.0,241.1953700118355,0.8689450897020691,706.2754710929,0.0,635.6479239836101
2018-11-14 10:00:00,948.65,905.09,33.09,10.47,1009.68,975.1,34.58,1165.99,16.05,2.19,0.0,0.0,1009.8642510370325,312721.94186700764,964.9213011453653,0.052941177500199145,0.0,0.0,893.7879275168034,13.277904914662635,1736.858424558002,1073.1957998180887,90.0322922281982,92.46033690884079,90.0,91.65908216422874,92.46033690884079,180.0,0.0,366.4998554058836,1.0627129326699314,1073.1957998180887,0.0,965.8762198362799
2018-11-14 11:00:00,1096.39,1050.81,33.7,11.88,1144.94,1109.72,35.22,1178.78,17.22,3.86,0.0,0.0,1145.008313288596,312721.94186700764,1124.296319292006,0.052941177500199145,0.0,0.0,1182.0841890619354,13.390463993041328,2023.7334708477883,1322.4958699079984,90.26186028567668,93.25393224742514,90.0,92.26654850004815,93.25393224742514,180.0,0.0,451.6366400039211,1.1550098410286977,1322.4958699079984,0.0,1190.2462829171986
2018-11-14 12:00:00,1166.27,1119.8,33.93,12.54,1208.82,1173.36,35.46,1183.7,18.26,6.16,0.0,0.0,1208.8509443955577,312721.94186700764,1199.8085735062539,0.052941177500199145,0.0,0.0,1351.2042613035221,13.460030758493959,2159.6555348893858,1443.1693342816409,90.45438153573986,93.71947037224388,90.0,92.64199105619755,93.71947037224388,180.0,0.0,492.8470204878568,1.1938356345523191,1443.1693342816409,0.0,1298.8524008534769
2018-11-14 13:00:00,1152.59,1106.31,33.87,12.41,1196.26,1160.86,35.4,1181.67,19.64,7.98,0.0,0.0,1196.2832042971377,312721.94186700764,1185.1669257929332,0.052941177500199145,0.0,0.0,1389.0236771452373,13.481581843514636,2133.300567753615,1426.8253323516478,90.59546471105331,93.82357616938155,90.0,92.75829938813324,93.82357616938155,180.0,0.0,487.265490682102,1.1927153430110744,1426.8253323516478,0.0,1284.142799116483
2018-11-14 14:00:00,1056.53,1011.51,33.53,11.5,1108.36,1073.32,35.04,1172.45,20.38,9.08,0.0,0.0,1108.2988009466637,312721.94186700764,1081.6041916589118,0.052941177500199145,0.0,0.0,1290.5532766687948,13.452835071450542,1946.8876374582376,1271.565814424628,90.67567034257287,93.5525159399224,90.0,92.60315689279706,93.5525159399224,180.0,0.0,434.24386044437057,1.1473131734316668,1271.565814424628,0.0,1144.4092329821651
2018-11-14 15:00:00,884.24,841.61,32.78,9.86,950.14,915.88,34.26,1151.98,21.06,10.32,0.0,0.0,950.25475054,312721.94186700764,896.3088232340187,0.052941177500199145,0.0,0.0,1063.9107987514212,13.376092022010672,1613.3559584515262,990.683520656391,90.68727012127746,92.92863544616762,90.0,92.18898488895387,92.92863544616762,180.0,0.0,338.32164376258606,1.0425451912694113,990.683520656391,0.0,891.615168590752
2018-11-14 16:00:00,651.76,612.69,31.44,7.63,735.52,702.66,32.86,1116.54,21.8,9.75,0.0,0.0,735.7433216659001,312721.94186700764,646.5500817204211,0.052941177500199145,0.0,0.0,730.6196999247098,13.258582876475506,1163.7902023738238,611.2709900600521,90.62821649743609,92.01118247260858,90.0,91.55480370080166,92.01118247260858,180.0,0.0,208.75103080798178,0.8308209834320852,611.2709900600521,0.0,550.1438910540469
2018-11-14 17:00:00,380.04,346.07,28.97,4.99,481.32,451.04,30.28,1049.99,20.77,8.96,0.0,0.0,481.86151990865557,312721.94186700764,24.348764008124043,0.0,0.0,0.0,75.940874838941,11.708301198869984,43.82777729633089,0.0,90.20904303079479,91.55480370080166,90.0,90.20904303079479,90.20904303079479,180.0,0.0,203.13509668937002,0.0,0.0,0.0,0.0
2018-11-14 18:00:00,104.69,79.05,23.44,2.2,212.16,187.66,24.5,895.25,19.99,7.27,0.0,0.0,213.11729378080273,312721.94186700764,19.687944990750793,0.0,0.0,0.0,20.32768890858704,11.68277191070431,35.438302666580405,0.0,90.05595618574999,91.55480370080166,90.0,90.05595618574999,90.05595618574999,180.0,0.0,226.24270546640966,0.0,0.0,0.0,0.0
2018-11-14 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.76,3.69,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,0.01713050137712069,11.673448328720847,0.0,0.0,90.00004715526302,91.55480370080166,90.0,90.00004715526302,90.00004715526302,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.55,0.68,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.400512920977599,11.670043252150037,0.0,0.0,89.97962855111008,91.55480370080166,90.0,89.97962855111008,89.97962855111008,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.17,1.11,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.109519381465569,11.668799680047208,0.0,0.0,89.9721714481712,91.55480370080166,90.0,89.9721714481712,89.9721714481712,180.0,0.0,0.0,0.0,0.0,0.0,0.0
