,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-11-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.43,0.76,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.098878883548046,11.668345513586402,0.0,0.0,89.9694480306533,91.55480370080166,90.0,89.9694480306533,89.9694480306533,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.3,1.88,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.460204055205175,11.668179646907944,0.0,0.0,89.96845340807164,91.55480370080166,90.0,89.96845340807164,89.96845340807164,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.42,3.39,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.592164054979122,11.668119070539152,0.0,0.0,89.96809016076438,91.55480370080166,90.0,89.96809016076438,89.96809016076438,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.52,3.02,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.640357324934705,11.668096947370776,0.0,0.0,89.96795749877916,91.55480370080166,90.0,89.96795749877916,89.96795749877916,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.01,3.54,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.657958046924062,11.668088867741888,0.0,0.0,89.96790904913624,91.55480370080166,90.0,89.96790904913624,89.96790904913624,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.79,3.65,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.66438602773588,11.66808591697092,0.0,0.0,89.96789135478397,91.55480370080166,90.0,89.96789135478397,89.96789135478397,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.77,3.88,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666733598325157,11.668084839316313,0.0,0.0,89.96788489260834,91.55480370080166,90.0,89.96788489260834,89.96788489260834,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-15 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.95,3.8,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.66759095740112,11.668084445744778,0.0,0.0,89.96788253254941,91.55480370080166,90.0,89.96788253254941,89.96788253254941,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-15 06:00:00,11.2,0.0,11.08,0.12,11.58,0.0,11.58,0.0,5.96,4.01,1.0,0.0,11.600000381469727,312721.94186700764,9.321639567472008,0.0,0.0,0.0,-11.66790407453961,11.668084302008044,16.778952018407033,0.0,89.96788167062945,91.55480370080166,90.0,89.96788167062945,89.96788167062945,180.0,0.0,239.5370642209932,0.0,0.0,0.0,0.0
2018-11-15 07:00:00,185.88,157.07,25.74,3.08,296.58,269.68,26.9,972.47,8.63,3.52,0.0,0.0,297.4051430247995,312721.94186700764,21.61655970370781,0.0,0.0,0.0,-11.668018428426144,11.668084249513779,38.90980931479074,0.0,89.96788135584663,91.55480370080166,90.0,89.96788135584663,89.96788135584663,180.0,0.0,239.53711173571168,0.0,0.0,0.0,0.0
2018-11-15 08:00:00,468.33,432.54,29.91,5.88,567.16,535.9,31.26,1087.62,11.92,2.04,0.0,0.0,567.5773368600592,312721.94186700764,25.152353599583257,0.0,0.0,0.0,-11.66806019174346,11.668084230342288,45.27423862966071,0.0,89.96788124088442,91.55480370080166,90.0,89.96788124088442,89.96788124088442,180.0,0.0,239.53712908861783,0.0,0.0,0.0,0.0
2018-11-15 09:00:00,731.0,690.66,31.92,8.42,811.26,777.9,33.36,1138.28,14.25,1.22,0.0,0.0,811.6186772370894,312721.94186700764,733.0422935956196,0.052941177500199145,0.0,0.0,505.40502993440253,13.130612831253668,1319.4761911438686,705.9488851383826,89.79406296919798,91.39123231672652,90.0,90.8641664320421,91.39123231672652,180.0,0.0,241.0838398463905,0.8698036466356003,705.9488851383826,0.0,635.3539966245444
2018-11-15 10:00:00,945.88,902.38,33.03,10.47,1009.02,974.5,34.52,1164.74,16.43,3.04,0.0,0.0,1009.0263113682407,312721.94186700764,964.2154237460952,0.052941177500199145,0.0,0.0,894.154385829181,13.278012325179555,1735.5878451789665,1073.7704967926154,90.0320007614782,92.46134566145842,90.0,91.65966184446495,92.46134566145842,180.0,0.0,366.69611629145913,1.0641650120466943,1073.7704967926154,0.0,966.3934471133539
2018-11-15 11:00:00,805.11,68.27,728.2,8.65,833.34,72.24,761.1,76.71,17.48,5.34,0.0,1.0,833.3333525479126,312721.94186700764,682.9520713921329,0.052941177500199145,0.0,0.0,686.5906512900747,13.231185733069792,1229.313786895108,646.9787363462736,90.42623064383841,91.8899833714774,90.0,91.40694497135654,91.8899833714774,180.0,0.0,220.9453422775076,0.7763744657142779,646.9787363462736,0.0,582.2808627116463
2018-11-15 12:00:00,1164.21,1117.8,33.87,12.54,1208.92,1173.52,35.4,1183.4,18.76,6.64,0.0,0.0,1208.9065612725258,312721.94186700764,1199.9749395475155,0.052941177500199145,0.0,0.0,1238.7096220456801,13.402360165283989,2159.95499377788,1445.279738976171,90.13994200519468,93.40980551272652,90.0,92.33075055524101,93.40980551272652,180.0,0.0,493.56773055355575,1.1955264246848267,1445.279738976171,0.0,1300.751765078554
2018-11-15 13:00:00,1150.55,1104.34,33.79,12.41,1196.32,1161.0,35.32,1181.16,19.8,7.96,0.0,0.0,1196.3599997441047,312721.94186700764,1185.3987222794763,0.052941177500199145,0.0,0.0,1350.078603732378,13.461275079357936,2133.7178014492097,1430.0244679204666,90.48102244471966,93.71637176598199,90.0,92.64870648996542,93.71637176598199,180.0,0.0,488.3580058816533,1.1953128391339911,1430.0244679204666,0.0,1287.02202112842
2018-11-15 14:00:00,1054.61,1009.68,33.43,11.5,1108.5,1073.56,34.94,1171.63,19.36,8.84,0.0,0.0,1108.4365284511557,312721.94186700764,1081.969114869,0.052941177500199145,0.0,0.0,1272.833553943319,13.444396697064477,1947.5444992675953,1267.2309516039013,90.63670050689389,93.50373872276191,90.0,92.55761611152546,93.50373872276191,180.0,0.0,432.7634906951896,1.1432598250570403,1267.2309516039013,0.0,1140.5078564435112
2018-11-15 15:00:00,884.27,841.69,32.7,9.88,952.22,918.04,34.18,1153.16,18.9,9.5,0.0,0.0,952.4379989608512,312721.94186700764,898.7283715438733,0.052941177500199145,0.0,0.0,1051.8295719045532,13.371068777872853,1617.7111456161247,982.4511933772174,90.6726392090847,92.89537936001975,90.0,92.16187511021118,92.89537936001975,180.0,0.0,335.51027722724996,1.0315119666047676,982.4511933772174,0.0,884.2060740394957
2018-11-15 16:00:00,653.14,614.11,31.36,7.67,738.98,706.2,32.78,1119.51,18.32,8.93,0.0,0.0,739.230494048897,312721.94186700764,650.1743305299328,0.052941177500199145,0.0,0.0,716.9696132407939,13.253516375526868,1170.3138505408017,597.5670222186905,90.62164624939417,91.9736077739095,90.0,91.52746047081945,91.9736077739095,180.0,0.0,204.0710812282309,0.8083635984031308,597.5670222186905,0.0,537.8103199968215
2018-11-15 17:00:00,381.97,348.03,28.89,5.04,485.5,455.3,30.2,1055.26,17.35,7.94,0.0,0.0,486.0412640399251,312721.94186700764,24.26840627515853,0.0,0.0,0.0,75.0691774271443,11.707901045308438,43.68313337012275,0.0,90.20664350261863,91.52746047081945,90.0,90.20664350261863,90.20664350261863,180.0,0.0,199.36998347786763,0.0,0.0,0.0,0.0
2018-11-15 18:00:00,105.48,79.79,23.46,2.23,214.8,190.28,24.52,898.24,16.22,6.27,0.0,0.0,215.77973087855912,312721.94186700764,19.687944990750793,0.0,0.0,0.0,20.009335250192816,11.682625770141643,35.438302666580405,0.0,90.0550798511837,91.52746047081945,90.0,90.0550798511837,90.0550798511837,180.0,0.0,222.24767464168409,0.0,0.0,0.0,0.0
2018-11-15 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.6,3.13,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-0.09913582044175029,11.673394956550487,0.0,0.0,89.99972710806388,91.52746047081945,90.0,89.99972710806388,89.99972710806388,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.55,0.32,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.44297468397002,11.670023760035617,0.0,0.0,89.9795116662882,91.52746047081945,90.0,89.9795116662882,89.9795116662882,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.14,1.74,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.125026892907247,11.668792561308699,0.0,0.0,89.97212876052507,91.52746047081945,90.0,89.97212876052507,89.97212876052507,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.88,1.73,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.104542400421662,11.668342913743365,0.0,0.0,89.9694324406468,91.52746047081945,90.0,89.9694324406468,89.9694324406468,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.9,3.13,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.462272435003344,11.668178697416145,0.0,0.0,89.96844771442665,91.52746047081945,90.0,89.96844771442665,89.96844771442665,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.23,3.54,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.592919450453556,11.668118723774112,0.0,0.0,89.96808808138144,91.52746047081945,90.0,89.96808808138144,89.96808808138144,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.85,3.27,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.640633203826905,11.668096820728296,0.0,0.0,89.9679567393652,91.52746047081945,90.0,89.9679567393652,89.9679567393652,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.81,3.85,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.658058800987876,11.668088821490635,0.0,0.0,89.96790877178975,91.52746047081945,90.0,89.96790877178975,89.96790877178975,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69,3.8,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664422824247655,11.668085900079445,0.0,0.0,89.96789125349393,91.52746047081945,90.0,89.96789125349393,89.96789125349393,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.95,3.89,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.6667470368249,11.668084833147354,0.0,0.0,89.96788485561608,91.52746047081945,90.0,89.96788485561608,89.96788485561608,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-16 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.99,4.01,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667595865292206,11.668084443491807,0.0,0.0,89.96788251903942,91.52746047081945,90.0,89.96788251903942,89.96788251903942,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-16 06:00:00,11.58,0.0,11.18,0.41,39.32,27.64,11.68,521.18,3.55,4.21,0.0,0.0,41.37959237944884,312721.94186700764,9.401998066800276,0.0,0.0,0.0,-11.667905866954602,11.668084301185235,16.9235973240682,0.0,89.96788166569546,91.52746047081945,90.0,89.96788166569546,89.96788166569546,180.0,0.0,235.40975630677127,0.0,0.0,0.0,0.0
2018-11-16 07:00:00,185.74,156.9,25.74,3.1,298.78,271.88,26.9,978.04,6.03,4.13,0.0,0.0,299.7130284454836,312721.94186700764,21.61655970370781,0.0,0.0,0.0,-11.668019083036363,11.66808424921328,38.90980931479074,0.0,89.96788135404468,91.52746047081945,90.0,89.96788135404468,89.96788135404468,180.0,0.0,235.4098033487251,0.0,0.0,0.0,0.0
2018-11-16 08:00:00,468.26,432.48,29.87,5.91,569.36,538.14,31.22,1091.16,9.34,2.75,0.0,0.0,569.8258289169748,312721.94186700764,25.071995866617744,0.0,0.0,0.0,-11.668060430813693,11.668084230232541,45.12959470345256,0.0,89.96788124022633,91.52746047081945,90.0,89.96788124022633,89.96788124022633,180.0,0.0,235.40982052897195,0.0,0.0,0.0,0.0
2018-11-16 09:00:00,731.15,690.82,31.88,8.44,813.64,780.32,33.32,1141.18,11.94,1.45,0.0,0.0,813.8849708190633,312721.94186700764,735.2215073718135,0.052941177500199145,0.0,0.0,498.53161950888926,13.128403146448177,1323.3987761273302,696.579669296742,89.79633979930706,91.37231182693372,90.0,90.85224105781693,91.37231182693372,180.0,0.0,237.88422217009114,0.8558699254462586,696.579669296742,0.0,626.9217023670678
2018-11-16 10:00:00,946.16,902.68,32.99,10.49,1011.56,977.08,34.48,1167.56,14.56,2.7,0.0,0.0,1011.7339489679729,312721.94186700764,966.884583982388,0.052941177500199145,0.0,0.0,888.2685891073065,13.275821793600477,1740.3923338324946,1067.9041236653648,90.02907122029207,92.44514378351072,90.0,91.64783983764856,92.44514378351072,180.0,0.0,364.69273079250377,1.055518720860053,1067.9041236653648,0.0,961.1137112988283
2018-11-16 11:00:00,808.02,69.11,730.23,8.68,836.5,73.28,763.22,77.79,16.08,4.71,0.0,1.0,836.488423274534,312721.94186700764,685.685678668323,0.052941177500199145,0.0,0.0,682.4342018155811,13.22955374331405,1234.2342802259614,643.4509608785289,90.42277054545369,91.87854188101082,90.0,91.39813734027696,91.87854188101082,180.0,0.0,219.74059548381803,0.7692287699089285,643.4509608785289,0.0,579.105864790676
2018-11-16 12:00:00,863.5,89.33,764.9,9.27,893.42,93.96,799.46,94.72,17.22,6.53,0.0,1.0,893.4413564045824,312721.94186700764,736.2595066652326,0.052941177500199145,0.0,0.0,709.097564439991,13.231878529455312,1325.2671749442288,724.9529289542234,90.31177340484277,91.9519383245731,90.0,91.4106839010621,91.9519383245731,180.0,0.0,247.57378260596278,0.8114163551501623,724.9529289542234,0.0,652.4576360588011
2018-11-16 13:00:00,1151.74,1105.48,33.81,12.45,1199.74,1164.4,35.34,1183.92,18.24,7.83,0.0,0.0,1199.659322011104,312721.94186700764,1188.817894353224,0.052941177500199145,0.0,0.0,1224.678168097203,13.397942831169795,2139.8723114742793,1425.4771627445073,90.14611972043146,93.37118102142236,90.0,92.30691079209537,93.37118102142236,180.0,0.0,486.8050863773489,1.1882349735380233,1425.4771627445073,0.0,1282.9294464700565
2018-11-16 14:00:00,1056.21,1011.2,33.47,11.54,1112.24,1077.26,34.98,1174.69,17.7,8.78,0.0,0.0,1112.3394848343883,312721.94186700764,1085.9930269778067,0.052941177500199145,0.0,0.0,1226.481828533754,13.420944393109865,1954.7875414074738,1265.8596875465712,90.51221016274556,93.37614597139141,90.0,92.43104715453828,93.37614597139141,180.0,0.0,432.2951995605984,1.1380156011768654,1265.8596875465712,0.0,1139.273718791914
2018-11-16 15:00:00,886.21,843.57,32.72,9.92,956.3,922.1,34.2,1156.57,17.12,9.12,0.0,0.0,956.478918917544,312721.94186700764,902.8974706110022,0.052941177500199145,0.0,0.0,1032.9365121430515,13.3618284901842,1625.2155242933954,979.5869386464451,90.62711235204749,92.84337228896733,90.0,92.11200650978378,92.84337228896733,180.0,0.0,334.5321249228448,1.0241594657988413,979.5869386464451,0.0,881.6282447818006
2018-11-16 16:00:00,655.26,616.13,31.42,7.71,743.28,710.44,32.84,1123.58,16.26,8.65,0.0,0.0,743.5292748591385,312721.94186700764,654.5128723856276,0.052941177500199145,0.0,0.0,707.3118670475004,13.249163966333679,1178.1232262519777,593.4208205413177,90.60444184343422,91.94702282161373,90.0,91.50397109881449,91.94702282161373,180.0,0.0,202.65513987298527,0.7981135923044068,593.4208205413177,0.0,534.0787384871859
2018-11-16 17:00:00,384.07,349.99,28.99,5.08,489.78,459.48,30.3,1060.31,14.95,7.53,0.0,0.0,490.3204656842682,312721.94186700764,24.348764008124043,0.0,0.0,0.0,72.78660969895215,11.706853230328665,43.82777729633089,0.0,90.20036026086105,91.50397109881449,90.0,90.20036026086105,90.20036026086105,180.0,0.0,196.77281370663908,0.0,0.0,0.0,0.0
2018-11-16 18:00:00,107.06,81.24,23.56,2.27,218.9,194.28,24.62,907.62,13.58,5.33,0.0,0.0,219.93834179613236,312721.94186700764,19.768304256441816,0.0,0.0,0.0,19.175715949550128,11.68224309637479,35.58294935169459,0.0,90.05278514091727,91.50397109881449,90.0,90.05278514091727,90.05278514091727,180.0,0.0,219.04845820037534,0.0,0.0,0.0,0.0
2018-11-16 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.27,2.15,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-0.403582926137106,11.673255199804627,0.0,0.0,89.99888905417227,91.50397109881449,90.0,89.99888905417227,89.99888905417227,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.38,0.59,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.554162176983892,11.66997271930666,0.0,0.0,89.97920559962022,91.50397109881449,90.0,89.97920559962022,89.97920559962022,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.12,2.13,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.165633810733375,11.66877392066279,0.0,0.0,89.97201698154976,91.50397109881449,90.0,89.97201698154976,89.97201698154976,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.95,2.66,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.119372501636862,11.668336105970692,0.0,0.0,89.96939161771301,91.50397109881449,90.0,89.96939161771301,89.96939161771301,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08,3.09,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.467688554076386,11.668176211141313,0.0,0.0,89.96843280543398,91.50397109881449,90.0,89.96843280543398,89.96843280543398,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3,3.46,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.594897477800304,11.668117815758697,0.0,0.0,89.96808263645033,91.50397109881449,90.0,89.96808263645033,89.96808263645033,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.84,3.43,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.64135560156905,11.668096489110896,0.0,0.0,89.96795475081538,91.50397109881449,90.0,89.96795475081538,89.96795475081538,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.86,3.85,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.658322628735213,11.668088700380245,0.0,0.0,89.96790804554908,91.50397109881449,90.0,89.96790804554908,89.96790804554908,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.89,4.05,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664519177099153,11.668085855848574,0.0,0.0,89.9678909882627,91.50397109881449,90.0,89.9678909882627,89.9678909882627,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.34,4.3,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.66678222596635,11.668084816993746,0.0,0.0,89.96788475875066,91.50397109881449,90.0,89.96788475875066,89.96788475875066,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-17 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.74,4.55,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667608716758862,11.668084437592327,0.0,0.0,89.96788248366309,91.50397109881449,90.0,89.96788248366309,89.96788248366309,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-17 06:00:00,11.78,0.0,11.37,0.42,40.2,28.32,11.88,525.37,3.79,4.33,0.0,0.0,42.33190295477202,312721.94186700764,9.562715831819569,0.0,0.0,0.0,-11.667910560452205,11.66808429903068,17.212889314843558,0.0,89.96788165277563,91.50397109881449,90.0,89.96788165277563,89.96788165277563,180.0,0.0,231.86416804930985,0.0,0.0,0.0,0.0
2018-11-17 07:00:00,184.96,156.04,25.81,3.11,299.76,272.78,26.98,978.91,6.64,4.48,0.0,0.0,300.74690033299197,312721.94186700764,21.696918969398833,0.0,0.0,0.0,-11.66802079715171,11.668084248426414,39.05445599990494,0.0,89.96788134932622,91.50397109881449,90.0,89.96788134932622,89.96788134932622,180.0,0.0,231.86421385331263,0.0,0.0,0.0,0.0
2018-11-17 08:00:00,467.83,431.96,29.95,5.92,571.02,539.72,31.3,1093.35,10.62,2.64,0.0,0.0,571.4918531904115,312721.94186700764,25.152353599583257,0.0,0.0,0.0,-11.668061056828822,11.668084229945169,45.27423862966071,0.0,89.9678812385031,91.50397109881449,90.0,89.9678812385031,89.9678812385031,180.0,0.0,231.86423058144737,0.0,0.0,0.0,0.0
2018-11-17 09:00:00,731.36,690.92,31.98,8.47,816.1,782.68,33.42,1144.21,13.02,0.68,0.0,0.0,816.3378309971116,312721.94186700764,737.5252976353773,0.052941177500199145,0.0,0.0,505.58527065411215,13.130670775526243,1327.5455987987086,706.1945735351645,89.79400326313979,91.39172846674323,90.0,90.8644791495541,91.39172846674323,180.0,0.0,241.16774323280902,0.8650763773529726,706.1945735351645,0.0,635.5751161816481
2018-11-17 10:00:00,947.42,903.8,33.09,10.53,1015.1,980.52,34.58,1171.4,14.96,2.35,0.0,0.0,1015.2265778008973,312721.94186700764,970.2760883790783,0.052941177500199145,0.0,0.0,895.341221687818,13.278401696299662,1746.497042036495,1075.3317322050939,90.03173556703526,92.46461267366327,90.0,91.66176322847602,92.46461267366327,180.0,0.0,367.2292832615728,1.0592036848901174,1075.3317322050939,0.0,967.7985589845845
2018-11-17 11:00:00,813.31,70.67,733.9,8.74,842.14,75.08,767.06,79.69,16.33,4.45,0.0,1.0,842.1940808073416,312721.94186700764,690.606482851788,0.052941177500199145,0.0,0.0,690.6205680173778,13.232533855114983,1243.0917281769043,652.0919371080055,90.42575549967194,91.90107655427668,90.0,91.41422060625712,91.90107655427668,180.0,0.0,222.6915169645056,0.7742775115243021,652.0919371080055,0.0,586.882743397205
2018-11-17 12:00:00,1168.86,1122.28,33.95,12.64,1218.08,1182.6,35.48,1191.76,17.55,6.08,0.0,0.0,1218.1299313697793,312721.94186700764,1209.3233383475833,0.052941177500199145,0.0,0.0,1245.3336557496173,13.404671700804098,2176.7821124172474,1452.9932817449708,90.14072458036703,93.42803954129802,90.0,92.34322560419079,93.42803954129802,180.0,0.0,496.2019304916381,1.1928064850283164,1452.9932817449708,0.0,1307.6939535704737
2018-11-17 13:00:00,1156.69,1110.26,33.91,12.52,1206.98,1171.54,35.44,1190.58,18.52,7.32,0.0,0.0,1206.9740459561297,312721.94186700764,1196.215930906248,0.052941177500199145,0.0,0.0,1358.6351716602169,13.464337970256484,2153.188777902221,1439.4319919152283,90.48329218519933,93.7399254963891,90.0,92.66523650369648,93.7399254963891,180.0,0.0,491.5707059168119,1.192595645894732,1439.4319919152283,0.0,1295.4887927237055
2018-11-17 14:00:00,1061.81,1016.63,33.56,11.62,1120.22,1085.14,35.08,1182.21,19.32,8.44,0.0,0.0,1120.2758797410618,312721.94186700764,1093.9770604308378,0.052941177500199145,0.0,0.0,1288.1283198501271,13.449727250953314,1969.1588023055278,1285.0900714378276,90.63839728017737,93.54584074261929,90.0,92.58638440001346,93.54584074261929,180.0,0.0,438.8624381919273,1.1471192897010876,1285.0900714378276,0.0,1156.5810642940448
2018-11-17 15:00:00,892.05,849.24,32.8,10.01,964.6,930.32,34.28,1165.19,18.9,8.78,0.0,0.0,964.7790926302312,312721.94186700764,911.098043511868,0.052941177500199145,0.0,0.0,1069.5629675465532,13.377489485778066,1639.9765562160655,1001.4212320398137,90.67853542631815,92.94419421472281,90.0,92.19652681454927,92.94419421472281,180.0,0.0,341.9886071164152,1.037979823246052,1001.4212320398137,0.0,901.2791088358324
2018-11-17 16:00:00,660.74,621.47,31.48,7.8,751.42,718.52,32.9,1133.69,18.31,8.45,0.0,0.0,751.7486259555932,312721.94186700764,662.3164566301174,0.052941177500199145,0.0,0.0,735.2103967934737,13.260247390749312,1192.1696785592299,616.164713898921,90.62978157118268,92.0238193192204,90.0,91.56378686236795,92.0238193192204,180.0,0.0,210.42225341213776,0.8196419556014176,616.164713898921,0.0,554.5482425090289
2018-11-17 17:00:00,388.55,354.35,29.05,5.16,497.18,466.82,30.36,1072.58,17.33,7.47,0.0,0.0,497.8010802135031,312721.94186700764,24.429123273815065,0.0,0.0,0.0,76.14851855732589,11.708396517924877,43.97242398144508,0.0,90.20961461325692,91.56378686236795,90.0,90.20961461325692,90.20961461325692,180.0,0.0,204.40477782414834,0.0,0.0,0.0,0.0
2018-11-17 18:00:00,108.75,82.74,23.69,2.32,223.34,198.58,24.76,918.21,16.15,5.62,0.0,0.0,224.4891884774046,312721.94186700764,19.929021255098355,0.0,0.0,0.0,20.403522720290397,11.682806722290797,35.87223996301692,0.0,90.05616493406727,91.56378686236795,90.0,90.05616493406727,90.05616493406727,180.0,0.0,227.5671543996081,0.0,0.0,0.0,0.0
2018-11-17 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.34,2.26,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,0.04482585880240583,11.673461042302144,0.0,0.0,90.00012339248661,91.56378686236795,90.0,90.00012339248661,90.00012339248661,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-17 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.39,0.8,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.390398266237412,11.67004789529233,0.0,0.0,89.97965639379805,91.56378686236795,90.0,89.97965639379805,89.97965639379805,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.16,2.53,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.105825396264683,11.668801375774779,0.0,0.0,89.9721816166327,91.56378686236795,90.0,89.9721816166327,89.9721816166327,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.97,2.8,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.09752979877247,11.668346132885107,0.0,0.0,89.96945174428934,91.56378686236795,90.0,89.96945174428934,89.96945174428934,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.09,3.2,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.459711354329881,11.668179873082769,0.0,0.0,89.96845476433313,91.56378686236795,90.0,89.96845476433313,89.96845476433313,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.42,3.46,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.591984115102061,11.668119153140733,0.0,0.0,89.96809065608626,91.56378686236795,90.0,89.96809065608626,89.96809065608626,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-18 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94,3.35,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.64029160888014,11.668096977537795,0.0,0.0,89.96795767967625,91.56378686236795,90.0,89.96795767967625,89.96795767967625,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-18 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.58,3.67,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.657934046686648,11.66808887875922,0.0,0.0,89.96790911520188,91.56378686236795,90.0,89.96790911520188,89.96790911520188,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-18 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.37,3.7,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664377262579338,11.668085920994574,0.0,0.0,89.96789137891189,91.56378686236795,90.0,89.96789137891189,89.96789137891189,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-18 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4,3.96,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666730397187694,11.668084840785797,0.0,0.0,89.96788490142013,91.56378686236795,90.0,89.96788490142013,89.96788490142013,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-18 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.61,4.1,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667589788306433,11.668084446281453,0.0,0.0,89.96788253576759,91.56378686236795,90.0,89.96788253576759,89.96788253576759,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-18 06:00:00,11.98,0.0,11.54,0.44,42.18,30.12,12.06,548.13,4.35,4.18,0.0,0.0,44.333390689770425,312721.94186700764,9.723434363201616,0.0,0.0,0.0,-11.667903647569847,11.668084302204045,17.502182685071936,0.0,89.96788167180478,91.56378686236795,90.0,89.96788167180478,89.96788167180478,180.0,0.0,240.89302237556333,0.0,0.0,0.0,0.0
2018-11-18 07:00:00,186.69,157.68,25.85,3.17,305.1,278.08,27.02,995.54,6.51,4.84,0.0,0.0,305.9997459955606,312721.94186700764,21.696918969398833,0.0,0.0,0.0,-11.668018272487656,11.668084249585364,39.05445599990494,0.0,89.96788135627588,91.56378686236795,90.0,89.96788135627588,89.96788135627588,180.0,0.0,240.89307000289688,0.0,0.0,0.0,0.0
2018-11-18 08:00:00,472.16,436.15,30.0,6.0,578.62,547.26,31.36,1107.94,10.25,3.07,0.0,0.0,579.1569341355123,312721.94186700764,25.232712865274284,0.0,0.0,0.0,-11.668060134795917,11.668084230368429,45.418885314774904,0.0,89.96788124104118,91.56378686236795,90.0,89.96788124104118,89.96788124104118,180.0,0.0,240.89308739693436,0.0,0.0,0.0,0.0
2018-11-18 09:00:00,737.61,697.05,31.99,8.56,825.28,791.84,33.44,1157.17,12.87,1.44,0.0,0.0,825.4581272423094,312721.94186700764,745.8696531180524,0.052941177500199145,0.0,0.0,514.5723892680905,13.133559981685272,1342.565439380928,718.4450062593411,89.79102626391096,91.41646737733865,90.0,90.8800718099075,91.41646737733865,180.0,0.0,245.3513058435009,0.8703591164091172,718.4450062593411,0.0,646.600505633407
2018-11-18 10:00:00,954.88,911.14,33.1,10.64,1025.28,990.68,34.6,1183.4,14.89,2.63,0.0,0.0,1025.4184450526136,312721.94186700764,980.1063290757493,0.052941177500199145,0.0,0.0,908.081626011612,13.282887615680787,1764.1914761309436,1089.8784891600221,90.03389496283154,92.49968328272651,90.0,91.68597313716117,92.49968328272651,180.0,0.0,372.19704806414614,1.06286218510932,1089.8784891600221,0.0,980.8906402440199
2018-11-18 11:00:00,1105.56,1059.77,33.72,12.07,1163.38,1128.14,35.24,1197.16,16.08,4.56,0.0,0.0,1163.398337909079,312721.94186700764,1142.6843683678062,0.052941177500199145,0.0,0.0,1201.882892236036,13.39750169576863,2056.8319607563226,1344.620649119987,90.26630426913493,93.30843229007145,90.0,92.3045300431624,93.30843229007145,180.0,0.0,459.19232404913976,1.1557697869300816,1344.620649119987,0.0,1210.1585842079885
2018-11-18 12:00:00,1176.65,1129.92,33.98,12.74,1228.3,1192.78,35.52,1201.69,17.38,5.91,0.0,0.0,1228.2962984640053,312721.94186700764,1219.5429983926988,0.052941177500199145,0.0,0.0,1374.7893273425343,13.468563175404137,2195.1775013721895,1468.449695076878,90.46210894489553,93.78439316509748,90.0,92.68803937243084,93.78439316509748,180.0,0.0,501.48034590492773,1.1955174797100556,1468.449695076878,0.0,1321.6047255691904
2018-11-18 13:00:00,1163.74,1117.15,33.97,12.62,1216.44,1180.94,35.5,1199.49,18.38,7.26,0.0,0.0,1216.439148520017,312721.94186700764,1205.754408665507,0.052941177500199145,0.0,0.0,1413.4093744311776,13.490573463513636,2170.3580386843832,1451.738224995256,90.6062273998752,93.89070286603219,90.0,92.80682596220038,93.89070286603219,180.0,0.0,495.77332453047467,1.1934326733577394,1451.738224995256,0.0,1306.5644024957303
2018-11-18 14:00:00,1067.98,1022.65,33.62,11.71,1128.74,1093.6,35.14,1190.35,19.02,7.97,0.0,0.0,1128.6667084914343,312721.94186700764,1102.4260354009011,0.052941177500199145,0.0,0.0,1314.7082713097736,13.461814525274304,1984.3669579739903,1295.7160591747574,90.68752342208876,93.6190075796262,90.0,92.65161780763884,93.6190075796262,180.0,0.0,442.4912475571792,1.148005916562029,1295.7160591747574,0.0,1166.1444532572818
2018-11-18 15:00:00,896.72,853.74,32.89,10.08,971.6,937.22,34.38,1172.14,18.45,8.33,0.0,0.0,971.741767642077,312721.94186700764,918.0336066949935,0.052941177500199145,0.0,0.0,1083.7975916751336,13.383697678770751,1652.46057053865,1009.0276100369908,90.70051018656496,92.98337797414584,90.0,92.23003160424415,92.98337797414584,180.0,0.0,344.5862099365145,1.038370113991691,1009.0276100369908,0.0,908.1248490332918
2018-11-18 16:00:00,664.16,624.72,31.59,7.85,757.06,724.04,33.02,1139.49,17.69,8.37,0.0,0.0,757.2761053885832,312721.94186700764,667.7497817469905,0.052941177500199145,0.0,0.0,743.2492641865041,13.263669969687003,1201.9496642341257,621.0634805581058,90.64082704138173,92.04594797137986,90.0,91.58225806448047,92.04594797137986,180.0,0.0,212.0951981558294,0.820128188567917,621.0634805581058,0.0,558.9571325022952
2018-11-18 17:00:00,390.97,356.58,29.18,5.21,501.76,471.26,30.5,1077.73,16.43,7.24,0.0,0.0,502.1936306752215,312721.94186700764,24.509482539506088,0.0,0.0,0.0,77.61395908911929,11.70906922985461,44.11707066655928,0.0,90.21364854269038,91.58225806448047,90.0,90.21364854269038,90.21364854269038,180.0,0.0,206.5840039279821,0.0,0.0,0.0,0.0
2018-11-18 18:00:00,110.79,84.58,23.84,2.37,228.1,203.18,24.92,929.23,15.22,5.56,0.0,0.0,229.09705234118758,312721.94186700764,20.009380520789378,0.0,0.0,0.0,20.93871801643105,11.683052404222366,36.01688664813112,0.0,90.05763817027912,91.58225806448047,90.0,90.05763817027912,90.05763817027912,180.0,0.0,230.13290291917053,0.0,0.0,0.0,0.0
2018-11-18 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.35,2.41,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,0.24028517550525086,11.673550768095359,0.0,0.0,90.00066143485243,91.58225806448047,90.0,90.00066143485243,90.00066143485243,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-18 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.4,0.25,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.319014334505771,11.670080664156998,0.0,0.0,89.97985289289647,91.58225806448047,90.0,89.97985289289647,89.97985289289647,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-18 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.92,2.15,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.07975518484669,11.66881334333119,0.0,0.0,89.97225338030437,91.58225806448047,90.0,89.97225338030437,89.97225338030437,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-18 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43,2.51,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.088008665562485,11.668350503570752,0.0,0.0,89.96947795318603,91.58225806448047,90.0,89.96947795318603,89.96947795318603,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-18 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.58,3.12,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.456234129843535,11.668181469306118,0.0,0.0,89.96846433611574,91.58225806448047,90.0,89.96846433611574,89.96846433611574,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-19 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.82,3.57,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.590714193770618,11.66811973609938,0.0,0.0,89.96809415180849,91.58225806448047,90.0,89.96809415180849,89.96809415180849,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-19 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.08,3.5,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.639827819390883,11.66809719044082,0.0,0.0,89.96795895635314,91.58225806448047,90.0,89.96795895635314,89.96795895635314,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-19 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.37,3.89,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.657764665568495,11.66808895651379,0.0,0.0,89.96790958145858,91.58225806448047,90.0,89.96790958145858,89.96790958145858,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-19 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.22,4.09,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664315402695781,11.668085949391413,0.0,0.0,89.96789154919406,91.58225806448047,90.0,89.96789154919406,89.96789154919406,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-19 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.32,4.45,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666707805270075,11.66808485115664,0.0,0.0,89.96788496360908,91.58225806448047,90.0,89.96788496360908,89.96788496360908,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-19 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.45,4.62,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667581537484649,11.668084450069,0.0,0.0,89.96788255847969,91.58225806448047,90.0,89.96788255847969,89.96788255847969,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-19 06:00:00,12.14,0.0,11.69,0.45,43.02,30.8,12.22,551.76,3.18,4.3,0.0,0.0,45.10595640908829,312721.94186700764,9.803792862529885,0.0,0.0,0.0,-11.667900634275128,11.668084303587301,17.646827990733108,0.0,89.9678816800995,91.58225806448047,90.0,89.9678816800995,89.9678816800995,180.0,0.0,243.68114646461717,0.0,0.0,0.0,0.0
2018-11-19 07:00:00,185.47,156.41,25.89,3.17,305.48,278.42,27.06,994.96,5.35,5.0,0.0,0.0,306.4881837085383,312721.94186700764,21.777278235089856,0.0,0.0,0.0,-11.668017171997437,11.668084250090544,39.19910268501912,0.0,89.96788135930521,91.58225806448047,90.0,89.96788135930521,89.96788135930521,180.0,0.0,243.68119488673236,0.0,0.0,0.0,0.0
2018-11-19 08:00:00,469.89,433.89,30.0,6.0,578.0,546.64,31.36,1106.01,9.07,3.33,0.0,0.0,578.5324514222623,312721.94186700764,25.232712865274284,0.0,0.0,0.0,-11.66805973287977,11.66808423055293,45.418885314774904,0.0,89.96788124214754,91.58225806448047,90.0,89.96788124214754,89.96788124214754,180.0,0.0,243.68121257103155,0.0,0.0,0.0,0.0
2018-11-19 09:00:00,734.83,694.27,32.01,8.55,824.36,790.9,33.46,1155.58,12.05,1.29,0.0,0.0,824.6088891746788,312721.94186700764,745.1309221200427,0.052941177500199145,0.0,0.0,510.49689774205746,13.132249780360876,1341.2357235213522,712.8896619303259,89.79237627874348,91.40524874044004,90.0,90.87300082808018,91.40524874044004,180.0,0.0,243.454137690532,0.8645185266482288,712.8896619303259,0.0,641.6006957372933
2018-11-19 10:00:00,952.07,908.3,33.14,10.63,1024.38,989.74,34.64,1182.14,14.12,1.87,0.0,0.0,1024.4093229257005,312721.94186700764,979.1553922899452,0.052941177500199145,0.0,0.0,902.8236948390407,13.281020378927925,1762.4797898351953,1083.9900846980042,90.03274359662298,92.48520973510995,90.0,91.67589590940925,92.48520973510995,180.0,0.0,370.1861387927275,1.0581610889699264,1083.9900846980042,0.0,975.5910762282039
2018-11-19 11:00:00,1102.92,1057.1,33.75,12.06,1162.7,1127.42,35.28,1196.24,15.55,3.78,0.0,0.0,1162.688657442318,312721.94186700764,1141.9931113722803,0.052941177500199145,0.0,0.0,1197.7450521854073,13.395919339336881,2055.5876981052766,1340.8027098448636,90.2635518762256,93.2970420259092,90.0,92.29599027651362,93.2970420259092,180.0,0.0,457.88848537168576,1.1531915283274208,1340.8027098448636,0.0,1206.7224388603772
2018-11-19 12:00:00,1175.3,1128.55,34.0,12.75,1228.96,1193.42,35.54,1202.03,17.0,5.0,0.0,0.0,1228.9001671152519,312721.94186700764,1220.207631009475,0.052941177500199145,0.0,0.0,1372.7936728732855,13.467707959327187,2196.3738401392097,1467.273752279806,90.45927599541403,93.77889971167657,90.0,92.68342388530994,93.77889971167657,180.0,0.0,501.0787576158513,1.19397310826649,1467.273752279806,0.0,1320.5463770518256
2018-11-19 13:00:00,1163.77,1117.16,33.97,12.64,1218.5,1183.0,35.5,1200.99,18.04,6.79,0.0,0.0,1218.5021872449481,312721.94186700764,1207.9300551371023,0.052941177500199145,0.0,0.0,1413.635512362483,13.490530693219977,2174.2742025192624,1452.8811529298416,90.60426408181566,93.8913253576566,90.0,92.80659513662908,93.8913253576566,180.0,0.0,496.16363813665754,1.1923500574215857,1452.8811529298416,0.0,1307.5930376368574
2018-11-19 14:00:00,1069.3,1023.95,33.6,11.75,1132.12,1097.0,35.12,1193.07,18.75,7.55,0.0,0.0,1132.1879555722405,312721.94186700764,1106.0915465484559,0.052941177500199145,0.0,0.0,1317.595117756675,13.462736822637064,1990.9648783529733,1299.692892167138,90.68647270724341,93.62695422406478,90.0,92.65659532351373,93.62695422406478,180.0,0.0,443.84934895575816,1.147947993767727,1299.692892167138,0.0,1169.7236029504243
2018-11-19 15:00:00,898.58,855.59,32.87,10.12,975.46,941.1,34.36,1175.3,18.11,7.98,0.0,0.0,975.658143793915,312721.94186700764,922.0932434308965,0.052941177500199145,0.0,0.0,1087.8153613818215,13.385113850537506,1659.7679170103556,1013.6041257076964,90.70121582480658,92.99443771974796,90.0,92.2376744944173,92.99443771974796,180.0,0.0,346.1491049197631,1.0388927024851409,1013.6041257076964,0.0,912.2437131369268
2018-11-19 16:00:00,666.21,626.74,31.57,7.9,761.16,728.16,33.0,1143.31,17.32,7.85,0.0,0.0,761.454089273687,312721.94186700764,672.0033526446164,0.052941177500199145,0.0,0.0,747.4263176687302,13.265204030554653,1209.6060922135132,625.3751041678161,90.64257044457548,92.05744617865714,90.0,91.5905371864102,92.05744617865714,180.0,0.0,213.5676316388819,0.821290624053684,625.3751041678161,0.0,562.8375937510344
2018-11-19 17:00:00,392.99,358.56,29.18,5.25,505.82,475.32,30.5,1082.35,16.11,6.98,0.0,0.0,506.33785255340644,312721.94186700764,24.509482539506088,0.0,0.0,0.0,77.84526238878232,11.709175409863757,44.11707066655928,0.0,90.21428525306403,91.5905371864102,90.0,90.21428525306403,90.21428525306403,180.0,0.0,207.73758349452996,0.0,0.0,0.0,0.0
2018-11-19 18:00:00,112.24,85.89,23.94,2.4,231.76,206.74,25.02,936.04,14.8,5.13,0.0,0.0,232.8271820381432,312721.94186700764,20.0897397864804,0.0,0.0,0.0,21.02319257221972,11.683091182350994,36.16153333324531,0.0,90.05787070403916,91.5905371864102,90.0,90.05787070403916,90.05787070403916,180.0,0.0,231.3474907001178,0.0,0.0,0.0,0.0
2018-11-19 19:00:00,0.25,0.0,0.25,0.0,0.26,0.0,0.26,0.0,13.13,2.17,1.0,0.0,0.30000001192092896,312721.94186700764,0.24107688701729924,0.0,0.0,0.0,0.2711362294500696,11.673564930302275,0.43393841724210647,0.0,90.00074635878613,91.5905371864102,90.0,90.00074635878613,90.00074635878613,180.0,0.0,239.97009325858897,0.0,0.0,0.0,0.0
2018-11-19 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.5,0.63,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.307747184049738,11.670085836353591,0.0,0.0,89.97988390806827,91.5905371864102,90.0,89.97988390806827,89.97988390806827,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-19 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.27,2.51,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.075640295300696,11.668815232275318,0.0,0.0,89.9722647073925,91.5905371864102,90.0,89.9722647073925,89.9722647073925,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-19 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.08,2.25,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.086505861812315,11.668351193434304,0.0,0.0,89.96948208996548,91.5905371864102,90.0,89.96948208996548,89.96948208996548,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-19 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.14,3.31,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.45568528908355,11.668181721252013,0.0,0.0,89.96846584691393,91.5905371864102,90.0,89.96846584691393,89.96846584691393,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-20 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.45,3.35,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.590513750981742,11.668119828112841,0.0,0.0,89.9680947035689,91.5905371864102,90.0,89.9680947035689,89.9680947035689,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-20 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.8,3.24,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.639754615434013,11.668097224045171,0.0,0.0,89.96795915786224,91.5905371864102,90.0,89.96795915786224,89.96795915786224,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-20 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.25,3.46,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.657737930666832,11.668088968786474,0.0,0.0,89.96790965505195,91.5905371864102,90.0,89.96790965505195,89.96790965505195,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-20 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.16,3.29,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664305638812229,11.668085953873534,0.0,0.0,89.96789157607118,91.5905371864102,90.0,89.96789157607118,89.96789157607118,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-20 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.82,3.69,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666704239391631,11.66808485279356,0.0,0.0,89.9678849734249,91.5905371864102,90.0,89.9678849734249,89.9678849734249,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-20 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.61,3.97,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667580235187124,11.668084450666822,0.0,0.0,89.96788256206453,91.5905371864102,90.0,89.96788256206453,89.96788256206453,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-20 06:00:00,12.32,0.0,11.86,0.45,43.62,31.22,12.4,552.39,3.45,4.15,0.0,0.0,45.738501930063634,312721.94186700764,9.964510627549178,0.0,0.0,0.0,-11.667900158664285,11.668084303805632,17.93611998150846,0.0,89.96788168140871,91.5905371864102,90.0,89.96788168140871,89.96788168140871,180.0,0.0,244.93083372716927,0.0,0.0,0.0,0.0
2018-11-20 07:00:00,184.01,154.91,25.93,3.17,305.3,278.2,27.1,992.4,6.13,4.66,0.0,0.0,306.1934968296813,312721.94186700764,21.777278235089856,0.0,0.0,0.0,-11.668016998305108,11.668084250170278,39.19910268501912,0.0,89.96788135978333,91.5905371864102,90.0,89.96788135978333,89.96788135978333,180.0,0.0,244.9308822747334,0.0,0.0,0.0,0.0
2018-11-20 08:00:00,467.45,431.44,30.02,5.99,577.14,545.76,31.38,1103.55,9.86,2.8,0.0,0.0,577.5700577153091,312721.94186700764,25.232712865274284,0.0,0.0,0.0,-11.668059669442965,11.66808423058205,45.418885314774904,0.0,89.96788124232216,91.5905371864102,90.0,89.96788124232216,89.96788124232216,180.0,0.0,244.9309000048444,0.0,0.0,0.0,0.0
2018-11-20 09:00:00,731.65,691.06,32.05,8.54,822.92,789.42,33.5,1153.41,12.28,1.15,0.0,0.0,823.1695257299932,312721.94186700764,743.8436762230617,0.052941177500199145,0.0,0.0,509.8589310373744,13.13204468489793,1338.9186807967328,712.0200429669684,89.79258760650869,91.40349260458072,90.0,90.87189395521695,91.40349260458072,180.0,0.0,243.15715998676143,0.8649737638617555,712.0200429669684,0.0,640.8180386702716
2018-11-20 10:00:00,948.36,904.61,33.14,10.61,1022.5,987.86,34.64,1179.9,14.02,1.96,0.0,0.0,1022.5806233441979,312721.94186700764,977.4009430276237,0.052941177500199145,0.0,0.0,900.2956414973512,13.280179961051537,1759.3217810130195,1080.7442392077446,90.03312814621162,92.47825074321423,90.0,91.67136028620337,92.47825074321423,180.0,0.0,369.077672003116,1.0568792470106967,1080.7442392077446,0.0,972.6698152869702
2018-11-20 11:00:00,1098.98,1053.18,33.75,12.04,1160.62,1125.34,35.28,1193.96,15.27,3.5,0.0,0.0,1160.6968861968353,312721.94186700764,1140.0429761126966,0.052941177500199145,0.0,0.0,1193.7301486076258,13.39451514420901,2052.077454471298,1336.150187974006,90.26302608731974,93.28599016992219,90.0,92.28841202266338,93.28599016992219,180.0,0.0,456.2996340239353,1.1511620336572668,1336.150187974006,0.0,1202.5351691766055
2018-11-20 12:00:00,1172.74,1125.98,34.02,12.74,1228.32,1192.76,35.56,1201.09,16.66,4.56,0.0,0.0,1228.3769430286113,312721.94186700764,1219.720126553164,0.052941177500199145,0.0,0.0,1370.0251750885689,13.46662834227393,2195.4963320761703,1464.8704563241463,90.45709245115734,93.77127884651149,90.0,92.67759733604463,93.77127884651149,180.0,0.0,500.258024232069,1.1925251972838655,1464.8704563241463,0.0,1318.3834106917318
2018-11-20 13:00:00,1162.88,1116.26,33.97,12.65,1219.52,1184.02,35.5,1201.48,17.62,6.25,0.0,0.0,1219.5603068855903,312721.94186700764,1209.0997987075364,0.052941177500199145,0.0,0.0,1412.5660769792544,13.490041119862578,2176.3797410460515,1452.47708335626,90.60223442331547,93.88838151464421,90.0,92.80395297450572,93.88838151464421,180.0,0.0,496.02564706334425,1.1909842220639935,1452.47708335626,0.0,1307.229375020634
2018-11-20 14:00:00,1070.1,1024.68,33.64,11.77,1134.88,1099.72,35.16,1194.96,18.31,6.62,0.0,0.0,1134.977153389024,312721.94186700764,1109.0189370999697,0.052941177500199145,0.0,0.0,1318.925971902411,13.463098568305565,1996.2341815959767,1301.984808698206,90.68495082842391,93.63061767651723,90.0,92.65854761664643,93.63061767651723,180.0,0.0,444.6320459038646,1.1471462705751387,1301.984808698206,0.0,1171.7863278283855
2018-11-20 15:00:00,901.5,858.41,32.91,10.17,980.46,946.06,34.4,1179.8,17.87,7.04,0.0,0.0,980.6256150993137,312721.94186700764,927.154208998768,0.052941177500199145,0.0,0.0,1092.9662975558515,13.386818631366845,1668.877655465214,1020.2723615205059,90.70030834081973,93.00861674140835,90.0,92.2468749692141,93.00861674140835,180.0,0.0,348.42632913329265,1.0404300538459592,1020.2723615205059,0.0,918.2451253684553
2018-11-20 16:00:00,670.41,630.84,31.61,7.96,767.66,734.62,33.04,1150.54,17.33,7.25,0.0,0.0,767.8217473888699,312721.94186700764,678.2045521459802,0.052941177500199145,0.0,0.0,755.6308416398244,13.26807182232406,1220.7682518461422,634.8949361793792,90.64361702042156,92.08003083495434,90.0,91.60601427615852,92.08003083495434,180.0,0.0,216.81868522697638,0.8268780330050111,634.8949361793792,0.0,571.4054425614413
2018-11-20 17:00:00,397.3,362.72,29.26,5.32,512.88,482.3,30.58,1093.56,16.31,6.72,0.0,0.0,513.4775393371926,312721.94186700764,24.589841805197114,0.0,0.0,0.0,77.98411520689139,11.70923915038764,44.26171735167347,0.0,90.21466747428539,91.60601427615852,90.0,90.21466747428539,90.21466747428539,180.0,0.0,210.0160700382936,0.0,0.0,0.0,0.0
2018-11-20 18:00:00,114.26,87.75,24.05,2.45,236.38,211.24,25.14,946.2,14.81,5.12,0.0,0.0,237.35515187909564,312721.94186700764,20.170099052171423,0.0,0.0,0.0,21.07390317663568,11.683114461104251,36.3061800183595,0.0,90.05801029551033,91.60601427615852,90.0,90.05801029551033,90.05801029551033,180.0,0.0,233.66260085672954,0.0,0.0,0.0,0.0
2018-11-20 19:00:00,0.6,0.0,0.59,0.01,0.62,0.0,0.62,0.0,12.79,1.93,1.0,0.0,0.6000000238418579,312721.94186700764,0.48215377403459847,0.0,0.0,0.0,0.28965631017364823,11.673573431963701,0.8678768344842129,0.0,90.00079733915491,91.60601427615852,90.0,90.00079733915491,90.00079733915491,180.0,0.0,242.29857876882176,0.0,0.0,0.0,0.0
2018-11-20 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.79,0.93,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.300983443129847,11.67008894125557,0.0,0.0,89.97990252666997,91.60601427615852,90.0,89.97990252666997,89.97990252666997,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-20 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.45,2.79,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.07317010135615,11.668816366220298,0.0,0.0,89.97227150711439,91.60601427615852,90.0,89.97227150711439,89.97227150711439,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-20 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.31,2.72,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.085603719314975,11.668351607563713,0.0,0.0,89.96948457330008,91.60601427615852,90.0,89.96948457330008,89.96948457330008,180.0,0.0,0.0,0.0,0.0,0.0,0.0
