,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-11-20 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.44,3.67,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.455355816539644,11.668181872496714,0.0,0.0,89.96846675385554,91.60601427615852,90.0,89.96846675385554,89.96846675385554,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-21 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.06,3.7,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.590393423916995,11.668119883349098,0.0,0.0,89.96809503479413,91.60601427615852,90.0,89.96809503479413,89.96809503479413,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-21 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.38,3.6,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.639710670645346,11.668097244218067,0.0,0.0,89.9679592788294,91.60601427615852,90.0,89.9679592788294,89.9679592788294,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-21 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.82,3.9,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.657721881537077,11.668088976153843,0.0,0.0,89.96790969923052,91.60601427615852,90.0,89.96790969923052,89.96790969923052,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-21 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.78,3.74,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664299777489912,11.66808595656418,0.0,0.0,89.96789159220569,91.60601427615852,90.0,89.96789159220569,89.96789159220569,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-21 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.66,4.06,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666702098771147,11.668084853776215,0.0,0.0,89.9678849793174,91.60601427615852,90.0,89.9678849793174,89.9678849793174,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-21 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.55,4.46,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667579453409031,11.668084451025697,0.0,0.0,89.96788256421654,91.60601427615852,90.0,89.96788256421654,89.96788256421654,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-21 06:00:00,12.39,0.0,11.92,0.47,44.88,32.42,12.46,566.63,3.58,4.43,0.0,0.0,47.05510558923082,312721.94186700764,10.0448698932402,0.0,0.0,0.0,-11.6678998731522,11.668084303936695,18.080766666622655,0.0,89.96788168219464,91.60601427615852,90.0,89.96788168219464,89.96788168219464,180.0,0.0,247.2670143222137,0.0,0.0,0.0,0.0
2018-11-21 07:00:00,183.55,154.48,25.89,3.19,307.08,280.02,27.06,997.7,6.51,4.9,0.0,0.0,308.0381333787962,312721.94186700764,21.777278235089856,0.0,0.0,0.0,-11.668016894027764,11.668084250218147,39.19910268501912,0.0,89.96788136007038,91.60601427615852,90.0,89.96788136007038,89.96788136007038,180.0,0.0,247.2670629450819,0.0,0.0,0.0,0.0
2018-11-21 08:00:00,466.19,430.19,30.0,5.99,577.72,546.36,31.36,1104.43,10.53,3.3,0.0,0.0,578.1061785242781,312721.94186700764,25.232712865274284,0.0,0.0,0.0,-11.668059631364363,11.668084230599531,45.418885314774904,0.0,89.96788124242698,91.60601427615852,90.0,89.96788124242698,89.96788124242698,180.0,0.0,247.2670807026989,0.0,0.0,0.0,0.0
2018-11-21 09:00:00,494.91,13.08,476.51,5.32,513.02,14.98,498.04,21.89,12.79,1.71,0.0,1.0,512.9935261997061,312721.94186700764,413.799848042048,0.052941177500199145,0.0,0.0,140.3808310195002,13.013263746917092,744.8397618536751,208.3806707162251,89.91497793539384,90.38642739425961,90.0,90.2308490728339,90.38642739425961,180.0,0.0,71.1626766521287,0.40620526395318174,208.3806707162251,0.0,187.5426036446026
2018-11-21 10:00:00,693.2,38.95,646.8,7.46,718.64,42.62,676.02,50.91,14.58,2.49,0.0,1.0,718.6185361616953,312721.94186700764,584.1888068906079,0.052941177500199145,0.0,0.0,374.5760487297893,13.095132437576225,1051.5399023485572,480.0587598458297,89.94499263306746,91.0310983729866,90.0,90.67268347881328,91.0310983729866,180.0,0.0,163.94162752001807,0.6680300266257151,480.0587598458297,0.0,432.0528838612467
2018-11-21 11:00:00,847.49,81.7,756.67,9.11,878.32,87.46,790.86,92.79,15.44,4.15,0.0,1.0,878.3705550314947,312721.94186700764,721.9636636186646,0.052941177500199145,0.0,0.0,591.3989113855513,13.175891077245108,1299.5346562381774,695.7097053946021,90.05394455261745,91.62794833621511,90.0,91.10852708762789,91.62794833621511,180.0,0.0,237.58712666860248,0.7920457959450347,695.7097053946021,0.0,626.1387348551419
2018-11-21 12:00:00,1157.87,1111.28,33.98,12.6,1214.7,1179.18,35.52,1187.17,16.78,6.11,0.0,0.0,1214.7066147754786,312721.94186700764,1206.1353779691794,0.052941177500199145,0.0,0.0,1199.45281941632,13.382273980444838,2171.0437834635645,1445.7350769404495,90.0308493260402,93.30174300991287,90.0,92.22234809423489,93.30174300991287,180.0,0.0,493.72322994900264,1.1901928081684756,1445.7350769404495,0.0,1301.1615692464045
2018-11-21 13:00:00,1144.7,1098.3,33.93,12.47,1202.36,1166.9,35.46,1183.54,17.43,7.17,0.0,0.0,1202.359078538301,312721.94186700764,1192.0583246931697,0.052941177500199145,0.0,0.0,1333.903641409173,13.453363101461072,2145.7050863632235,1427.5800019494939,90.44202796714572,93.67184682267306,90.0,92.60600660034903,93.67184682267306,180.0,0.0,487.5232128037659,1.187315858823965,1427.5800019494939,0.0,1284.8220017545445
2018-11-21 14:00:00,1050.06,1004.89,33.6,11.57,1115.44,1080.32,35.12,1172.92,16.71,8.0,0.0,0.0,1115.4554910387649,312721.94186700764,1090.0525793529941,0.052941177500199145,0.0,0.0,1265.4773034813013,13.440963525783562,1962.0947360298842,1264.9255334692416,90.62166677750047,93.48348911548352,90.0,92.53908774394911,93.48348911548352,180.0,0.0,431.97618290555357,1.1339991094501523,1264.9255334692416,0.0,1138.4329801223175
2018-11-21 15:00:00,883.06,840.18,32.89,9.98,962.1,927.72,34.38,1155.28,15.66,7.75,0.0,0.0,962.313669441818,312721.94186700764,910.0798742282151,0.052941177500199145,0.0,0.0,1049.2340830998303,13.369770831407932,1638.1438514184413,982.2639755234418,90.66591815685555,92.88823473800579,90.0,92.15487026622621,92.88823473800579,180.0,0.0,335.44634172139985,1.0207316041693513,982.2639755234418,0.0,884.0375779710977
2018-11-21 16:00:00,356.88,6.15,346.89,3.84,369.74,7.18,362.56,11.22,14.84,7.29,0.0,1.0,369.7708406396417,312721.94186700764,297.74659223732374,0.052941177500199145,0.0,0.0,305.1737521955069,13.120955749140759,535.9438914831504,37.51065235180625,90.75518841175602,90.84005413702785,90.0,90.81204844768814,90.84005413702785,180.0,0.0,12.810009753530542,0.10144297015664917,37.51065235180625,0.0,33.759587116625625
2018-11-21 17:00:00,219.54,3.53,213.65,2.37,228.0,4.7,223.3,10.61,13.65,6.1,0.0,1.0,228.00105625231356,312721.94186700764,179.44155822520375,0.0,0.0,0.0,92.78667554189848,11.716034280392519,322.99482014679677,0.0,90.25541459607606,90.81204844768814,90.0,90.25541459607606,90.25541459607606,180.0,0.0,84.02078749055622,0.0,0.0,0.0,0.0
2018-11-21 18:00:00,113.18,86.65,24.11,2.43,233.86,208.66,25.2,925.48,12.72,4.55,0.0,0.0,234.94008857388351,312721.94186700764,20.25045831786245,0.0,0.0,0.0,26.479964009704037,11.685596118692102,36.450826703473695,0.0,90.0728916007837,90.81204844768814,90.0,90.0728916007837,90.0728916007837,180.0,0.0,111.57161961329734,0.0,0.0,0.0,0.0
2018-11-21 19:00:00,0.93,0.0,0.92,0.01,0.96,0.0,0.96,0.0,11.2,1.39,1.0,0.0,1.0,312721.94186700764,0.803589591459216,0.0,0.0,0.0,2.264010277965709,11.674479761111035,1.4464613333298124,0.0,90.00623215852148,90.81204844768814,90.0,90.00623215852148,90.00623215852148,180.0,0.0,121.63349209254483,0.0,0.0,0.0,0.0
2018-11-21 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66,1.38,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-6.579927259989289,11.670419942811677,0.0,0.0,89.98188738357631,90.81204844768814,90.0,89.98188738357631,89.98188738357631,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-21 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.58,2.83,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-9.809832306951636,11.668937251696033,0.0,0.0,89.97299639908833,90.81204844768814,90.0,89.97299639908833,89.97299639908833,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-21 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46,3.18,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.989429807232156,11.668395756293451,0.0,0.0,89.96974931196826,90.81204844768814,90.0,89.96974931196826,89.96974931196826,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-21 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7,3.49,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.42023202662932,11.668197996107311,0.0,0.0,89.96856343938242,90.81204844768814,90.0,89.96856343938242,89.96856343938242,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-22 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.02,3.78,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.577565822427598,11.668125771872285,0.0,0.0,89.9681303454315,90.81204844768814,90.0,89.9681303454315,89.9681303454315,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-22 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.46,3.64,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.635025886903671,11.668099394772693,0.0,0.0,89.96797217466967,90.81204844768814,90.0,89.96797217466967,89.96797217466967,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-22 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9,3.87,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.656010946042146,11.668089761560479,0.0,0.0,89.96791440893583,90.81204844768814,90.0,89.96791440893583,89.96791440893583,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-22 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.16,3.97,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.663674924682566,11.668086243403481,0.0,0.0,89.96789331224282,90.81204844768814,90.0,89.96789331224282,89.96789331224282,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-22 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.34,4.29,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666473895529249,11.668084958533138,0.0,0.0,89.96788560749422,90.81204844768814,90.0,89.96788560749422,89.96788560749422,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-22 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.51,4.45,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667496111029202,11.6680844892841,0.0,0.0,89.96788279363375,90.81204844768814,90.0,89.96788279363375,89.96788279363375,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-22 06:00:00,12.54,0.0,12.07,0.46,44.78,32.16,12.62,557.0,3.38,4.3,0.0,0.0,46.877282033358526,312721.94186700764,10.125229158931225,0.0,0.0,0.0,-11.667869435581318,11.668084317909093,18.225413351736847,0.0,89.96788176598038,90.81204844768814,90.0,89.96788176598038,89.96788176598038,180.0,0.0,127.42227078888826,0.0,0.0,0.0,0.0
2018-11-22 07:00:00,122.7,1.53,119.85,1.33,128.06,2.8,125.26,9.96,6.19,5.05,0.0,1.0,128.1185870039783,312721.94186700764,100.68977826220059,0.0,0.0,0.0,-11.668005777889169,11.668084255321022,181.24160948047518,0.0,89.96788139066986,90.81204844768814,90.0,89.96788139066986,89.96788139066986,180.0,0.0,127.42232743992626,0.0,0.0,0.0,0.0
2018-11-22 08:00:00,309.45,4.28,301.84,3.33,320.94,5.46,315.48,11.04,10.32,3.14,0.0,1.0,320.9458500101704,312721.94186700764,253.53251610538265,0.0,0.0,0.0,-11.668055571625638,11.668084232463158,456.3585506655558,0.0,89.96788125360226,90.81204844768814,90.0,89.96788125360226,89.96788125360226,180.0,0.0,127.42234812951925,0.0,0.0,0.0,0.0
2018-11-22 09:00:00,728.75,688.12,32.09,8.55,823.74,790.2,33.54,1154.55,13.08,0.97,0.0,0.0,823.8944981972761,312721.94186700764,744.4736529480106,0.052941177500199145,0.0,0.0,513.8120114978068,13.133315533452311,1340.052638955501,717.4085252820826,89.79127814564416,91.41437427959667,90.0,90.87875255539234,91.41437427959667,180.0,0.0,244.997344219388,0.8707529020424455,717.4085252820826,0.0,645.6676727538743
2018-11-22 10:00:00,945.47,901.65,33.2,10.62,1023.44,988.74,34.7,1181.08,14.94,2.56,0.0,0.0,1023.5200993714263,312721.94186700764,978.2486820766832,0.052941177500199145,0.0,0.0,905.8145664178463,13.282125789521332,1760.8477113738043,1087.0268145783361,90.0341061625758,92.49344273032995,90.0,91.68186166297107,92.49344273032995,180.0,0.0,371.223191921557,1.0620473552457945,1087.0268145783361,0.0,978.3241331205026
2018-11-22 11:00:00,1096.41,1050.54,33.81,12.05,1161.88,1126.54,35.34,1195.24,16.19,4.49,0.0,0.0,1161.8438452539306,312721.94186700764,1141.179336746678,0.052941177500199145,0.0,0.0,1200.0479655139056,13.396808937517113,2054.1229037096186,1342.8629717286676,90.26522989771371,93.30338127315738,90.0,92.30079131926097,93.30338127315738,180.0,0.0,458.5920715044703,1.1558033183324854,1342.8629717286676,0.0,1208.576674555801
2018-11-22 12:00:00,1169.36,1122.55,34.06,12.75,1228.66,1193.06,35.6,1200.95,17.33,6.02,0.0,0.0,1228.6174525991582,312721.94186700764,1220.0487282735078,0.052941177500199145,0.0,0.0,1374.4614361050571,13.468364228911796,2196.087815200883,1468.6788639914232,90.46068787447939,93.78349057636383,90.0,92.68696568474196,93.78349057636383,180.0,0.0,501.5586078344459,1.1953915035834886,1468.6788639914232,0.0,1321.810977592281
2018-11-22 13:00:00,1158.81,1112.14,34.02,12.65,1219.04,1183.48,35.56,1199.83,18.41,7.21,0.0,0.0,1219.055848698175,312721.94186700764,1208.7947986842978,0.052941177500199145,0.0,0.0,1416.6950305077264,13.491602884762209,2175.830740978146,1456.4111049026183,90.6046997246664,93.8997473168085,90.0,92.8123816114016,93.8997473168085,180.0,0.0,497.36912821389325,1.1947041691797091,1456.4111049026183,0.0,1310.7699944123565
2018-11-22 14:00:00,1065.62,1020.18,33.68,11.76,1133.76,1098.56,35.2,1191.67,17.81,7.99,0.0,0.0,1133.7964196124728,312721.94186700764,1108.2620663400496,0.052941177500199145,0.0,0.0,1317.1547672243084,13.462740022868582,1994.8718141634117,1298.046204315439,90.68898608889202,93.62574206776432,90.0,92.65661259473646,93.62574206776432,180.0,0.0,443.28699969977976,1.1448670871258404,1298.046204315439,0.0,1168.2415838838951
2018-11-22 15:00:00,896.63,853.52,32.95,10.15,978.6,944.16,34.44,1173.93,17.41,8.46,0.0,0.0,978.6114099998263,312721.94186700764,925.9171677737762,0.052941177500199145,0.0,0.0,1089.2732971319456,13.385582984225291,1666.6509811544672,1015.5883294470019,90.70073994725153,92.99845099071115,90.0,92.24020634636948,92.99845099071115,180.0,0.0,346.8267169488762,1.0377850892288107,1015.5883294470019,0.0,914.0294965023018
2018-11-22 16:00:00,666.17,626.56,31.67,7.95,765.88,732.78,33.1,1142.14,16.7,8.22,0.0,0.0,766.1110077642641,312721.94186700764,677.7920290629236,0.052941177500199145,0.0,0.0,751.8470603703257,13.266688565921445,1220.0257102613714,630.9431968358033,90.64214196291735,92.06961519112461,90.0,91.59854902581621,92.06961519112461,180.0,0.0,215.46915339106283,0.8235662853573662,630.9431968358033,0.0,567.8488771522229
2018-11-22 17:00:00,394.85,360.22,29.32,5.31,512.16,481.52,30.64,1082.19,15.63,7.59,0.0,0.0,512.6558291918037,312721.94186700764,24.589841805197114,0.0,0.0,0.0,77.78841425306734,11.709149313670668,44.26171735167347,0.0,90.21412876676321,91.59854902581621,90.0,90.21412876676321,90.21412876676321,180.0,0.0,208.97054688038918,0.0,0.0,0.0,0.0
2018-11-22 18:00:00,115.17,88.48,24.23,2.47,238.26,212.94,25.32,934.6,14.0,5.87,0.0,0.0,239.24216957570644,312721.94186700764,20.330816050827963,0.0,0.0,0.0,21.0024309963161,11.68308165172898,36.595470629681834,0.0,90.05781355348934,91.59854902581621,90.0,90.05781355348934,90.05781355348934,180.0,0.0,232.56545990622848,0.0,0.0,0.0,0.0
2018-11-22 19:00:00,1.35,0.0,1.34,0.01,1.4,0.0,1.4,0.0,12.29,2.39,1.0,0.0,1.399999976158142,312721.94186700764,1.1250254088838336,0.0,0.0,0.0,0.26355386938928194,11.673561449612368,2.0250458321754117,0.0,90.00072548676522,91.59854902581621,90.0,90.00072548676522,90.00072548676522,180.0,0.0,241.1825864223081,0.0,0.0,0.0,0.0
2018-11-22 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.43,0.54,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.31051634687182,11.67008456516665,0.0,0.0,89.97987628537246,91.59854902581621,90.0,89.97987628537246,89.97987628537246,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-22 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.17,2.51,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.076651624574014,11.668814768023612,0.0,0.0,89.97226192349862,91.59854902581621,90.0,89.97226192349862,89.97226192349862,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-22 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.08,2.8,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.086875210588614,11.668351023884382,0.0,0.0,89.96948107325626,91.59854902581621,90.0,89.96948107325626,89.96948107325626,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-22 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.19,3.37,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.455820179386524,11.668181659330486,0.0,0.0,89.96846547560035,91.59854902581621,90.0,89.96846547560035,89.96846547560035,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-23 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.49,3.75,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.590563014431329,11.668119805498405,0.0,0.0,89.96809456796102,91.59854902581621,90.0,89.96809456796102,89.96809456796102,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-23 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.89,3.82,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.63977260699586,11.668097215786124,0.0,0.0,89.96795910833673,91.59854902581621,90.0,89.96795910833673,89.96795910833673,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-23 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.33,3.84,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.657744501383823,11.66808896577018,0.0,0.0,89.96790963696469,91.59854902581621,90.0,89.96790963696469,89.96790963696469,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-23 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.28,4.02,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664308038512798,11.66808595277195,0.0,0.0,89.96789156946551,91.59854902581621,90.0,89.96789156946551,89.96789156946551,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-23 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.21,4.18,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666705115788032,11.668084852391248,0.0,0.0,89.96788497101244,91.59854902581621,90.0,89.96788497101244,89.96788497101244,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-23 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.84,4.32,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667580555262152,11.66808445051989,0.0,0.0,89.96788256118346,91.59854902581621,90.0,89.96788256118346,89.96788256118346,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-23 06:00:00,12.63,0.0,12.15,0.48,46.42,33.72,12.7,578.78,2.82,4.35,0.0,0.0,48.59160992787944,312721.94186700764,10.205587658259493,0.0,0.0,0.0,-11.667900275558784,11.668084303751971,18.370058657398012,0.0,89.96788168108694,91.59854902581621,90.0,89.96788168108694,89.96788168108694,180.0,0.0,246.1401764238578,0.0,0.0,0.0,0.0
2018-11-23 07:00:00,182.84,153.62,26.01,3.22,310.68,283.5,27.18,1008.29,5.41,5.41,0.0,0.0,311.5894687454986,312721.94186700764,21.85763750078088,0.0,0.0,0.0,-11.668017040988662,11.668084250150685,39.34374937013331,0.0,89.96788135966584,91.59854902581621,90.0,89.96788135966584,89.96788135966584,180.0,0.0,246.14022494058685,0.0,0.0,0.0,0.0
2018-11-23 08:00:00,468.02,431.86,30.1,6.06,584.24,552.78,31.46,1117.4,9.09,3.85,0.0,0.0,584.6744258060917,312721.94186700764,25.313072130965306,0.0,0.0,0.0,-11.668059685038878,11.66808423057489,45.56353199988909,0.0,89.96788124227923,91.59854902581621,90.0,89.96788124227923,89.96788124227923,180.0,0.0,246.14024265944278,0.0,0.0,0.0,0.0
2018-11-23 09:00:00,732.83,692.13,32.09,8.62,830.44,796.9,33.54,1164.78,11.99,2.08,0.0,0.0,830.7161219443275,312721.94186700764,750.6195867859662,0.052941177500199145,0.0,0.0,516.2695791455687,13.134105599455356,1351.1153203892704,720.7584628936788,89.79046406701742,91.42113924498008,90.0,90.8830164362524,91.42113924498008,180.0,0.0,246.141358806919,0.867635096820695,720.7584628936788,0.0,648.682616604311
2018-11-23 10:00:00,949.7,905.8,33.22,10.69,1029.98,995.26,34.72,1189.14,13.94,2.31,0.0,0.0,1030.041240264325,312721.94186700764,984.4740511437544,0.052941177500199145,0.0,0.0,909.3360329187673,13.283364554580993,1772.053376226773,1091.0558699405788,90.03468422108628,92.5031362982768,90.0,91.68854711280393,92.5031362982768,180.0,0.0,372.59912742925786,1.0592351328191445,1091.0558699405788,0.0,981.9502829465209
2018-11-23 11:00:00,1100.17,1054.22,33.83,12.12,1167.8,1132.44,35.36,1201.57,15.31,3.98,0.0,0.0,1167.9130357202848,312721.94186700764,1147.142718474041,0.052941177500199145,0.0,0.0,1203.9956477316925,13.398245306268635,2064.8569913287133,1347.0350830915968,90.26665754741444,93.31424808838925,90.0,92.30854320986757,93.31424808838925,180.0,0.0,460.0168611015865,1.15336933649417,1347.0350830915968,0.0,1212.3315747824372
2018-11-23 12:00:00,1173.32,1126.43,34.08,12.81,1234.7,1199.08,35.62,1206.84,16.46,5.22,0.0,0.0,1234.6507428195005,312721.94186700764,1226.1086716555033,0.052941177500199145,0.0,0.0,1379.0613497715017,13.470036959113505,2206.9957138065724,1473.547180708295,90.46233580154964,93.79615279412558,90.0,92.69599318657552,93.79615279412558,180.0,0.0,503.22115382382276,1.1934931309750323,1473.547180708295,0.0,1326.1924626374655
2018-11-23 13:00:00,1162.75,1116.0,34.04,12.71,1225.02,1189.44,35.58,1205.35,17.54,6.7,0.0,0.0,1225.0898684770875,312721.94186700764,1214.915627303099,0.052941177500199145,0.0,0.0,1421.126322521928,13.493253319080265,2186.8482330152906,1460.818886783785,90.60692541958434,93.91194536844999,90.0,92.82128878532433,93.91194536844999,180.0,0.0,498.87440005933155,1.1924177355247685,1460.818886783785,0.0,1314.7369981054067
2018-11-23 14:00:00,1069.43,1023.89,33.72,11.82,1139.58,1104.34,35.24,1196.98,18.34,7.33,0.0,0.0,1139.6044281245975,312721.94186700764,1114.171666790488,0.052941177500199145,0.0,0.0,1327.0069185966072,13.466130161109946,2005.5090954794443,1309.8649753804966,90.68936688203854,93.65286216069296,90.0,92.674908718737,93.65286216069296,180.0,0.0,447.3231484502256,1.1494031990873275,1309.8649753804966,0.0,1178.878477842447
2018-11-23 15:00:00,900.7,857.48,33.01,10.22,984.7,950.2,34.5,1179.77,19.15,7.46,0.0,0.0,984.8241125951462,312721.94186700764,932.1527655700017,0.052941177500199145,0.0,0.0,1106.0169450210612,13.391423513451539,1677.8750577207882,1035.1030470156752,90.70267937306728,93.04454135915535,90.0,92.27172690374628,93.04454135915535,180.0,0.0,353.4910564556259,1.0510537199257206,1035.1030470156752,0.0,931.5927423141077
2018-11-23 16:00:00,670.15,630.42,31.73,8.01,771.98,738.82,33.16,1148.68,18.38,7.65,0.0,0.0,772.2414131022763,312721.94186700764,683.7888784014878,0.052941177500199145,0.0,0.0,769.6646167783329,13.273205186075327,1230.8200395834901,649.5302282460725,90.64913638234323,92.11866171581617,90.0,91.6337183557701,92.11866171581617,180.0,0.0,221.81668505811055,0.8410973786510051,649.5302282460725,0.0,584.5772054214652
2018-11-23 17:00:00,398.34,363.57,29.39,5.37,517.92,487.2,30.72,1089.98,17.09,6.84,0.0,0.0,518.3573947782381,312721.94186700764,24.670201070888137,0.0,0.0,0.0,78.71638794167505,11.709575300912906,44.406364036787664,0.0,90.21668320707978,91.6337183557701,90.0,90.21668320707978,90.21668320707978,180.0,0.0,213.89358327731065,0.0,0.0,0.0,0.0
2018-11-23 18:00:00,117.62,90.75,24.34,2.53,243.78,218.34,25.44,949.1,15.64,5.56,0.0,0.0,244.8360860720104,312721.94186700764,20.411175316518985,0.0,0.0,0.0,21.341337381333247,11.683237227041195,36.740117314796024,0.0,90.05874646370442,91.6337183557701,90.0,90.05874646370442,90.05874646370442,180.0,0.0,237.733257263469,0.0,0.0,0.0,0.0
2018-11-23 19:00:00,1.88,0.0,1.86,0.02,1.94,0.0,1.94,0.0,13.83,2.39,1.0,0.0,1.899999976158142,312721.94186700764,1.5268202046134416,0.0,0.0,0.0,0.38732627717821894,11.673618267458936,2.7482764988403177,0.0,90.001066196025,91.6337183557701,90.0,90.001066196025,90.001066196025,180.0,0.0,246.4397732237474,0.0,0.0,0.0,0.0
2018-11-23 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.02,0.34,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.265313277212776,11.670105315680617,0.0,0.0,89.9800007162103,91.6337183557701,90.0,89.9800007162103,89.9800007162103,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-23 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.45,2.29,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.060142957232106,11.668822346343731,0.0,0.0,89.9723073670343,91.6337183557701,90.0,89.9723073670343,89.9723073670343,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-23 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07,2.24,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.080846060364456,11.668353791571773,0.0,0.0,89.9694976697445,91.6337183557701,90.0,89.9694976697445,89.9694976697445,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-23 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.19,3.44,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.453618266197,11.668182670120922,0.0,0.0,89.96847153682374,91.6337183557701,90.0,89.96847153682374,89.96847153682374,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-24 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4,3.88,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.589758851071213,11.668120174650394,0.0,0.0,89.96809678158769,91.6337183557701,90.0,89.96809678158769,89.96809678158769,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-24 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.32,3.99,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.639478917533918,11.668097350604564,0.0,0.0,89.96795991677797,91.6337183557701,90.0,89.96795991677797,89.96795991677797,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-24 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.57,4.22,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.657637242703673,11.668089015007382,0.0,0.0,89.96790993221649,91.6337183557701,90.0,89.96790993221649,89.96790993221649,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-24 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.62,4.29,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664268866440304,11.668085970753928,0.0,0.0,89.96789167729477,91.6337183557701,90.0,89.96789167729477,89.96789167729477,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-24 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.58,4.46,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.66669080970944,11.668084858958467,0.0,0.0,89.96788501039289,91.6337183557701,90.0,89.96788501039289,89.96788501039289,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-24 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.27,4.73,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.66757533051744,11.668084452918313,0.0,0.0,89.96788257556565,91.6337183557701,90.0,89.96788257556565,89.96788257556565,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-24 06:00:00,12.75,0.0,12.27,0.49,47.02,34.2,12.82,583.52,3.4,4.59,0.0,0.0,49.19785346786176,312721.94186700764,10.285946923950517,0.0,0.0,0.0,-11.667898367426345,11.6680843046279,18.514705342512205,0.0,89.96788168633947,91.6337183557701,90.0,89.96788168633947,89.96788168633947,180.0,0.0,251.44879060239046,0.0,0.0,0.0,0.0
2018-11-24 07:00:00,181.64,152.36,26.04,3.23,311.22,284.0,27.22,1010.07,6.28,5.23,0.0,0.0,312.1985934896158,312721.94186700764,21.85763750078088,0.0,0.0,0.0,-11.668016344123377,11.66808425047058,39.34374937013331,0.0,89.9678813615841,91.6337183557701,90.0,89.9678813615841,89.9678813615841,180.0,0.0,251.44883962240817,0.0,0.0,0.0,0.0
2018-11-24 08:00:00,466.46,430.28,30.12,6.06,584.44,552.96,31.48,1118.11,10.29,3.59,0.0,0.0,584.9079682839848,312721.94186700764,25.313072130965306,0.0,0.0,0.0,-11.66805943053277,11.668084230691722,45.56353199988909,0.0,89.96788124297981,91.6337183557701,90.0,89.96788124297981,89.96788124297981,180.0,0.0,251.44885752506696,0.0,0.0,0.0,0.0
2018-11-24 09:00:00,731.06,690.34,32.11,8.62,830.42,796.86,33.56,1164.94,12.65,2.55,0.0,0.0,830.6477411813719,312721.94186700764,750.4778943164524,0.052941177500199145,0.0,0.0,518.5430587264841,13.134836484570254,1350.8602739320313,723.8574660065717,89.78971097283512,91.4273974697247,90.0,90.88696092575114,91.4273974697247,180.0,0.0,247.1996784471648,0.8714373495762237,723.8574660065717,0.0,651.4717194059145
2018-11-24 10:00:00,947.71,903.81,33.22,10.68,1029.78,995.06,34.72,1189.18,14.3,2.83,0.0,0.0,1029.8869262956027,312721.94186700764,984.268879263342,0.052941177500199145,0.0,0.0,911.2534348136293,13.284079649594196,1771.6840668244895,1092.956168039593,90.03566295128137,92.50841434523377,90.0,91.69240638522948,92.50841434523377,180.0,0.0,373.2480854093717,1.0612389963729745,1092.956168039593,0.0,983.6605512356336
2018-11-24 11:00:00,1098.13,1052.17,33.85,12.11,1167.52,1132.14,35.38,1201.33,15.45,4.02,0.0,0.0,1167.5211427455697,312721.94186700764,1146.7324322556713,0.052941177500199145,0.0,0.0,1204.8528463969728,13.3986174319861,2064.11847610057,1347.5056182217252,90.26795260571207,93.31660770575425,90.0,92.31055152274033,93.31660770575425,180.0,0.0,460.17755037858944,1.1541594998895692,1347.5056182217252,0.0,1212.7550563995526
2018-11-24 12:00:00,906.17,106.55,789.87,9.74,939.16,113.6,825.56,114.32,16.81,5.44,0.0,1.0,939.1793817724586,312721.94186700764,776.8788339011684,0.052941177500199145,0.0,0.0,874.8746973177994,13.307999751710486,1398.3819674416793,785.9220159871613,90.63017029035696,92.40827431446978,90.0,91.82149998651255,92.40827431446978,180.0,0.0,268.3949240841408,0.8368177914041687,785.9220159871613,0.0,707.3298143884452
2018-11-24 13:00:00,1157.5,1110.81,34.02,12.67,1221.26,1185.7,35.56,1201.05,17.79,7.41,0.0,0.0,1221.2392328292774,312721.94186700764,1211.1748694101766,0.052941177500199145,0.0,0.0,1301.4332868420859,13.432896055273623,2180.114868488213,1455.809771700209,90.28877831783711,93.58246542768543,90.0,92.4955486814355,93.58246542768543,180.0,0.0,497.16377096988265,1.1920758296697493,1455.809771700209,0.0,1310.2287945301882
2018-11-24 14:00:00,1063.43,1018.0,33.66,11.77,1134.86,1099.68,35.18,1190.89,18.76,8.34,0.0,0.0,1134.887711274901,312721.94186700764,1109.7316016921623,0.052941177500199145,0.0,0.0,1282.110955082146,13.443547537158214,1997.516977922853,1307.5745387617212,90.57096340069805,93.5292766962982,90.0,92.55303330875014,93.5292766962982,180.0,0.0,446.54095689697806,1.152162038386008,1307.5745387617212,0.0,1176.817084885549
2018-11-24 15:00:00,896.14,853.01,32.95,10.18,981.28,946.84,34.44,1173.94,18.02,8.71,0.0,0.0,981.3352612414141,312721.94186700764,929.1857892717993,0.052941177500199145,0.0,0.0,1082.1223118982025,13.380692727513859,1672.5345001303608,1024.5723029791498,90.66072964413948,92.97876641860685,90.0,92.21381428303262,92.97876641860685,180.0,0.0,349.8947731237696,1.0440593989082179,1024.5723029791498,0.0,922.1150726812348
2018-11-24 16:00:00,667.35,627.67,31.69,7.99,770.16,737.04,33.12,1143.07,17.13,8.49,0.0,0.0,770.3330073737894,312721.94186700764,682.6584286039563,0.052941177500199145,0.0,0.0,755.6076073189732,13.267237243907067,1228.7852298512853,640.8420479731765,90.63009805970839,92.07996687766047,90.0,91.60151016773628,92.07996687766047,180.0,0.0,218.84964324310005,0.8319026211247625,640.8420479731765,0.0,576.7578431758589
2018-11-24 17:00:00,397.33,362.57,29.39,5.37,517.72,487.0,30.72,1084.99,15.8,7.62,0.0,0.0,518.2485453059666,312721.94186700764,24.670201070888137,0.0,0.0,0.0,76.19050817887387,11.708415793302299,44.406364036787664,0.0,90.2097301984114,91.60151016773628,90.0,90.2097301984114,90.2097301984114,180.0,0.0,210.0814542586488,0.0,0.0,0.0,0.0
2018-11-24 18:00:00,118.86,91.89,24.42,2.56,246.3,220.78,25.52,949.89,14.44,5.78,0.0,0.0,247.3098874985972,312721.94186700764,20.491534582210008,0.0,0.0,0.0,20.41885780038667,11.682813761874527,36.88476399991021,0.0,90.0562071470603,91.60151016773628,90.0,90.0562071470603,90.0562071470603,180.0,0.0,233.25490595425666,0.0,0.0,0.0,0.0
2018-11-24 19:00:00,2.5,0.0,2.47,0.03,2.58,0.0,2.58,0.0,12.56,2.22,1.0,0.0,2.5999999046325684,312721.94186700764,2.0893328611576862,0.0,0.0,0.0,0.05042640181263154,11.673463613236969,3.76079932871221,0.0,90.00013880914447,91.60151016773628,90.0,90.00013880914447,90.00013880914447,180.0,0.0,241.7181100718853,0.0,0.0,0.0,0.0
2018-11-24 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.75,1.32,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.388352885198034,11.670048834226524,0.0,0.0,89.97966202413419,91.60151016773628,90.0,89.97966202413419,89.97966202413419,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-24 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.47,2.84,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.105078400199123,11.668801718684064,0.0,0.0,89.97218367289452,91.60151016773628,90.0,89.97218367289452,89.97218367289452,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-24 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.55,3.39,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.097256987443199,11.668346258119419,0.0,0.0,89.96945249525919,91.60151016773628,90.0,89.96945249525919,89.96945249525919,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-24 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7,3.84,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.459611720580288,11.66817991881974,0.0,0.0,89.96845503859572,91.60151016773628,90.0,89.96845503859572,89.96845503859572,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-25 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.82,3.9,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.591947727739093,11.668119169844388,0.0,0.0,89.96809075625004,91.60151016773628,90.0,89.96809075625004,89.96809075625004,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-25 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.87,3.81,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.640278319808973,11.668096983638158,0.0,0.0,89.96795771625717,91.60151016773628,90.0,89.96795771625717,89.96795771625717,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-25 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.86,3.99,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.657929193368355,11.668088880987142,0.0,0.0,89.96790912856164,91.60151016773628,90.0,89.96790912856164,89.96790912856164,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-25 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.88,4.31,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664375490091597,11.668085921808235,0.0,0.0,89.96789138379103,91.60151016773628,90.0,89.96789138379103,89.96789138379103,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-25 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.04,4.34,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.6667297498566,11.668084841082955,0.0,0.0,89.96788490320205,91.60151016773628,90.0,89.96788490320205,89.96788490320205,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-25 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.91,4.48,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667589551894888,11.668084446389976,0.0,0.0,89.96788253641836,91.60151016773628,90.0,89.96788253641836,89.96788253641836,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-25 06:00:00,12.71,0.0,12.23,0.48,46.54,33.76,12.78,572.61,3.4,4.01,0.0,0.0,48.683939501807316,312721.94186700764,10.285946923950517,0.0,0.0,0.0,-11.667903561232192,11.66808430224368,18.514705342512205,0.0,89.96788167204244,91.60151016773628,90.0,89.96788167204244,89.96788167204244,180.0,0.0,246.5871457111204,0.0,0.0,0.0,0.0
2018-11-25 07:00:00,179.16,149.97,25.99,3.21,309.14,281.98,27.16,1002.29,6.65,4.5,0.0,0.0,310.0170819456478,312721.94186700764,21.85763750078088,0.0,0.0,0.0,-11.668018240955103,11.66808424959984,39.34374937013331,0.0,89.96788135636268,91.60151016773628,90.0,89.96788135636268,89.96788135636268,180.0,0.0,246.58719336122581,0.0,0.0,0.0,0.0
2018-11-25 08:00:00,462.7,426.59,30.08,6.04,581.78,550.34,31.44,1113.15,10.37,3.59,0.0,0.0,582.189635888294,312721.94186700764,25.232712865274284,0.0,0.0,0.0,-11.66806012327838,11.668084230373717,45.418885314774904,0.0,89.96788124107289,91.60151016773628,90.0,89.96788124107289,89.96788124107289,180.0,0.0,246.58721076357966,0.0,0.0,0.0,0.0
2018-11-25 09:00:00,726.5,685.87,32.05,8.58,827.16,793.66,33.5,1160.69,12.9,2.92,0.0,0.0,827.3654424174952,312721.94186700764,747.4187908872509,0.052941177500199145,0.0,0.0,516.3161374331313,13.134120567124391,1345.3538874979295,720.821927189191,89.79044864400187,91.42126740633668,90.0,90.8830972147662,91.42126740633668,180.0,0.0,246.16303207020465,0.8712255676077156,720.821927189191,0.0,648.739734470272
2018-11-25 10:00:00,942.82,899.01,33.16,10.65,1026.32,991.66,34.66,1185.52,14.68,3.62,0.0,0.0,1026.4939158838092,312721.94186700764,980.9372570044798,0.052941177500199145,0.0,0.0,908.6096699393614,13.283133062120584,1765.687146473699,1090.0511489417454,90.03495788044481,92.50113683331153,90.0,91.68729777886551,92.50113683331153,180.0,0.0,372.2560119410499,1.0619168141909672,1090.0511489417454,0.0,981.0460340475709
2018-11-25 11:00:00,1093.31,1047.46,33.77,12.08,1164.2,1128.9,35.3,1198.11,15.98,5.06,0.0,0.0,1164.2519186406962,312721.94186700764,1143.489019926518,0.052941177500199145,0.0,0.0,1202.554560497244,13.397750765469498,2058.2803336307975,1345.296655246207,90.26662374997608,93.31028119646487,90.0,92.30587423912357,93.31028119646487,180.0,0.0,459.4231823394474,1.1555030605548726,1345.296655246207,0.0,1210.7669897215862
2018-11-25 12:00:00,924.85,115.2,799.71,9.95,958.84,123.0,835.84,123.77,17.19,6.64,0.0,1.0,958.830930142214,312721.94186700764,794.5173009386202,0.052941177500199145,0.0,0.0,895.7358400719669,13.314589239209674,1430.1312096171007,815.203905218839,90.62134630358985,92.46569894272726,90.0,91.85706257181191,92.46569894272726,180.0,0.0,278.3947844742416,0.8502060995236437,815.203905218839,0.0,733.6835146969552
2018-11-25 13:00:00,1156.77,1110.04,34.04,12.68,1222.18,1186.6,35.58,1201.49,18.23,7.64,0.0,0.0,1222.2081267027734,312721.94186700764,1212.237542059769,0.052941177500199145,0.0,0.0,1309.00528293632,13.436220024739901,2182.027679348333,1459.700004073338,90.30082037948782,93.60330891962653,90.0,92.51348770138075,93.60330891962653,180.0,0.0,498.4922979753821,1.194313776992517,1459.700004073338,0.0,1313.7300036660042
2018-11-25 14:00:00,1064.55,1019.01,33.74,11.8,1137.68,1102.42,35.26,1192.91,19.13,8.26,0.0,0.0,1137.7420646611329,312721.94186700764,1112.7171853219086,0.052941177500199145,0.0,0.0,1289.0192169831414,13.4462172227319,2002.8910287116498,1313.7471208752713,90.57601470917504,93.54829312201585,90.0,92.56744124577838,93.54829312201585,180.0,0.0,448.64891376047086,1.1546967996358297,1313.7471208752713,0.0,1182.3724087877442
2018-11-25 15:00:00,897.18,853.94,33.03,10.21,983.92,949.4,34.52,1175.46,18.22,8.72,0.0,0.0,984.0925758276672,312721.94186700764,932.1349312252871,0.052941177500199145,0.0,0.0,1088.1439389065845,13.382989034735276,1677.842955898777,1030.1748744736976,90.6646299226457,92.99534219762991,90.0,92.22620714688512,92.99534219762991,180.0,0.0,351.8080695073385,1.0468271987595,1030.1748744736976,0.0,927.1573870263279
2018-11-25 16:00:00,668.32,628.53,31.78,8.02,772.64,739.42,33.22,1144.16,17.26,8.69,0.0,0.0,772.9423911688514,312721.94186700764,685.5300520968781,0.052941177500199145,0.0,0.0,761.2792992090175,13.269370640025986,1233.954152384055,646.332030545141,90.63328979517752,92.09557938758932,90.0,91.61302382209342,92.09557938758932,180.0,0.0,220.72449014349328,0.8361968989276822,646.332030545141,0.0,581.698827490627
2018-11-25 17:00:00,398.42,363.55,29.47,5.4,520.12,489.32,30.8,1085.26,15.91,7.41,0.0,0.0,520.6139895446952,312721.94186700764,24.75055880385365,0.0,0.0,0.0,76.61396670431246,11.708610182358443,44.5510079629958,0.0,90.21089585595435,91.61302382209342,90.0,90.21089585595435,90.21089585595435,180.0,0.0,211.6434268888817,0.0,0.0,0.0,0.0
2018-11-25 18:00:00,120.13,93.02,24.53,2.58,248.7,223.06,25.64,949.99,14.76,5.58,0.0,0.0,249.61684311184064,312721.94186700764,20.571893847901034,0.0,0.0,0.0,20.573509596906785,11.682884754935122,37.02941068502441,0.0,90.05663285825116,91.61302382209342,90.0,90.05663285825116,90.05663285825116,180.0,0.0,234.92856937552358,0.0,0.0,0.0,0.0
2018-11-25 19:00:00,3.08,0.0,3.04,0.03,3.18,0.0,3.18,0.0,12.88,2.28,1.0,0.0,3.200000047683716,312721.94186700764,2.5714867309876293,0.0,0.0,0.0,0.10690697011338521,11.67348954069787,4.628676335628051,0.0,90.00029428363965,91.61302382209342,90.0,90.00029428363965,90.00029428363965,180.0,0.0,243.43256422105074,0.0,0.0,0.0,0.0
2018-11-25 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.14,1.04,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.367725549034569,11.67005830322565,0.0,0.0,89.97971880516124,91.61302382209342,90.0,89.97971880516124,89.97971880516124,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-25 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.65,2.32,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.097545065989,11.668805176868604,0.0,0.0,89.97220440996159,91.61302382209342,90.0,89.97220440996159,89.97220440996159,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-25 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.42,3.06,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.094505729411656,11.668347521087147,0.0,0.0,89.96946006866835,91.61302382209342,90.0,89.96946006866835,89.96946006866835,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-25 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.37,3.21,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.45860693033137,11.668180380069701,0.0,0.0,89.96845780448957,91.61302382209342,90.0,89.96845780448957,89.96845780448957,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-26 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.56,3.49,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.591580767089036,11.668119338298037,0.0,0.0,89.96809176638544,91.61302382209342,90.0,89.96809176638544,89.96809176638544,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-26 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.53,3.42,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.640144301669148,11.668097045159318,0.0,0.0,89.96795808516994,91.61302382209342,90.0,89.96795808516994,89.96795808516994,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-26 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.41,3.83,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.657880248445045,11.668088903455356,0.0,0.0,89.96790926329271,91.61302382209342,90.0,89.96790926329271,89.96790926329271,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-26 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.38,4.2,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664357614861537,11.668085930013879,0.0,0.0,89.96789143299631,91.61302382209342,90.0,89.96789143299631,89.96789143299631,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-26 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.67,4.24,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666723221626988,11.668084844079745,0.0,0.0,89.96788492117236,91.61302382209342,90.0,89.96788492117236,89.96788492117236,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-26 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.68,4.49,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667587167712796,11.66808444748444,0.0,0.0,89.96788254298131,91.61302382209342,90.0,89.96788254298131,89.96788254298131,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-26 06:00:00,12.81,0.0,12.32,0.48,46.72,33.84,12.88,572.28,2.81,4.19,0.0,0.0,48.8863497950391,312721.94186700764,10.366305423278785,0.0,0.0,0.0,-11.667902690499055,11.66808430264339,18.65935064817337,0.0,89.96788167443931,91.61302382209342,90.0,89.96788167443931,89.96788167443931,180.0,0.0,248.32506750979024,0.0,0.0,0.0,0.0
2018-11-26 07:00:00,177.51,148.25,26.06,3.2,308.7,281.46,27.24,1001.03,5.86,4.88,0.0,0.0,309.5900864003317,312721.94186700764,21.85763750078088,0.0,0.0,0.0,-11.6680179229554,11.668084249745817,39.34374937013331,0.0,89.96788135723804,91.61302382209342,90.0,89.96788135723804,89.96788135723804,180.0,0.0,248.32511538955967,0.0,0.0,0.0,0.0
2018-11-26 08:00:00,460.28,424.08,30.18,6.02,580.72,549.18,31.54,1111.49,9.71,3.76,0.0,0.0,581.175711082657,312721.94186700764,25.313072130965306,0.0,0.0,0.0,-11.66806000714277,11.668084230427029,45.56353199988909,0.0,89.96788124139258,91.61302382209342,90.0,89.96788124139258,89.96788124139258,180.0,0.0,248.32513287578925,0.0,0.0,0.0,0.0
2018-11-26 09:00:00,724.12,683.36,32.19,8.57,826.38,792.74,33.64,1159.99,12.29,2.58,0.0,0.0,826.6075505094071,312721.94186700764,746.6096703954697,0.052941177500199145,0.0,0.0,512.9724030358387,13.133045613277048,1343.8974705435471,716.2640486192774,89.791556262561,91.41206308291974,90.0,90.87729583220136,91.41206308291974,180.0,0.0,244.6065017174834,0.8665104113528492,716.2640486192774,0.0,644.6376437573497
2018-11-26 10:00:00,941.07,897.1,33.31,10.65,1026.22,991.4,34.82,1185.62,14.4,2.96,0.0,0.0,1026.3229911371573,312721.94186700764,980.6725117542244,0.052941177500199145,0.0,0.0,906.3210242234175,13.282252162952966,1765.2106050006048,1087.9806100965206,90.03334238456642,92.49483686063027,90.0,91.6825436835292,92.49483686063027,180.0,0.0,371.54891619252635,1.0600762328154096,1087.9806100965206,0.0,979.1825490868686
2018-11-26 11:00:00,826.18,74.07,743.22,8.89,856.76,79.96,776.8,84.87,15.8,4.64,0.0,1.0,856.7860800567465,312721.94186700764,703.2316952327888,0.052941177500199145,0.0,0.0,705.5547604782141,13.237854827881606,1265.8171115421035,668.6908944407024,90.42931076590229,91.94218602083349,90.0,91.44293718670619,91.94218602083349,180.0,0.0,228.36011486933765,0.7804642372299206,668.6908944407024,0.0,601.8218049966322
2018-11-26 12:00:00,906.13,106.31,790.06,9.75,939.44,113.68,825.76,114.38,16.89,6.22,0.0,1.0,939.4971757426492,312721.94186700764,777.1609000499235,0.052941177500199145,0.0,0.0,759.8377415259032,13.24931143329987,1398.889686533554,786.0156588272938,90.31329531492527,92.09161120065728,90.0,91.50476695836572,92.09161120065728,180.0,0.0,268.4269034185489,0.8366344030847862,786.0156588272938,0.0,707.4140929445645
2018-11-26 13:00:00,1157.15,1110.3,34.16,12.7,1224.22,1188.52,35.7,1202.97,17.93,7.3,0.0,0.0,1224.250065250992,312721.94186700764,1214.348226370783,0.052941177500199145,0.0,0.0,1264.6750051738748,13.413154896044253,2185.826911288612,1462.9830287111342,90.17136442541873,93.48128062275623,90.0,92.38900827763486,93.48128062275623,180.0,0.0,499.61346156477714,1.1950034312730038,1462.9830287111342,0.0,1316.6847258400207
2018-11-26 14:00:00,1065.57,1019.91,33.83,11.83,1140.32,1104.96,35.36,1194.71,18.81,7.68,0.0,0.0,1140.409601887951,312721.94186700764,1115.51860269665,0.052941177500199145,0.0,0.0,1274.9664310304731,13.438585276654528,2007.933580225693,1317.1028160464402,90.52973942693633,93.50960990993953,90.0,92.52625265054847,93.50960990993953,180.0,0.0,449.79489457331584,1.154938378163401,1317.1028160464402,0.0,1185.3925344417962
2018-11-26 15:00:00,899.53,856.16,33.12,10.25,988.0,953.38,34.62,1178.59,19.51,8.0,0.0,0.0,988.0685630393205,312721.94186700764,936.2464803284163,0.052941177500199145,0.0,0.0,1092.7666225140645,13.383444696852091,1685.2437446359281,1043.9247572192842,90.6462464888734,93.00806709438363,90.0,92.22866629456526,93.00806709438363,180.0,0.0,356.5036991761834,1.05653068650231,1043.9247572192842,0.0,939.5322814973558
2018-11-26 16:00:00,671.54,631.61,31.86,8.07,777.64,744.34,33.3,1148.93,18.83,7.7,0.0,0.0,777.8920563745862,312721.94186700764,690.4899952597883,0.052941177500199145,0.0,0.0,773.3455583632643,13.273311260256245,1242.882050501346,662.3349528207864,90.63029897485637,92.12879427205449,90.0,91.63429082397911,92.12879427205449,180.0,0.0,226.1895401381827,0.8514484077747743,662.3349528207864,0.0,596.1014575387078
2018-11-26 17:00:00,401.8,366.79,29.56,5.45,525.48,494.58,30.9,1092.03,18.0,6.69,0.0,0.0,525.8816212100251,312721.94186700764,24.830918069544673,0.0,0.0,0.0,76.217164282777,11.708428029813236,44.69565464810999,0.0,90.20980357487383,91.63429082397911,90.0,90.20980357487383,90.20980357487383,180.0,0.0,215.0184364343919,0.0,0.0,0.0,0.0
2018-11-26 18:00:00,122.18,94.91,24.65,2.62,252.96,227.2,25.76,958.62,17.16,5.05,0.0,0.0,254.0403625614275,312721.94186700764,20.73261084655757,0.0,0.0,0.0,20.42859290809938,11.68281823078538,37.31870129634674,0.0,90.05623394496625,91.63429082397911,90.0,90.05623394496625,90.05623394496625,180.0,0.0,238.19891890433044,0.0,0.0,0.0,0.0
2018-11-26 19:00:00,3.66,0.0,3.62,0.04,3.78,0.0,3.78,0.0,15.29,2.1,1.0,0.0,3.799999952316284,312721.94186700764,3.053640409226883,0.0,0.0,0.0,0.05398177219362214,11.673465245333269,5.496552997680635,0.0,90.00014859603989,91.63429082397911,90.0,90.00014859603989,90.00014859603989,180.0,0.0,246.66469073949256,0.0,0.0,0.0,0.0
2018-11-26 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.05,0.46,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.387054424118636,11.67004943028637,0.0,0.0,89.979665598418,91.63429082397911,90.0,89.979665598418,89.979665598418,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-26 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.49,2.0,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.10460418766793,11.668801936371796,0.0,0.0,89.972184978263,91.63429082397911,90.0,89.972184978263,89.972184978263,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-26 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.05,2.47,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.097083799719206,11.668346337621415,0.0,0.0,89.96945297199437,91.63429082397911,90.0,89.96945297199437,89.96945297199437,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-26 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.85,2.89,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.459548470486986,11.668179947854759,0.0,0.0,89.96845521270474,91.63429082397911,90.0,89.96845521270474,89.96845521270474,180.0,0.0,0.0,0.0,0.0,0.0,0.0
