,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-11-27 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.75,3.08,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.59192462809472,11.668119180448302,0.0,0.0,89.9680908198366,91.63429082397911,90.0,89.9680908198366,89.9680908198366,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-27 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.81,3.07,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.640269883560498,11.668096987510825,0.0,0.0,89.9679577394797,91.63429082397911,90.0,89.9679577394797,89.9679577394797,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-27 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1,3.33,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.657926112351952,11.668088882401484,0.0,0.0,89.96790913704278,91.63429082397911,90.0,89.96790913704278,89.96790913704278,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-27 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2,3.71,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664374364873002,11.668085922324769,0.0,0.0,89.96789138688843,91.63429082397911,90.0,89.96789138688843,89.96789138688843,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-27 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3,3.91,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666729338921565,11.668084841271597,0.0,0.0,89.96788490433323,91.63429082397911,90.0,89.96788490433323,89.96788490433323,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-27 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.84,4.17,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667589401815837,11.66808444645887,0.0,0.0,89.96788253683148,91.63429082397911,90.0,89.96788253683148,89.96788253683148,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-27 06:00:00,12.87,0.0,12.38,0.49,47.16,34.22,12.94,577.0,3.91,4.13,0.0,0.0,49.24095844713683,312721.94186700764,10.366305423278785,0.0,0.0,0.0,-11.667903506421924,11.66808430226884,18.65935064817337,0.0,89.96788167219331,91.63429082397911,90.0,89.96788167219331,89.96788167219331,180.0,0.0,251.53520363344543,0.0,0.0,0.0,0.0
2018-11-27 07:00:00,176.54,147.23,26.1,3.21,309.56,282.28,27.28,1004.55,7.26,4.59,0.0,0.0,310.52731589578445,312721.94186700764,21.937995233746395,0.0,0.0,0.0,-11.668018220934927,11.668084249609029,39.488393296341464,0.0,89.96788135641779,91.63429082397911,90.0,89.96788135641779,89.96788135641779,180.0,0.0,251.53525129800633,0.0,0.0,0.0,0.0
2018-11-27 08:00:00,459.55,423.32,30.2,6.04,581.76,550.2,31.56,1114.24,11.35,3.19,0.0,0.0,582.2524765757059,312721.94186700764,25.39343139665633,0.0,0.0,0.0,-11.668060115963115,11.668084230377074,45.70817868500328,0.0,89.96788124109302,91.63429082397911,90.0,89.96788124109302,89.96788124109302,180.0,0.0,251.53526870563917,0.0,0.0,0.0,0.0
2018-11-27 09:00:00,723.74,682.97,32.19,8.59,827.78,794.14,33.64,1162.69,13.98,2.08,0.0,0.0,828.0005182381843,312721.94186700764,747.7412414317323,0.052941177500199145,0.0,0.0,521.1395433330779,13.135671210253792,1345.934298505564,727.3967610372689,89.78885088156031,91.43454483289013,90.0,90.89146582895128,91.43454483289013,180.0,0.0,248.40835920906198,0.8784979538237734,727.3967610372689,0.0,654.657084933542
2018-11-27 10:00:00,941.02,897.08,33.28,10.67,1028.0,993.22,34.78,1188.2,16.37,2.22,0.0,0.0,1028.084061151113,312721.94186700764,982.2658006512839,0.052941177500199145,0.0,0.0,918.1152633167859,13.286398314214495,1768.0785251515308,1101.4949178444738,90.03523312187232,92.52730295337973,90.0,91.70491990898229,92.52730295337973,180.0,0.0,376.1640962336459,1.0714055002576004,1101.4949178444738,0.0,991.3454260600264
2018-11-27 11:00:00,1092.84,1046.86,33.87,12.11,1167.2,1131.8,35.4,1201.64,17.93,4.09,0.0,0.0,1167.2133687441885,312721.94186700764,1146.3031181006404,0.052941177500199145,0.0,0.0,1215.7633816775394,13.402438045993346,2063.3457105848106,1360.1149012739302,90.269458331817,93.34664122021508,90.0,92.33117086704371,93.34664122021508,180.0,0.0,464.4836615431976,1.1652667264574648,1360.1149012739302,0.0,1224.1034111465372
2018-11-27 12:00:00,927.66,116.38,801.3,9.98,962.12,124.62,837.5,125.38,19.18,6.26,0.0,1.0,962.1353618479129,312721.94186700764,797.4887167571344,0.052941177500199145,0.0,0.0,910.5350296322196,13.31997979600131,1435.4797583444686,830.8021219630181,90.62679406516747,92.50643678576031,90.0,91.88615468796468,92.50643678576031,180.0,0.0,283.7216262139305,0.863498167625134,830.8021219630181,0.0,747.7219097667163
2018-11-27 13:00:00,1155.9,1109.08,34.12,12.7,1224.5,1188.84,35.66,1202.84,20.04,7.47,0.0,0.0,1224.4983683477963,312721.94186700764,1214.686180322659,0.052941177500199145,0.0,0.0,1322.8979756251463,13.441414113322626,2186.4352284308825,1473.3761794496786,90.30812132982429,93.641551441743,90.0,92.54151950480983,93.641551441743,180.0,0.0,503.1627563379528,1.2032487894922153,1473.3761794496786,0.0,1326.0385615047107
2018-11-27 14:00:00,1063.88,1018.26,33.79,11.83,1140.02,1104.7,35.32,1193.4,19.58,8.24,0.0,0.0,1140.0057265468718,312721.94186700764,1115.3335795900514,0.052941177500199145,0.0,0.0,1297.6811216006645,13.449703174933301,2007.6005386179968,1320.4849053839607,90.58461454506833,93.57213681353959,90.0,92.58625446494408,93.57213681353959,180.0,0.0,450.9498890797996,1.15831427389735,1320.4849053839607,0.0,1188.4364148455647
2018-11-27 15:00:00,897.8,854.45,33.1,10.24,987.48,952.88,34.6,1176.33,18.98,8.49,0.0,0.0,987.5799849560651,312721.94186700764,936.1201719854706,0.052941177500199145,0.0,0.0,1098.3348448643123,13.386735905286342,1685.0163896078273,1040.6639697116887,90.66895152435535,93.02339478291374,90.0,92.24642850758947,93.02339478291374,180.0,0.0,355.39012963906373,1.0537515801902213,1040.6639697116887,0.0,936.5975727405198
2018-11-27 16:00:00,670.25,630.34,31.84,8.06,777.32,744.04,33.28,1145.65,18.29,8.53,0.0,0.0,777.5656687200096,312721.94186700764,690.7583398487836,0.052941177500199145,0.0,0.0,773.8845681393744,13.273928916039385,1243.3650707844797,659.8575165386251,90.63738777041229,92.13027800841472,90.0,91.63762422987392,92.13027800841472,180.0,0.0,225.34348759181142,0.8486196640148093,659.8575165386251,0.0,593.8717648847626
2018-11-27 17:00:00,401.29,366.28,29.56,5.45,525.74,494.84,30.9,1088.12,17.23,8.05,0.0,0.0,526.2584678204123,312721.94186700764,24.830918069544673,0.0,0.0,0.0,77.15765917724926,11.708859764927448,44.69565464810999,0.0,90.21239248241018,91.63762422987392,90.0,90.21239248241018,90.21239248241018,180.0,0.0,215.1308143254991,0.0,0.0,0.0,0.0
2018-11-27 18:00:00,111.73,0.96,109.55,1.21,116.8,2.3,114.5,9.61,16.1,5.97,0.0,1.0,116.80783938859078,312721.94186700764,92.01100822208024,0.0,0.0,0.0,20.77207217774579,11.682975905284815,165.61982266626353,0.0,90.05717944299606,91.63762422987392,90.0,90.05717944299606,90.05717944299606,180.0,0.0,238.55936033039734,0.0,0.0,0.0,0.0
2018-11-27 19:00:00,4.27,0.0,4.23,0.05,4.42,0.0,4.42,0.0,14.53,2.42,1.0,0.0,4.400000095367432,312721.94186700764,3.535794279056826,0.0,0.0,0.0,0.17942424866967507,11.673522829826526,6.3644300045964775,0.0,90.0004939025106,91.63762422987392,90.0,90.0004939025106,90.0004939025106,180.0,0.0,247.11572774700826,0.0,0.0,0.0,0.0
2018-11-27 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.52,0.84,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.34124142666818,11.670070460788294,0.0,0.0,89.97979170820877,91.63762422987392,90.0,89.97979170820877,89.97979170820877,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-27 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.04,2.45,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.087872767863752,11.668809616946653,0.0,0.0,89.9722310349711,91.63762422987392,90.0,89.9722310349711,89.9722310349711,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-27 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.71,3.4,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.0909732978012,11.66834914265338,0.0,0.0,89.96946979242004,91.63762422987392,90.0,89.96946979242004,89.96946979242004,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-27 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.75,3.76,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.457316846740868,11.668180972283853,0.0,0.0,89.9684613557126,91.63762422987392,90.0,89.9684613557126,89.9684613557126,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-28 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.73,4.12,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.591109614108571,11.668119554581281,0.0,0.0,89.96809306333188,91.63762422987392,90.0,89.96809306333188,89.96809306333188,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-28 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.98,3.42,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.639972231321915,11.66809712414838,0.0,0.0,89.96795855882931,91.63762422987392,90.0,89.96795855882931,89.96795855882931,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-28 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.48,3.72,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.657817406426755,11.668088932303048,0.0,0.0,89.96790943627842,91.63762422987392,90.0,89.96790943627842,89.96790943627842,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-28 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.31,3.82,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664334664248225,11.66808594054938,0.0,0.0,89.96789149617264,91.63762422987392,90.0,89.96789149617264,89.96789149617264,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-28 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.47,3.98,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666714839801593,11.668084847927432,0.0,0.0,89.96788494424507,91.63762422987392,90.0,89.96788494424507,89.96788494424507,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-28 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.66,3.9,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667584106577184,11.668084448889656,0.0,0.0,89.96788255140773,91.63762422987392,90.0,89.96788255140773,89.96788255140773,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-28 06:00:00,9.25,0.0,9.15,0.1,9.9,0.34,9.56,5.73,2.16,3.62,0.0,1.0,9.959313667509065,312721.94186700764,7.7144603845535755,0.0,0.0,0.0,-11.667901572544096,11.668084303156588,13.886029351747407,0.0,89.96788167751671,91.63762422987392,90.0,89.96788167751671,89.96788167751671,180.0,0.0,252.03836193080724,0.0,0.0,0.0,0.0
2018-11-28 07:00:00,88.06,1.44,85.67,0.96,92.32,2.78,89.54,9.9,4.79,3.49,0.0,1.0,92.28923484759063,312721.94186700764,71.92126843559984,0.0,0.0,0.0,-11.668017514663566,11.668084249933244,129.45828933301823,0.0,89.96788135836195,91.63762422987392,90.0,89.96788135836195,89.96788135836195,180.0,0.0,252.03841010544588,0.0,0.0,0.0,0.0
2018-11-28 08:00:00,295.78,4.17,288.43,3.18,306.9,5.44,301.46,11.03,8.74,2.93,0.0,1.0,306.9320975787189,312721.94186700764,242.28226182495365,0.0,0.0,0.0,-11.668059858029107,11.66808423049548,436.10809199893845,0.0,89.96788124180304,91.63762422987392,90.0,89.96788124180304,89.96788124180304,180.0,0.0,252.03842769936554,0.0,0.0,0.0,0.0
2018-11-28 09:00:00,463.88,10.81,448.08,4.99,480.92,12.6,468.32,18.46,11.48,3.25,0.0,1.0,480.93163995297186,312721.94186700764,387.7789784454223,0.052941177500199145,0.0,0.0,105.81965336600612,13.002152914894669,698.0021943550838,161.26997653850972,89.92642639148274,90.29129057446598,90.0,90.17088539408151,90.29129057446598,180.0,0.0,55.07422139808128,0.3353282735864074,161.26997653850972,0.0,145.14297888465876
2018-11-28 10:00:00,930.94,887.19,33.18,10.57,1018.7,984.02,34.68,1177.87,14.18,4.9,0.0,0.0,1018.9106780379208,312721.94186700764,973.3573667066509,0.052941177500199145,0.0,0.0,803.0101630036955,13.23136656809466,1752.0433432895609,1074.9056690456046,89.77853909474508,92.21045225761914,90.0,91.4079209138707,92.21045225761914,180.0,0.0,367.08378130715573,1.0549557406891754,1074.9056690456046,0.0,967.4151021410441
2018-11-28 11:00:00,1081.94,1036.12,33.81,12.01,1157.22,1121.88,35.34,1191.4,15.68,6.05,0.0,0.0,1157.2285866878985,312721.94186700764,1136.4010118165722,0.052941177500199145,0.0,0.0,1157.3347107821803,13.376223928526954,2045.521918426903,1334.1802741656957,90.167296903789,93.18580416803229,90.0,92.189696770832,93.18580416803229,180.0,0.0,455.62690205272435,1.152909882726152,1334.1802741656957,0.0,1200.7622467491262
2018-11-28 12:00:00,877.38,93.82,774.12,9.44,909.7,100.6,809.1,101.22,17.3,7.04,0.0,1.0,909.6853327707278,312721.94186700764,750.6467480610332,0.052941177500199145,0.0,0.0,831.7491389223651,13.291112084428097,1351.164210686713,748.9928227427735,90.5950084407544,92.2895622578755,90.0,91.73035949822554,92.2895622578755,180.0,0.0,255.78348450655778,0.8233537419598537,748.9928227427735,0.0,674.0935404684961
2018-11-28 13:00:00,1148.45,1101.77,34.04,12.64,1218.12,1182.54,35.58,1196.02,16.86,7.36,0.0,0.0,1218.1073017855463,312721.94186700764,1208.4165521632667,0.052941177500199145,0.0,0.0,1282.7300505733358,13.424603138542082,2175.1498972079517,1446.7972884667959,90.2576840079658,93.53098088522286,90.0,92.45079291572803,93.53098088522286,180.0,0.0,494.0859786393007,1.1877420702971138,1446.7972884667959,0.0,1302.1175596201163
2018-11-28 14:00:00,1058.63,1013.11,33.74,11.78,1135.8,1100.54,35.26,1187.98,15.86,7.04,0.0,0.0,1135.8982340300654,312721.94186700764,1111.4845934565483,0.052941177500199145,0.0,0.0,1266.5131870425928,13.43741342415514,2000.6723632486205,1294.4068139525307,90.55781853572219,93.48634060013737,90.0,92.51992831888036,93.48634060013737,180.0,0.0,442.04413605644635,1.1395447014298905,1294.4068139525307,0.0,1164.9661325572777
2018-11-28 15:00:00,893.53,850.3,33.03,10.21,984.1,949.58,34.52,1170.49,14.87,6.2,0.0,0.0,984.1501163641942,312721.94186700764,933.2039798841921,0.052941177500199145,0.0,0.0,1069.7362293562685,13.375882594843803,1679.767243576205,1013.6755020776078,90.65128777390677,92.94467115384026,90.0,92.18785463846221,92.94467115384026,180.0,0.0,346.1734801821826,1.0300008964308118,1013.6755020776078,0.0,912.307951869847
2018-11-28 16:00:00,453.06,9.93,438.26,4.87,469.8,11.74,458.06,18.03,13.95,6.8,0.0,1.0,469.82272485442513,312721.94186700764,378.59165923457215,0.052941177500199145,0.0,0.0,397.36635115264636,13.15141930467784,681.4650189900799,157.21434379111102,90.7381448701965,91.09383341391559,90.0,90.97645619448829,91.09383341391559,180.0,0.0,53.68920962693045,0.33462481798815497,157.21434379111102,0.0,141.49290941199993
2018-11-28 17:00:00,239.24,3.65,233.01,2.58,248.48,4.94,243.54,10.81,12.31,4.71,0.0,1.0,248.43809432950906,312721.94186700764,195.67406552031912,0.0,0.0,0.0,90.52545024713937,11.714996262677984,352.2133346658093,0.0,90.2491901037993,90.97645619448829,90.0,90.2491901037993,90.2491901037993,180.0,0.0,109.77677602233399,0.0,0.0,0.0,0.0
2018-11-28 18:00:00,82.54,0.97,80.68,0.9,86.62,2.3,84.32,9.51,11.49,3.4,0.0,1.0,86.60577519244852,312721.94186700764,67.74260501237272,0.0,0.0,0.0,25.654139204804153,11.685217022996254,121.93669481395285,0.0,90.0706183464857,90.97645619448829,90.0,90.0706183464857,90.0706183464857,180.0,0.0,136.73119072350218,0.0,0.0,0.0,0.0
2018-11-28 19:00:00,4.86,0.0,4.8,0.05,5.02,0.0,5.02,0.0,10.44,1.29,1.0,0.0,5.0,312721.94186700764,4.01794795729608,0.0,0.0,0.0,1.962409809412885,11.674341311116779,7.232306666649062,0.0,90.00540194058985,90.97645619448829,90.0,90.00540194058985,90.00540194058985,180.0,0.0,146.57524488011515,0.0,0.0,0.0,0.0
2018-11-28 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.53,1.79,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-6.6900751292316345,11.670369379323043,0.0,0.0,89.98158417868868,90.97645619448829,90.0,89.98158417868868,89.98158417868868,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-28 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.57,3.14,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-9.850059542534076,11.668918785343635,0.0,0.0,89.97288566526726,90.97645619448829,90.0,89.97288566526726,89.97288566526726,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-28 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64,3.66,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.004121244242981,11.668389012174718,0.0,0.0,89.9697088707365,90.97645619448829,90.0,89.9697088707365,89.9697088707365,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-28 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.54,4.06,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.425597503983894,11.66819553307961,0.0,0.0,89.9685486697916,90.97645619448829,90.0,89.9685486697916,89.9685486697916,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-29 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.74,4.24,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.579525354858381,11.668124872346981,0.0,0.0,89.9681249514115,90.97645619448829,90.0,89.9681249514115,89.9681249514115,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-29 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.19,3.59,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.635741530092186,11.668099066255976,0.0,0.0,89.96797020471315,90.97645619448829,90.0,89.96797020471315,89.96797020471315,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-29 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.02,3.92,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.656272306945436,11.668089641582498,0.0,0.0,89.96791368948566,90.97645619448829,90.0,89.96791368948566,89.96791368948566,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-29 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.16,3.94,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.663770376610625,11.668086199586181,0.0,0.0,89.96789304949156,90.97645619448829,90.0,89.96789304949156,89.96789304949156,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-29 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.47,4.2,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666508755643896,11.66808494253057,0.0,0.0,89.96788551153452,90.97645619448829,90.0,89.96788551153452,89.96788551153452,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-29 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.77,4.22,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.667508842333497,11.668084483439781,0.0,0.0,89.96788275858819,90.97645619448829,90.0,89.96788275858819,89.96788275858819,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-29 06:00:00,12.77,0.0,12.28,0.48,46.28,33.44,12.84,563.85,2.69,4.23,0.0,0.0,48.31249991073406,312721.94186700764,10.285946923950517,0.0,0.0,0.0,-11.667874085192507,11.668084315774685,18.514705342512205,0.0,89.96788175318136,90.97645619448829,90.0,89.96788175318136,89.96788175318136,180.0,0.0,152.23870872394102,0.0,0.0,0.0,0.0
2018-11-29 07:00:00,171.85,142.69,25.99,3.17,306.0,278.84,27.16,994.08,5.38,4.21,0.0,0.0,306.9713593269077,312721.94186700764,21.85763750078088,0.0,0.0,0.0,-11.668007475980115,11.668084254541512,39.34374937013331,0.0,89.96788138599551,90.97645619448829,90.0,89.96788138599551,89.96788138599551,180.0,0.0,152.23876414860484,0.0,0.0,0.0,0.0
2018-11-29 08:00:00,452.23,416.15,30.1,5.98,576.32,544.86,31.46,1105.46,8.66,3.77,0.0,0.0,576.9159478128468,312721.94186700764,25.313072130965306,0.0,0.0,0.0,-11.668056191791655,11.668084232178469,45.56353199988909,0.0,89.96788125189512,90.97645619448829,90.0,89.96788125189512,89.96788125189512,180.0,0.0,152.23878439031364,0.0,0.0,0.0,0.0
2018-11-29 09:00:00,714.44,673.82,32.11,8.51,820.7,787.14,33.56,1153.95,10.46,3.71,0.0,0.0,820.9585763973106,312721.94186700764,741.0309014620001,0.052941177500199145,0.0,0.0,499.393890399491,13.128680352196064,1333.8556859863427,697.7550374453198,89.796054175196,91.37468540665242,90.0,90.8537371002718,91.37468540665242,180.0,0.0,238.2856142148374,0.8499272161907895,697.7550374453198,0.0,627.9795337007878
2018-11-29 10:00:00,930.47,886.65,33.24,10.58,1019.82,985.08,34.74,1179.68,12.47,4.96,0.0,0.0,1019.8967151445133,312721.94186700764,974.1806258805738,0.052941177500199145,0.0,0.0,888.1654345573147,13.27582605900568,1753.525209873007,1067.492964333839,90.02971749065595,92.44485982918683,90.0,91.64786285747164,92.44485982918683,180.0,0.0,364.5523185437986,1.0466677149583539,1067.492964333839,0.0,960.7436679004551
2018-11-29 11:00:00,1081.65,1035.77,33.87,12.02,1158.5,1123.1,35.4,1193.0,13.69,6.12,0.0,0.0,1158.5184583513835,312721.94186700764,1137.5892207461789,0.052941177500199145,0.0,0.0,1181.3766635559848,13.38995585209317,2047.6606946017814,1323.560364043974,90.2575043171103,93.25198463651807,90.0,92.26380613111351,93.25198463651807,180.0,0.0,452.0001682128285,1.1424594528493326,1323.560364043974,0.0,1191.2043276395766
2018-11-29 12:00:00,1157.61,1110.73,34.14,12.74,1228.2,1192.52,35.68,1199.81,14.84,7.09,0.0,0.0,1228.2168412463166,312721.94186700764,1219.748347820906,0.052941177500199145,0.0,0.0,1359.1104805343234,13.462503865469175,2195.547130360519,1454.4423197925955,90.45064055538714,93.74123388278599,90.0,92.65533808474437,93.74123388278599,180.0,0.0,496.69678169681566,1.1841901779466888,1454.4423197925955,0.0,1308.998087813336
2018-11-29 13:00:00,1151.02,1104.22,34.12,12.68,1222.3,1186.64,35.66,1199.76,15.78,7.8,0.0,0.0,1222.3826975062727,312721.94186700764,1212.7473753154663,0.052941177500199145,0.0,0.0,1406.4460141929817,13.48751674380536,2182.9453792521763,1448.160185676887,90.59515441573608,93.87153477069755,90.0,92.79032925356026,93.87153477069755,180.0,0.0,494.5514124683515,1.1847027846771823,1448.160185676887,0.0,1303.3441671091985
2018-11-29 14:00:00,1062.39,1016.74,33.81,11.84,1141.22,1105.88,35.34,1192.73,16.51,7.98,0.0,0.0,1141.1426954555557,312721.94186700764,1116.8379569343845,0.052941177500199145,0.0,0.0,1318.6496090629037,13.462668885440152,2010.3084179664138,1304.0718457486264,90.67946827925081,93.62985693040136,90.0,92.65622867552167,93.62985693040136,180.0,0.0,445.3447758431131,1.1427771924947807,1304.0718457486264,0.0,1173.6646611737638
2018-11-29 15:00:00,897.7,854.29,33.14,10.27,989.9,955.26,34.64,1175.87,15.99,8.26,0.0,0.0,990.0059847497757,312721.94186700764,939.111376629158,0.052941177500199145,0.0,0.0,1098.4357584647128,13.388518955175861,1690.4005582221987,1028.1472030567863,90.6975477852498,93.02367256855844,90.0,92.25605139006659,93.02367256855844,180.0,0.0,351.11561312497685,1.0385262502394375,1028.1472030567863,0.0,925.3324827511077
2018-11-29 16:00:00,671.39,631.39,31.9,8.1,780.86,747.52,33.34,1145.4,15.13,8.24,0.0,0.0,781.0736046822782,312721.94186700764,695.0078532489313,0.052941177500199145,0.0,0.0,766.8527915579708,13.27190906354131,1251.0141952680592,648.5322023008855,90.64365422655679,92.11092158288544,90.0,91.62672335529699,92.11092158288544,180.0,0.0,221.4758559524965,0.8303086910287958,648.5322023008855,0.0,583.678982070797
2018-11-29 17:00:00,403.61,368.45,29.66,5.5,530.28,499.28,31.0,1088.22,13.87,7.23,0.0,0.0,530.7021945116373,312721.94186700764,24.9112773352357,0.0,0.0,0.0,77.98905147285946,11.709241416385431,44.84030133322418,0.0,90.21468106238272,91.62672335529699,90.0,90.21468106238272,90.21468106238272,180.0,0.0,213.1399394360032,0.0,0.0,0.0,0.0
2018-11-29 18:00:00,125.76,98.24,24.84,2.68,258.78,232.82,25.96,954.36,12.67,5.28,0.0,0.0,259.82734555893603,312721.94186700764,20.89332937793962,0.0,0.0,0.0,21.07570595626072,11.683115288672026,37.607994666575124,0.0,90.05801525803568,91.62672335529699,90.0,90.05801525803568,90.05801525803568,180.0,0.0,236.78777223660956,0.0,0.0,0.0,0.0
2018-11-29 19:00:00,5.4,0.0,5.34,0.06,5.58,0.0,5.58,0.0,11.25,2.01,1.0,0.0,5.599999904632568,312721.94186700764,4.5001016355353345,0.0,0.0,0.0,0.2903147054861413,11.673573734200723,8.100183328701647,0.0,90.00079915152476,91.62672335529699,90.0,90.00079915152476,90.00079915152476,180.0,0.0,245.42422564717475,0.0,0.0,0.0,0.0
2018-11-29 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.59,1.27,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.300742989790644,11.670089051635914,0.0,0.0,89.97990318856773,91.62672335529699,90.0,89.97990318856773,89.97990318856773,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-29 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.12,2.35,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.07308228510181,11.668816406532438,0.0,0.0,89.97227174884686,91.62672335529699,90.0,89.97227174884686,89.97227174884686,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-29 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.87,2.83,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.085571647833353,11.668351622286156,0.0,0.0,89.9694846615835,91.62672335529699,90.0,89.9694846615835,89.9694846615835,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-29 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.85,3.37,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.455344103672786,11.668181877873515,0.0,0.0,89.96846678609764,91.62672335529699,90.0,89.96846678609764,89.96846678609764,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-30 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.05,3.77,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.590389146248476,11.668119885312766,0.0,0.0,89.9680950465693,91.62672335529699,90.0,89.9680950465693,89.9680950465693,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-30 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5,3.68,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.639709108390113,11.668097244935222,0.0,0.0,89.96795928312983,91.62672335529699,90.0,89.96795928312983,89.96795928312983,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-30 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.86,3.93,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.657721310977529,11.668088976415758,0.0,0.0,89.9679097008011,91.62672335529699,90.0,89.9679097008011,89.9679097008011,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-30 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.88,4.12,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.664299569115906,11.668085956659835,0.0,0.0,89.96789159277928,91.62672335529699,90.0,89.96789159277928,89.96789159277928,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-30 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.91,4.42,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.666702022665566,11.66808485381115,0.0,0.0,89.9678849795269,91.62672335529699,90.0,89.9678849795269,89.9678849795269,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-30 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.08,4.73,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.66757942561413,11.668084451038457,0.0,0.0,89.96788256429305,91.62672335529699,90.0,89.96788256429305,89.96788256429305,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-30 06:00:00,12.77,0.0,12.28,0.48,46.68,33.84,12.84,572.28,2.28,4.83,0.0,0.0,48.76509119512947,312721.94186700764,10.285946923950517,0.0,0.0,0.0,-11.667899862997562,11.668084303941358,18.514705342512205,0.0,89.9678816822226,91.62672335529699,90.0,89.9678816822226,89.9678816822226,180.0,0.0,250.39293476350676,0.0,0.0,0.0,0.0
2018-11-30 07:00:00,171.4,142.18,26.02,3.19,307.76,280.56,27.2,1001.41,5.57,4.58,0.0,0.0,308.6375075033732,312721.94186700764,21.85763750078088,0.0,0.0,0.0,-11.668016890321086,11.668084250219849,39.34374937013331,0.0,89.96788136008058,91.62672335529699,90.0,89.96788136008058,89.96788136008058,180.0,0.0,250.39298338905417,0.0,0.0,0.0,0.0
2018-11-30 08:00:00,453.12,416.99,30.12,6.01,579.42,547.94,31.48,1112.74,8.7,2.75,0.0,0.0,579.877483367866,312721.94186700764,25.313072130965306,0.0,0.0,0.0,-11.668059630006624,11.668084230600154,45.56353199988909,0.0,89.96788124243072,91.62672335529699,90.0,89.96788124243072,89.96788124243072,180.0,0.0,250.3930011476471,0.0,0.0,0.0,0.0
2018-11-30 09:00:00,716.39,675.69,32.15,8.56,824.7,791.1,33.6,1160.84,10.84,1.66,0.0,0.0,824.9433596797653,312721.94186700764,744.4526316269306,0.052941177500199145,0.0,0.0,504.4619601462486,13.130309650362237,1340.0148005757599,704.6633767973634,89.79437536350564,91.3886363212605,90.0,90.8625302052014,91.3886363212605,180.0,0.0,240.64483456777668,0.8541960711956111,704.6633767973634,0.0,634.1970391176271
2018-11-30 10:00:00,933.23,889.32,33.28,10.63,1024.5,989.72,34.78,1185.92,12.84,2.41,0.0,0.0,1024.6001796591281,312721.94186700764,978.5451282089358,0.052941177500199145,0.0,0.0,895.4680946408399,13.278393725303573,1761.3813144372036,1075.8571263221381,90.03089613677326,92.46496191781777,90.0,91.66172021007309,92.46496191781777,180.0,0.0,367.4087070609962,1.0500262909187295,1075.8571263221381,0.0,968.2714136899243
2018-11-30 11:00:00,1085.02,1039.02,33.93,12.07,1163.68,1128.22,35.46,1198.88,14.22,4.43,0.0,0.0,1163.8160194909804,312721.94186700764,1142.7266487928096,0.052941177500199145,0.0,0.0,1191.0206200997036,13.393402902311461,2056.908065524943,1334.2001390863898,90.25997942243866,93.27853162993931,90.0,92.2824094014641,93.27853162993931,180.0,0.0,455.6336859877366,1.1464012496321632,1334.2001390863898,0.0,1200.7801251777507
2018-11-30 12:00:00,1160.09,1113.11,34.2,12.78,1232.32,1196.58,35.74,1203.92,15.32,5.85,0.0,0.0,1232.2715527612634,312721.94186700764,1223.7940065215198,0.052941177500199145,0.0,0.0,1368.1498940166261,13.465875298255042,2202.8293163675085,1463.399771579331,90.45525769140745,93.76611674586803,90.0,92.67353325789604,93.76611674586803,180.0,0.0,499.75578060941075,1.1875627318509119,1463.399771579331,0.0,1317.0597944213978
2018-11-30 13:00:00,1152.47,1105.59,34.18,12.71,1225.24,1189.52,35.72,1202.26,16.28,6.8,0.0,0.0,1225.262198550492,312721.94186700764,1215.7027765696605,0.052941177500199145,0.0,0.0,1414.1953750621183,13.490463236836868,2188.265101762399,1455.4329549558986,90.60003191270198,93.89286649601995,90.0,92.80623108352502,93.89286649601995,180.0,0.0,497.0350868263846,1.1878542867622153,1455.4329549558986,0.0,1309.8896594603088
2018-11-30 14:00:00,1062.89,1017.18,33.85,11.86,1143.08,1107.7,35.38,1193.77,16.9,7.45,0.0,0.0,1143.1505016962049,312721.94186700764,1118.987662946155,0.052941177500199145,0.0,0.0,1324.7812548436193,13.465037935895259,2014.1778889713908,1309.5542253694468,90.68394333458183,93.64673555894599,90.0,92.66901412490581,93.64673555894599,180.0,0.0,447.21702631096866,1.1455658930528678,1309.5542253694468,0.0,1178.598802832502
2018-11-30 15:00:00,899.03,855.55,33.18,10.3,992.56,957.88,34.68,1177.32,17.41,7.99,0.0,0.0,992.6215349071974,312721.94186700764,941.9303899904106,0.052941177500199145,0.0,0.0,1108.9639285186245,13.392223448261198,1695.4747825134662,1040.1861044058082,90.69929142793248,93.05265354331624,90.0,92.2760440452396,93.05265354331624,180.0,0.0,355.2269370832042,1.0479181317611226,1040.1861044058082,0.0,936.1674939652274
2018-11-30 16:00:00,673.38,633.26,31.98,8.14,784.2,750.78,33.42,1147.61,16.82,7.86,0.0,0.0,784.433596116098,312721.94186700764,698.5602107901336,0.052941177500199145,0.0,0.0,780.390163891665,13.276761273245873,1257.4084391459337,663.3696076833254,90.64734986673271,92.14818601192493,90.0,91.6529100840115,92.14818601192493,180.0,0.0,226.54287813818183,0.8456670022393395,663.3696076833254,0.0,597.0326469149928
2018-11-30 17:00:00,405.98,370.69,29.76,5.54,534.02,502.92,31.1,1091.36,15.78,6.76,0.0,0.0,534.4211554857077,312721.94186700764,24.99163660092672,0.0,0.0,0.0,78.47936476935794,11.709466495190544,44.98494801833838,0.0,90.21603075156864,91.6529100840115,90.0,90.21603075156864,90.21603075156864,180.0,0.0,216.88895256929118,0.0,0.0,0.0,0.0
2018-11-30 18:00:00,128.1,100.36,25.01,2.73,262.96,236.82,26.14,961.42,14.8,5.33,0.0,0.0,263.8323087528019,312721.94186700764,20.97368864363064,0.0,0.0,0.0,21.2547738639774,11.683197489972688,37.75264135168931,0.0,90.0585081796438,91.6529100840115,90.0,90.0585081796438,90.0585081796438,180.0,0.0,240.66610967594673,0.0,0.0,0.0,0.0
2018-11-30 19:00:00,6.04,0.0,5.97,0.06,6.24,0.0,6.24,0.0,13.07,2.21,1.0,0.0,6.199999809265137,312721.94186700764,4.982255313774589,0.0,0.0,0.0,0.3557123110705569,11.673603755036435,8.96805999075423,0.0,90.00097917201711,91.6529100840115,90.0,90.00097917201711,90.00097917201711,180.0,0.0,249.34979377159678,0.0,0.0,0.0,0.0
2018-11-30 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.18,0.74,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-7.276859051730943,11.67010001558137,0.0,0.0,89.9799689340679,91.6529100840115,90.0,89.9799689340679,89.9799689340679,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-30 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.8,2.62,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-10.064359603409823,11.66882041068812,0.0,0.0,89.97229575983991,91.6529100840115,90.0,89.97229575983991,89.97229575983991,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-30 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.43,2.42,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.08238602678191,11.668353084648661,0.0,0.0,89.96949343066709,91.6529100840115,90.0,89.96949343066709,89.96949343066709,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-11-30 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.18,3.11,1.0,0.0,0.0,312721.94186700764,0.0,0.0,0.0,0.0,-11.45418067918614,11.66818241194468,0.0,0.0,89.96846998866518,91.6529100840115,90.0,89.96846998866518,89.96846998866518,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-01 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.62,2.7,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.759467351012827,11.668255156364532,0.0,0.0,89.96890620191395,91.6529100840115,90.0,89.96890620191395,89.96890620191395,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-01 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.95,2.96,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.700747033231448,11.668281048946115,0.0,0.0,89.96906146725465,91.6529100840115,90.0,89.96906146725465,89.96906146725465,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-01 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.23,2.93,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.67984617757683,11.66829026512768,0.0,0.0,89.96911673225655,91.6529100840115,90.0,89.96911673225655,89.96911673225655,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-01 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.25,3.03,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.672406746327189,11.668293545526831,0.0,0.0,89.96913640323027,91.6529100840115,90.0,89.96913640323027,89.96913640323027,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-01 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.01,3.65,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.669758762036464,11.668294713149077,0.0,0.0,89.96914340489849,91.6529100840115,90.0,89.96914340489849,89.96914340489849,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-01 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.67,4.03,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.66881624096245,11.668295128751454,0.0,0.0,89.96914589706579,91.6529100840115,90.0,89.96914589706579,89.96914589706579,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-01 06:00:00,12.77,0.0,12.28,0.48,46.7,33.86,12.84,574.31,3.41,4.63,0.0,0.0,48.881627681773985,325560.96587327775,10.285946923950517,0.0,0.0,0.0,-11.668480760876152,11.668295276680587,18.514705342512205,0.0,89.96914678412553,91.6529100840115,90.0,89.96914678412553,89.96914678412553,180.0,0.0,254.1547158772319,0.0,0.0,0.0,0.0
2018-12-01 07:00:00,171.29,142.05,26.04,3.2,308.18,280.96,27.22,1003.44,5.58,4.2,0.0,0.0,309.1425064257095,325560.96587327775,21.85763750078088,0.0,0.0,0.0,-11.66836135040812,11.668295329334342,39.34374937013331,0.0,89.96914709986474,91.6529100840115,90.0,89.96914709986474,89.96914709986474,180.0,0.0,254.15466821815158,0.0,0.0,0.0,0.0
2018-12-01 08:00:00,453.62,417.46,30.14,6.02,580.46,548.96,31.5,1115.16,8.88,2.98,0.0,0.0,581.0061023819857,325560.96587327775,25.313072130965306,0.0,0.0,0.0,-11.668318847559753,11.668295348075869,45.56353199988909,0.0,89.96914721224866,91.6529100840115,90.0,89.96914721224866,89.96914721224866,180.0,0.0,254.1546512544239,0.0,0.0,0.0,0.0
2018-12-01 09:00:00,716.81,676.08,32.17,8.56,825.54,791.92,33.62,1162.26,11.47,1.49,0.0,0.0,825.8435443345384,325560.96587327775,745.2328532108706,0.052941177500199145,0.0,0.0,515.7763959859192,13.125005953920258,1341.4191994935572,709.7226534529395,89.75808298216677,91.36379026665303,90.0,90.83390686277257,91.36379026665303,180.0,0.0,242.37259399717564,0.8593911744201275,709.7226534529395,0.0,638.7503881076456
2018-12-01 10:00:00,933.36,889.43,33.3,10.63,1025.02,990.22,34.8,1186.79,13.71,3.09,0.0,0.0,1025.2407192360333,325560.96587327775,979.1337708176363,0.052941177500199145,0.0,0.0,909.236505689397,13.266286295250305,1762.440871183191,1081.9355195055293,89.95634009786572,92.40415789903395,90.0,91.59637802464843,92.40415789903395,180.0,0.0,369.4844980985597,1.0552990133982803,1081.9355195055293,0.0,973.7419675549764
2018-12-01 11:00:00,1084.88,1038.9,33.91,12.07,1163.86,1128.42,35.44,1199.17,14.79,6.06,0.0,0.0,1163.928918596761,325560.96587327775,1142.841782803904,0.052941177500199145,0.0,0.0,1202.551387103952,13.374554790929208,2057.1153067547566,1338.1053010906942,90.15233908959515,93.17972650483067,90.0,92.18068865780295,93.17972650483067,180.0,0.0,456.9673115108287,1.1496452057432522,1338.1053010906942,0.0,1204.2947709816249
2018-12-01 12:00:00,1158.39,1111.46,34.16,12.77,1230.84,1195.14,35.7,1202.47,15.83,6.55,0.0,0.0,1230.8779247507462,325560.96587327775,1222.4016577917307,0.052941177500199145,0.0,0.0,1375.3774330676938,13.441727067413789,2200.323088534849,1464.6220577845745,90.3230801231239,93.63670453085867,90.0,92.54320847630619,93.63670453085867,180.0,0.0,500.1731953230752,1.1899003372581904,1464.6220577845745,0.0,1318.159852006117
2018-12-01 13:00:00,1149.51,1102.69,34.14,12.68,1222.38,1186.7,35.68,1199.32,16.55,8.74,0.0,0.0,1222.3794495325972,325560.96587327775,1212.843477748536,0.052941177500199145,0.0,0.0,1415.4372826576255,13.462978207990727,2183.1183636399182,1452.8818514621119,90.45556593440325,93.74262879063387,90.0,92.65789804807777,93.74262879063387,180.0,0.0,496.1638766876996,1.1885686167397957,1452.8818514621119,0.0,1307.5936663159007
2018-12-01 14:00:00,1059.07,1013.44,33.81,11.82,1139.22,1103.88,35.34,1189.4,17.65,9.7,0.0,0.0,1139.1533732161083,325560.96587327775,1115.110755602516,0.052941177500199145,0.0,0.0,1323.2368125342955,13.437810590938149,2007.1994554213827,1308.273348084987,90.53894258594185,93.49883689803539,90.0,92.52207177504452,93.49883689803539,180.0,0.0,446.7796025532303,1.1484611105451161,1308.273348084987,0.0,1177.4460132764884
2018-12-01 15:00:00,894.01,850.64,33.12,10.24,987.26,952.64,34.62,1170.59,18.59,9.86,0.0,0.0,987.3589244388862,325560.96587327775,936.9949140296221,0.052941177500199145,0.0,0.0,1105.3005302376478,13.368141042265433,1686.5909253620862,1040.0476397515984,90.56953178410622,92.92258063105642,90.0,92.14607451156286,92.92258063105642,180.0,0.0,355.17965095353884,1.0533632846258567,1040.0476397515984,0.0,936.0428757764386
2018-12-01 16:00:00,668.23,628.28,31.88,8.07,778.34,745.02,33.32,1138.11,17.77,9.47,0.0,0.0,778.500303334617,325560.96587327775,693.3799014114496,0.052941177500199145,0.0,0.0,773.0406251054941,13.257698660134437,1248.08388182141,661.6657666010477,90.5470542312531,92.04403553255086,90.0,91.5500317031226,92.04403553255086,180.0,0.0,225.96101086811268,0.8499235822605054,661.6657666010477,0.0,595.499189940943
2018-12-01 17:00:00,401.82,366.69,29.64,5.48,528.6,497.62,30.98,1078.77,17.02,8.08,0.0,0.0,528.9637462747728,325560.96587327775,24.9112773352357,0.0,0.0,0.0,66.1259492108476,11.702598541732907,44.84030133322418,0.0,90.1748469426069,91.5500317031226,90.0,90.1748469426069,90.1748469426069,180.0,0.0,207.57649968450778,0.0,0.0,0.0,0.0
2018-12-01 18:00:00,127.03,99.38,24.95,2.7,260.42,234.34,26.08,949.4,15.94,5.5,0.0,0.0,261.32887085067387,325560.96587327775,20.97368864363064,0.0,0.0,0.0,16.02171617141523,11.680505201800734,37.75264135168931,0.0,90.04236382420697,91.5500317031226,90.0,90.04236382420697,90.04236382420697,180.0,0.0,227.57409038965312,0.0,0.0,0.0,0.0
2018-12-01 19:00:00,6.21,0.0,6.14,0.07,6.42,0.0,6.42,0.0,13.99,3.45,1.0,0.0,6.400000095367432,325560.96587327775,5.1429734619752585,0.0,0.0,0.0,-1.8123382401625232,11.672641318799597,9.257352671256102,0.0,89.99520790545854,91.5500317031226,90.0,89.99520790545854,89.99520790545854,180.0,0.0,234.6920143474023,0.0,0.0,0.0,0.0
2018-12-01 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.56,2.0,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.1601750886977,11.669842255550423,0.0,0.0,89.97842327131144,91.5500317031226,90.0,89.97842327131144,89.97842327131144,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-01 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.17,1.17,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.419618271140134,11.668845959563857,0.0,0.0,89.97244896414219,91.5500317031226,90.0,89.97244896414219,89.97244896414219,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-01 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.31,2.39,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.22384238976314,11.668491338890982,0.0,0.0,89.97032247476865,91.5500317031226,90.0,89.97032247476865,89.97032247476865,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-01 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.94,2.21,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.510097179441033,11.668365115536348,0.0,0.0,89.96956557410591,91.5500317031226,90.0,89.96956557410591,89.96956557410591,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-02 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.45,2.63,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.611986444780351,11.668320187712128,0.0,0.0,89.9692961635834,91.5500317031226,90.0,89.9692961635834,89.9692961635834,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-02 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.04,3.25,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.648252815739259,11.668304196143891,0.0,0.0,89.96920026985094,91.5500317031226,90.0,89.96920026985094,89.96920026985094,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-02 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71,2.97,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.661161434306953,11.668298504119868,0.0,0.0,89.96916613752443,91.5500317031226,90.0,89.96916613752443,89.96916613752443,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-02 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67,3.07,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.66575611607225,11.668296478106098,0.0,0.0,89.96915398849566,91.5500317031226,90.0,89.96915398849566,89.96915398849566,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-02 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.06,3.4,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667391542850654,11.66829575696863,0.0,0.0,89.9691496641816,91.5500317031226,90.0,89.9691496641816,89.9691496641816,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-02 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.68,3.6,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.6679736551479,11.668295500287625,0.0,0.0,89.96914812498925,91.5500317031226,90.0,89.96914812498925,89.96914812498925,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-02 06:00:00,11.13,0.0,11.0,0.12,11.82,0.32,11.5,5.44,5.02,3.92,0.0,1.0,11.837816292227085,325560.96587327775,9.241280301780984,0.0,0.0,0.0,-11.668180851666449,11.668295408924823,16.63430533329284,0.0,89.96914757713053,91.5500317031226,90.0,89.96914757713053,89.96914757713053,180.0,0.0,238.6256761289143,0.0,0.0,0.0,0.0
2018-12-02 07:00:00,100.18,1.35,97.74,1.09,104.86,2.7,102.16,9.66,6.49,3.61,0.0,1.0,104.92080115349889,325560.96587327775,82.12685379477107,0.0,0.0,0.0,-11.668254601000964,11.668295376405233,147.82834385205715,0.0,89.96914738212621,91.5500317031226,90.0,89.96914738212621,89.96914738212621,180.0,0.0,238.6257055637328,0.0,0.0,0.0,0.0
2018-12-02 08:00:00,213.67,4.03,207.33,2.3,222.02,5.32,216.7,10.82,8.92,2.36,0.0,1.0,222.0149238071982,325560.96587327775,174.1378620168513,0.0,0.0,0.0,-11.66828085126884,11.668295364830241,313.44816651832065,0.0,89.96914731271656,91.5500317031226,90.0,89.96914731271656,89.96914731271656,180.0,0.0,238.62571604073406,0.0,0.0,0.0,0.0
2018-12-02 09:00:00,421.86,8.38,408.94,4.54,437.26,9.84,427.42,14.46,11.2,0.18,0.0,1.0,437.2742108974401,325560.96587327775,352.4032468723083,0.052941177500199145,0.0,0.0,65.89608662898668,12.988203470884706,634.3258744990158,105.3259884164517,89.93594507129083,90.17423915141241,90.0,90.09560210497229,90.17423915141241,180.0,0.0,35.96916753835133,0.24086942653280605,105.3259884164517,0.0,94.79338957480653
2018-12-02 10:00:00,476.55,12.43,459.0,5.12,493.6,13.86,479.74,16.62,13.23,3.24,0.0,1.0,493.5445282351475,325560.96587327775,398.77535598166276,0.052941177500199145,0.0,0.0,144.24426365560808,13.015191719791066,717.7956748604564,187.7152859152054,89.95670830345544,90.38140350028624,90.0,90.24125408533207,90.38140350028624,180.0,0.0,64.10538054384861,0.38034113474310294,187.7152859152054,0.0,168.94375732368488
2018-12-02 11:00:00,660.55,33.98,619.47,7.1,684.42,36.96,647.46,39.29,14.3,6.33,0.0,1.0,684.4707327673697,325560.96587327775,556.8291399363322,0.052941177500199145,0.0,0.0,348.8020261027458,13.081038861044666,1002.2924994917349,436.19056755531267,89.93542851036392,90.92228495117246,90.0,90.59662232570564,90.92228495117246,180.0,0.0,148.9604972042665,0.6372669373192328,436.19056755531267,0.0,392.57151079978144
2018-12-02 12:00:00,724.15,46.87,669.49,7.78,750.2,50.46,699.74,50.77,15.35,6.87,0.0,1.0,750.1886126018909,325560.96587327775,612.6979675789482,0.052941177500199145,0.0,0.0,464.6469175366741,13.125156285006373,1102.8563940249724,527.5579192350813,90.03502634905665,91.22859624538566,90.0,90.83471817959709,91.22859624538566,180.0,0.0,180.16274490699547,0.7032337073277397,527.5579192350813,0.0,474.80212731157314
2018-12-02 13:00:00,845.42,81.1,755.22,9.1,876.72,87.38,789.34,88.28,16.0,8.5,0.0,1.0,876.6997279753151,325560.96587327775,721.4929423350972,0.052941177500199145,0.0,0.0,623.4205530633294,13.179393847425077,1298.6873578875116,697.8062154481227,90.06967056859351,91.64841758738108,90.0,91.12743107118118,91.64841758738108,180.0,0.0,238.3030916692122,0.7959466544602036,697.8062154481227,0.0,628.0255939033104
2018-12-02 14:00:00,641.64,30.81,603.93,6.9,664.82,33.6,631.22,36.18,16.58,9.76,0.0,1.0,664.8232712496055,325560.96587327775,540.3336706293222,0.052941177500199145,0.0,0.0,458.24866221653247,13.136490383251047,972.60065332883,422.9692424387149,90.25473435526068,91.21167829722619,90.0,90.89588679637757,91.21167829722619,180.0,0.0,144.4453716844599,0.6362130519945542,422.9692424387149,0.0,380.6723181948434
2018-12-02 15:00:00,513.34,15.13,492.7,5.52,531.92,16.96,514.96,20.81,16.04,9.94,0.0,1.0,531.9537589203502,325560.96587327775,430.0331504470417,0.052941177500199145,0.0,0.0,297.8777182388617,13.081931007806899,774.0597075705366,249.39021957934096,90.22340219253475,90.78763343175181,90.0,90.60143712281018,90.78763343175181,180.0,0.0,85.16757094182033,0.4688193576928598,249.39021957934096,0.0,224.45119762140686
2018-12-02 16:00:00,294.55,6.17,285.21,3.17,305.42,7.32,298.1,11.16,14.83,9.55,0.0,1.0,305.451428987755,325560.96587327775,246.13176960647846,0.0,0.0,0.0,22.557922290645084,11.683387326022558,443.0372063347984,0.0,90.05964653500106,90.60143712281018,90.0,90.05964653500106,90.05964653500106,180.0,0.0,81.78027928207626,0.0,0.0,0.0,0.0
2018-12-02 17:00:00,134.69,3.59,129.64,1.46,140.38,4.88,135.5,10.54,13.65,8.04,0.0,1.0,140.36753087654344,325560.96587327775,108.88638964272377,0.0,0.0,0.0,0.5141529264405795,11.673667179432021,195.99551066618957,0.0,90.00135949756931,90.60143712281018,90.0,90.00135949756931,90.00135949756931,180.0,0.0,90.57838376552485,0.0,0.0,0.0,0.0
2018-12-02 18:00:00,67.96,0.99,66.23,0.74,71.54,2.32,69.22,9.31,12.43,5.22,0.0,1.0,71.52559060501156,325560.96587327775,55.608397276616934,0.0,0.0,0.0,-7.332085972541981,11.670207399436029,100.09511985217334,0.0,89.98061286332326,90.60143712281018,90.0,89.98061286332326,89.98061286332326,180.0,0.0,93.70997294588726,0.0,0.0,0.0,0.0
2018-12-02 19:00:00,6.62,0.0,6.54,0.07,6.84,0.0,6.84,0.0,10.85,2.99,1.0,0.0,6.800000190734863,325560.96587327775,5.46440937519522,0.0,0.0,0.0,-10.124868996290504,11.668975928541107,9.835937342533327,0.0,89.97322832549969,90.60143712281018,90.0,89.97322832549969,89.97322832549969,180.0,0.0,94.82462790514485,0.0,0.0,0.0,0.0
2018-12-02 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.95,1.08,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.118929605223064,11.66853759992865,0.0,0.0,89.9705998799301,90.60143712281018,90.0,89.9705998799301,89.9705998799301,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-02 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.13,1.05,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.472754619850104,11.66838158164735,0.0,0.0,89.96966431344276,90.60143712281018,90.0,89.96966431344276,89.96966431344276,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-02 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.27,2.19,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.598694768619616,11.668326048644467,0.0,0.0,89.96933130877173,90.60143712281018,90.0,89.96933130877173,89.96933130877173,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-02 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.73,2.03,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.643521788800165,11.668306282278735,0.0,0.0,89.96921277939683,90.60143712281018,90.0,89.96921277939683,89.96921277939683,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-03 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.34,2.24,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.659477476948979,11.668299246656778,0.0,0.0,89.96917059016063,90.60143712281018,90.0,89.96917059016063,89.96917059016063,180.0,0.0,0.0,0.0,0.0,0.0,0.0
