,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-12-03 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.82,2.59,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.66515672984467,11.668296742404,0.0,0.0,89.96915557336288,90.60143712281018,90.0,89.96915557336288,89.96915557336288,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-03 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.8,2.63,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667178197869243,11.668295851042581,0.0,0.0,89.96915022829778,90.60143712281018,90.0,89.96915022829778,89.96915022829778,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-03 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.27,2.78,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667897717331725,11.66829553377222,0.0,0.0,89.96914832578024,90.60143712281018,90.0,89.96914832578024,89.96914832578024,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-03 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.53,3.52,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.668153822431078,11.6682954208433,0.0,0.0,89.96914764859989,90.60143712281018,90.0,89.96914764859989,89.96914764859989,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-03 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.18,3.79,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.668244980239924,11.668295380647484,0.0,0.0,89.96914740756495,90.60143712281018,90.0,89.96914740756495,89.96914740756495,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-03 06:00:00,8.92,0.0,8.82,0.1,9.54,0.32,9.22,5.48,5.27,4.26,0.0,1.0,9.542227365374607,325560.96587327775,7.393024088152237,0.0,0.0,0.0,-11.668277426867766,11.668295366340223,13.30744399074367,0.0,89.96914732177119,90.60143712281018,90.0,89.96914732177119,89.96914732177119,180.0,0.0,95.44063274571918,0.0,0.0,0.0,0.0
2018-12-03 07:00:00,80.83,1.36,78.59,0.88,84.88,2.74,82.14,9.82,5.82,3.17,0.0,1.0,84.843313269893,325560.96587327775,65.97470423262124,0.0,0.0,0.0,-11.668288975890317,11.668295361247708,118.75447325925276,0.0,89.96914729123384,90.60143712281018,90.0,89.96914729123384,89.96914729123384,180.0,0.0,95.44063735516256,0.0,0.0,0.0,0.0
2018-12-03 08:00:00,258.86,4.06,252.01,2.79,268.78,5.38,263.4,10.96,7.65,2.36,0.0,1.0,268.8058079942066,325560.96587327775,211.6654934856359,0.0,0.0,0.0,-11.668293086635607,11.668295359435085,380.9979063705733,0.0,89.96914728036441,90.60143712281018,90.0,89.96914728036441,89.96914728036441,180.0,0.0,95.44063899584235,0.0,0.0,0.0,0.0
2018-12-03 09:00:00,366.08,6.63,355.52,3.94,379.38,7.8,371.58,11.47,11.17,1.2,0.0,1.0,379.42332046798805,325560.96587327775,305.7018743173759,0.052941177500199145,0.0,0.0,12.558997515683908,12.971984386441545,550.2633999073844,33.669695595490445,89.95703209766815,90.03320787594025,90.0,90.00806986911046,90.03320787594025,180.0,0.0,11.498310531405615,0.08873913062054697,33.669695595490445,0.0,30.3027260359414
2018-12-03 10:00:00,718.53,43.16,667.64,7.74,746.0,48.2,697.8,57.84,13.06,3.93,0.0,1.0,745.9719023571197,325560.96587327775,606.9911047116728,0.052941177500199145,0.0,0.0,369.7641509832289,13.081579378562331,1092.5840403759657,506.5220207214588,89.83173459009782,90.97771195811356,90.0,90.59953942666837,90.97771195811356,180.0,0.0,172.97891716104186,0.6790095164723391,506.5220207214588,0.0,455.8698186493129
2018-12-03 11:00:00,885.62,95.32,780.76,9.54,919.84,103.8,816.04,110.39,14.15,7.17,0.0,1.0,919.816222471141,325560.96587327775,758.2285732712926,0.052941177500199145,0.0,0.0,627.1493078923742,13.174644032291146,1364.8114967133913,745.3460055245328,89.97197387542714,91.6582769752518,90.0,91.10179695230966,91.6582769752518,180.0,0.0,254.53808456797722,0.8103205698222156,745.3460055245328,0.0,670.8114049720795
2018-12-03 12:00:00,994.34,152.66,830.96,10.72,1033.04,164.54,868.5,165.57,15.18,7.47,0.0,1.0,1033.0751036936772,325560.96587327775,862.2876833909841,0.052941177500199145,0.0,0.0,817.1399189263275,13.244983023117177,1552.1179038254124,909.7613888186444,90.10235710229766,92.1606406896445,90.0,91.48140710582004,92.1606406896445,180.0,0.0,310.68647260118627,0.8806343174526862,909.7613888186444,0.0,818.7852499367799
2018-12-03 13:00:00,1140.92,1094.17,34.14,12.61,1215.8,1180.12,35.68,1191.89,16.19,9.35,0.0,0.0,1215.8281423545861,325560.96587327775,1206.4619140202649,0.052941177500199145,0.0,0.0,1264.8942150418038,13.390636066221768,2171.6315483834355,1442.652106419455,90.08065166874619,93.34457030652257,90.0,92.26747715605636,93.34457030652257,180.0,0.0,492.6703854910244,1.1865592316571971,1442.652106419455,0.0,1298.3868957775096
2018-12-03 14:00:00,1052.9,1007.27,33.85,11.77,1134.96,1099.58,35.38,1182.87,17.47,10.21,0.0,0.0,1134.976996227185,325560.96587327775,1111.3594612742695,0.052941177500199145,0.0,0.0,1267.529192741235,13.411103149890042,2000.4471253098206,1304.0370901295219,90.40122756483255,93.35153758336443,90.0,92.37793527724891,93.35153758336443,180.0,0.0,445.3329066861732,1.148954643542834,1304.0370901295219,0.0,1173.6333811165698
2018-12-03 15:00:00,890.6,847.24,33.14,10.23,985.62,950.98,34.64,1165.08,18.44,10.5,0.0,0.0,985.6269434988467,325560.96587327775,936.0165369128043,0.052941177500199145,0.0,0.0,1084.5247297224685,13.358217411147612,1684.8298464681675,1038.2021911608824,90.5187726696327,92.86764629372529,90.0,92.09251799777473,92.86764629372529,180.0,0.0,354.54942425886486,1.0533419342975756,1038.2021911608824,0.0,934.3819720447942
2018-12-03 16:00:00,667.42,627.4,31.94,8.08,779.18,745.8,33.38,1133.83,17.72,10.12,0.0,0.0,779.4119177285155,325560.96587327775,695.2941821027584,0.052941177500199145,0.0,0.0,767.8151012009612,13.254769777795524,1251.529587229428,664.3307819757451,90.5272077148518,92.03021846241228,90.0,91.53422491571732,92.03021846241228,180.0,0.0,226.87112228454592,0.8523487604755161,664.3307819757451,0.0,597.8977037781707
2018-12-03 17:00:00,273.56,3.68,266.94,2.95,284.0,5.0,279.0,10.75,16.93,8.69,0.0,1.0,283.9813394387109,325560.96587327775,224.2014960171213,0.0,0.0,0.0,63.454334459804954,11.701420499693702,403.56271199901767,0.0,90.16778279189727,91.53422491571732,90.0,90.16778279189727,90.16778279189727,180.0,0.0,206.25684724550425,0.0,0.0,0.0,0.0
2018-12-03 18:00:00,129.07,101.29,25.05,2.73,262.94,236.76,26.18,941.79,15.38,6.25,0.0,0.0,263.84431676402187,325560.96587327775,21.054047909321664,0.0,0.0,0.0,15.070784085508418,11.680085890605813,37.8972880368035,0.0,90.03984941693068,91.53422491571732,90.0,90.03984941693068,90.03984941693068,180.0,0.0,225.5676794557387,0.0,0.0,0.0,0.0
2018-12-03 19:00:00,7.16,0.0,7.08,0.08,7.4,0.0,7.4,0.0,13.4,4.41,1.0,0.0,7.400000095367432,325560.96587327775,5.946563053434474,0.0,0.0,0.0,-2.150812128152548,11.672492069560322,10.703814004585913,0.0,89.99431292965595,91.53422491571732,90.0,89.99431292965595,89.99431292965595,180.0,0.0,232.44115922937448,0.0,0.0,0.0,0.0
2018-12-03 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.87,2.14,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.280651171635133,11.669789131914104,0.0,0.0,89.97810471445123,91.53422491571732,90.0,89.97810471445123,89.97810471445123,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-03 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.67,1.01,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.462500416779138,11.668827050785833,0.0,0.0,89.97233557730772,91.53422491571732,90.0,89.97233557730772,89.97233557730772,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-03 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.5,2.09,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.239105821059615,11.668484608518003,0.0,0.0,89.97028211596356,91.53422491571732,90.0,89.97028211596356,89.97028211596356,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-03 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.54,1.74,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.515530031071291,11.66836271993361,0.0,0.0,89.96955120883013,91.53422491571732,90.0,89.96955120883013,89.96955120883013,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-04 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.61,2.31,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.613920208962005,11.668319335023506,0.0,0.0,89.96929105042042,91.53422491571732,90.0,89.96929105042042,89.96929105042042,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-04 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.74,2.63,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.648941117974102,11.66830389263869,0.0,0.0,89.96919844987644,91.53422491571732,90.0,89.96919844987644,89.96919844987644,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-04 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1,2.82,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.661406427966147,11.66829839609051,0.0,0.0,89.96916548972439,91.53422491571732,90.0,89.96916548972439,89.96916548972439,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-04 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.28,3.05,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.665843318887388,11.66829643965423,0.0,0.0,89.96915375791832,91.53422491571732,90.0,89.96915375791832,89.96915375791832,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-04 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,3.76,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667422581743272,11.668295743282107,0.0,0.0,89.9691495821101,91.53422491571732,90.0,89.9691495821101,89.9691495821101,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-04 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.87,4.13,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667984703105049,11.668295495416055,0.0,0.0,89.96914809577679,91.53422491571732,90.0,89.96914809577679,89.96914809577679,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-04 06:00:00,12.65,0.0,12.17,0.48,46.28,33.56,12.72,579.49,4.13,4.65,0.0,0.0,48.52744840185162,325560.96587327775,10.205587658259493,0.0,0.0,0.0,-11.668184784060594,11.668295407190843,18.370058657398012,0.0,89.96914756673269,91.53422491571732,90.0,89.96914756673269,89.96914756673269,180.0,0.0,236.2397309550689,0.0,0.0,0.0,0.0
2018-12-04 07:00:00,167.01,137.79,26.02,3.2,307.98,280.78,27.2,1008.84,6.01,4.28,0.0,0.0,308.941743383362,325560.96587327775,21.85763750078088,0.0,0.0,0.0,-11.668256000690633,11.668295375788043,39.34374937013331,0.0,89.96914737842522,91.53422491571732,90.0,89.96914737842522,89.96914737842522,180.0,0.0,236.23975937903492,0.0,0.0,0.0,0.0
2018-12-04 08:00:00,449.12,412.96,30.14,6.02,580.24,548.74,31.5,1119.55,9.26,3.08,0.0,0.0,580.8664007172072,325560.96587327775,25.313072130965306,0.0,0.0,0.0,-11.668281349475036,11.668295364610557,45.56353199988909,0.0,89.96914731139923,91.53422491571732,90.0,89.96914731139923,89.96914731139923,180.0,0.0,236.2397694962363,0.0,0.0,0.0,0.0
2018-12-04 09:00:00,713.77,673.0,32.19,8.58,827.0,793.36,33.64,1167.89,12.83,2.09,0.0,0.0,827.2354443791273,325560.96587327775,745.7831381346489,0.052941177500199145,0.0,0.0,521.7534188388263,13.126823487787378,1342.409712403405,717.7525325758158,89.75571998193489,91.37959441289507,90.0,90.84371585067821,91.37959441289507,180.0,0.0,245.11482382882357,0.8676520541434456,717.7525325758158,0.0,645.9772793182343
2018-12-04 10:00:00,932.49,888.52,33.3,10.67,1028.66,993.86,34.8,1193.64,15.3,3.4,0.0,0.0,1028.8293100835833,325560.96587327775,982.0800944735633,0.052941177500199145,0.0,0.0,920.5143865924135,13.26996114578932,1767.7442540157567,1095.313029020832,89.95589465184898,92.43397831021156,90.0,91.6162107029519,92.43397831021156,180.0,0.0,374.0529610983959,1.0646207473733882,1095.313029020832,0.0,985.7817261187487
2018-12-04 11:00:00,1086.6,1040.52,33.95,12.14,1170.02,1134.54,35.48,1207.05,16.75,6.25,0.0,0.0,1170.042115290529,325560.96587327775,1148.5779686294957,0.052941177500199145,0.0,0.0,1219.5912097822875,13.380232541318366,2067.4404417312394,1357.4110436950332,90.153716791724,93.22478235557348,90.0,92.21133071950315,93.22478235557348,180.0,0.0,463.56028538772534,1.1601386189060205,1357.4110436950332,0.0,1221.6699393255299
2018-12-04 12:00:00,1162.09,1115.07,34.18,12.85,1238.84,1203.12,35.72,1210.71,17.78,7.74,0.0,0.0,1238.8141848368887,325560.96587327775,1230.285179659941,0.052941177500199145,0.0,0.0,1396.7286675851328,13.44898628761048,2214.5134285716326,1487.7652162712789,90.32717590980693,93.69316040212871,90.0,92.58238551966252,93.69316040212871,180.0,0.0,508.07665920212736,1.200959138571027,1487.7652162712789,0.0,1338.988694644151
2018-12-04 13:00:00,1154.98,1108.08,34.12,12.78,1232.02,1196.36,35.66,1207.91,17.34,9.13,0.0,0.0,1232.0452029255757,325560.96587327775,1222.722386706099,0.052941177500199145,0.0,0.0,1435.2680235686632,13.469988594081151,2200.900400608133,1472.4387972353559,90.46375491063372,93.79506424841261,90.0,92.69573216694558,93.79506424841261,180.0,0.0,502.84263726362474,1.195117511710568,1472.4387972353559,0.0,1325.1949175118202
2018-12-04 14:00:00,1065.98,1020.25,33.79,11.93,1150.18,1114.86,35.32,1198.4,16.92,10.0,0.0,0.0,1150.1710445376673,325560.96587327775,1126.5319611943999,0.052941177500199145,0.0,0.0,1338.4599944860931,13.44338628384093,2027.7576264632341,1321.883076175337,90.54840372716204,93.53908927781649,90.0,92.55216304610052,93.53908927781649,180.0,0.0,451.427368951563,1.1492926051765566,1321.883076175337,0.0,1189.6947685578034
2018-12-04 15:00:00,900.47,857.02,33.1,10.35,997.54,962.94,34.6,1178.13,16.47,10.3,0.0,0.0,997.62881628548,325560.96587327775,947.8187842537895,0.052941177500199145,0.0,0.0,1113.034047873016,13.371245520277501,1706.0738926909792,1044.995533252013,90.57878603774446,92.94302921334942,90.0,92.16282896539978,92.94302921334942,180.0,0.0,356.86937267325897,1.0474792991073534,1044.995533252013,0.0,940.4959799268117
2018-12-04 16:00:00,674.54,634.48,31.88,8.18,788.24,754.92,33.32,1144.73,15.27,9.92,0.0,0.0,788.3188435156749,325560.96587327775,703.8421545211237,0.052941177500199145,0.0,0.0,776.921034787664,13.259297801230217,1266.915938313298,663.8490254910797,90.55237511781922,92.05429591863358,90.0,91.55866205436485,92.05429591863358,180.0,0.0,226.70660087847878,0.8421072652919273,663.8490254910797,0.0,597.4641229419717
2018-12-04 17:00:00,408.02,372.76,29.68,5.58,538.26,507.24,31.02,1085.8,14.71,8.41,0.0,0.0,538.6368623856425,325560.96587327775,24.9112773352357,0.0,0.0,0.0,66.84221390693747,11.702914376911938,44.84030133322418,0.0,90.17674085405473,91.55866205436485,90.0,90.17674085405473,90.17674085405473,180.0,0.0,208.59332784681044,0.0,0.0,0.0,0.0
2018-12-04 18:00:00,132.66,104.72,25.14,2.8,269.62,243.34,26.28,958.95,13.28,6.46,0.0,0.0,270.4410129408674,325560.96587327775,21.134405642287177,0.0,0.0,0.0,16.276662765508817,11.680617619882526,38.04193196301164,0.0,90.04303794129773,91.55866205436485,90.0,90.04303794129773,90.04303794129773,180.0,0.0,228.77503973352015,0.0,0.0,0.0,0.0
2018-12-04 19:00:00,7.8,0.0,7.71,0.08,8.06,0.0,8.06,0.0,11.58,4.51,1.0,0.0,8.100000381469727,325560.96587327775,6.509075997364752,0.0,0.0,0.0,-1.7215927850337365,11.672681332787752,11.71633735175269,0.0,89.99544785007294,91.55866205436485,90.0,89.99544785007294,89.99544785007294,180.0,0.0,235.95849961450662,0.0,0.0,0.0,0.0
2018-12-04 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.16,2.17,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.127875235243282,11.669856498092397,0.0,0.0,89.97850867697579,91.55866205436485,90.0,89.97850867697579,89.97850867697579,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-04 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.22,0.9,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.4081214911449,11.668851029041088,0.0,0.0,89.97247936335545,91.55866205436485,90.0,89.97247936335545,89.97247936335545,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-04 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.98,2.33,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.219750236516111,11.66849314331602,0.0,0.0,89.97033329503653,91.55866205436485,90.0,89.97033329503653,89.97033329503653,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-04 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.14,1.67,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.508640622193342,11.66836575780173,0.0,0.0,89.96956942546207,91.55866205436485,90.0,89.96956942546207,89.96956942546207,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-05 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.23,2.47,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.611467999138675,11.668320416319478,0.0,0.0,89.96929753443155,91.55866205436485,90.0,89.96929753443155,89.96929753443155,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-05 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.58,2.58,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.648068280677695,11.668304277514178,0.0,0.0,89.96920075778937,91.55866205436485,90.0,89.96920075778937,89.96920075778937,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-05 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,2.91,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.66109575106615,11.668298533082734,0.0,0.0,89.96916631120078,91.55866205436485,90.0,89.96916631120078,89.96916631120078,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-05 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.99,3.53,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.665732736841266,11.668296488415113,0.0,0.0,89.96915405031386,91.55866205436485,90.0,89.96915405031386,89.96915405031386,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-05 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9,4.24,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.66738322127706,11.668295760638006,0.0,0.0,89.96914968618509,91.55866205436485,90.0,89.96914968618509,89.96914968618509,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-05 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.95,4.49,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667970693175306,11.6682955015937,0.0,0.0,89.96914813282115,91.55866205436485,90.0,89.96914813282115,89.96914813282115,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-05 06:00:00,12.59,0.0,12.11,0.48,45.96,33.3,12.66,580.24,2.71,4.9,0.0,0.0,48.29348959029939,325560.96587327775,10.205587658259493,0.0,0.0,0.0,-11.668179797376597,11.66829540938971,18.370058657398012,0.0,89.96914757991823,91.55866205436485,90.0,89.96914757991823,89.96914757991823,180.0,0.0,239.92837928174762,0.0,0.0,0.0,0.0
2018-12-05 07:00:00,165.45,136.23,26.02,3.19,307.86,280.66,27.2,1011.45,4.66,4.6,0.0,0.0,308.9703379131902,325560.96587327775,21.85763750078088,0.0,0.0,0.0,-11.668254225735325,11.668295376570706,39.34374937013331,0.0,89.96914738311847,91.55866205436485,90.0,89.96914738311847,89.96914738311847,180.0,0.0,239.92840898757814,0.0,0.0,0.0,0.0
2018-12-05 08:00:00,447.91,411.71,30.18,6.02,580.48,548.94,31.54,1121.7,8.1,2.84,0.0,0.0,580.9802283200482,325560.96587327775,25.313072130965306,0.0,0.0,0.0,-11.668280717697618,11.66829536488914,45.56353199988909,0.0,89.96914731306974,91.55866205436485,90.0,89.96914731306974,89.96914731306974,180.0,0.0,239.92841956104442,0.0,0.0,0.0,0.0
2018-12-05 09:00:00,712.22,671.42,32.22,8.58,826.74,793.06,33.68,1168.99,10.97,1.27,0.0,0.0,827.1506826761902,325560.96587327775,745.4217870219425,0.052941177500199145,0.0,0.0,513.935059277382,13.124446030984148,1341.7592803696396,707.2488711783982,89.75881100352953,91.35892149580528,90.0,90.83088503335428,91.35892149580528,180.0,0.0,241.52778930628904,0.8550423592593096,707.2488711783982,0.0,636.5239840605584
2018-12-05 10:00:00,930.37,886.38,33.33,10.66,1027.72,992.88,34.84,1193.43,12.53,2.96,0.0,0.0,1027.8720273943054,325560.96587327775,980.9713454785478,0.052941177500199145,0.0,0.0,905.9883069610391,13.265222962349656,1765.748505729936,1078.1181669162484,89.95638791641981,92.39556917367861,90.0,91.5906393587832,92.39556917367861,180.0,0.0,368.18085977623036,1.0488836530062198,1078.1181669162484,0.0,970.3063502246235
2018-12-05 11:00:00,1083.81,1037.73,33.97,12.12,1168.32,1132.82,35.5,1205.75,13.48,5.38,0.0,0.0,1168.4048365824106,325560.96587327775,1146.8532244128253,0.052941177500199145,0.0,0.0,1201.011595152465,13.373942991756548,2064.3359019937748,1337.0744463200508,90.15059989888212,93.17565506361612,90.0,92.1773868592539,93.17565506361612,180.0,0.0,456.6152712545708,1.1443588766980797,1337.0744463200508,0.0,1203.3670016880458
2018-12-05 12:00:00,1159.15,1112.08,34.23,12.83,1236.92,1201.14,35.78,1208.84,14.2,6.95,0.0,0.0,1236.913650001575,325560.96587327775,1228.3448778900347,0.052941177500199145,0.0,0.0,1375.1450021318155,13.441573784256743,2211.0208852199144,1464.9069019514964,90.32182109702964,93.63608994855035,90.0,92.54238122754852,93.63608994855035,180.0,0.0,500.27047053232025,1.1843243074806646,1464.9069019514964,0.0,1318.4162117563467
2018-12-05 13:00:00,1152.14,1105.16,34.21,12.76,1230.12,1194.36,35.76,1205.51,14.83,8.52,0.0,0.0,1230.1329637484628,325560.96587327775,1220.868064141552,0.052941177500199145,0.0,0.0,1417.5016545950782,13.463585259402311,2197.562619833412,1455.8048565072895,90.45441131062651,93.74808730012938,90.0,92.66117422359343,93.74808730012938,180.0,0.0,497.16209241551695,1.1834532521355732,1455.8048565072895,0.0,1310.2243708565607
2018-12-05 14:00:00,1063.58,1017.76,33.91,11.92,1148.6,1113.16,35.44,1195.59,15.52,9.19,0.0,0.0,1148.5475555761138,325560.96587327775,1125.1041422612036,0.052941177500199145,0.0,0.0,1326.4559529775731,13.438871450814887,2025.187552261409,1312.0056653746285,90.53901032046373,93.50734878892008,90.0,92.52779709432949,93.50734878892008,180.0,0.0,448.05420104421717,1.1423172327562212,1312.0056653746285,0.0,1180.8050988371656
2018-12-05 15:00:00,900.45,856.85,33.24,10.36,998.4,963.66,34.74,1177.28,16.3,9.59,0.0,0.0,998.4642390273506,325560.96587327775,948.941634952007,0.052941177500199145,0.0,0.0,1110.2523449375947,13.369790057262964,1708.095024043769,1045.6648276211554,90.56991655675655,92.93567397294375,90.0,92.15497402560197,92.93567397294375,180.0,0.0,357.0979388767003,1.0472731889123892,1045.6648276211554,0.0,941.0983448590399
2018-12-05 16:00:00,676.2,635.92,32.07,8.21,790.88,757.36,33.52,1145.69,15.84,9.29,0.0,0.0,791.0119771553846,325560.96587327775,706.79463250908,0.052941177500199145,0.0,0.0,781.3292953720388,13.260441779232659,1272.2303989440425,671.1918599097514,90.5474184742123,92.06595202179113,90.0,91.56483595109012,92.06595202179113,180.0,0.0,229.21420270953945,0.8485230050794845,671.1918599097514,0.0,604.0726739187763
2018-12-05 17:00:00,410.6,375.09,29.89,5.62,541.96,510.72,31.24,1088.58,15.54,8.24,0.0,0.0,542.2885635191507,325560.96587327775,25.071995866617744,0.0,0.0,0.0,66.17498133532538,11.702620162329174,45.12959470345256,0.0,90.17497659090922,91.56483595109012,90.0,90.17497659090922,90.17497659090922,180.0,0.0,209.79154897841588,0.0,0.0,0.0,0.0
2018-12-05 18:00:00,134.96,106.79,25.34,2.84,273.4,246.92,26.48,964.71,14.52,6.17,0.0,0.0,274.2903356762473,325560.96587327775,21.295124173669226,0.0,0.0,0.0,16.03916862049163,11.68051289741579,38.33122533324003,0.0,90.0424099711039,91.56483595109012,90.0,90.0424099711039,90.0424099711039,180.0,0.0,229.80174375680946,0.0,0.0,0.0,0.0
2018-12-05 19:00:00,8.28,0.0,8.19,0.09,8.56,0.0,8.56,0.0,13.31,3.69,1.0,0.0,8.600000381469727,325560.96587327775,6.91087079309436,0.0,0.0,0.0,-1.8061262315645934,11.672644057969707,12.439568018417596,0.0,89.99522433094239,91.56483595109012,90.0,89.99522433094239,89.99522433094239,180.0,0.0,236.92415399674275,0.0,0.0,0.0,0.0
2018-12-05 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.87,1.64,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.157963992094235,11.669843230528102,0.0,0.0,89.978429117783,91.56483595109012,90.0,89.978429117783,89.978429117783,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-05 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.91,0.7,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.418831255457304,11.668846306596512,0.0,0.0,89.97245104512987,91.56483595109012,90.0,89.97245104512987,89.97245104512987,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-05 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.92,1.75,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.223562260127892,11.668491462413465,0.0,0.0,89.97032321547348,91.56483595109012,90.0,89.97032321547348,89.97032321547348,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-05 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.28,1.78,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.509997470359947,11.668365159502825,0.0,0.0,89.9695658377517,91.56483595109012,90.0,89.9695658377517,89.9695658377517,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-06 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.61,2.37,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.6119509544184,11.66832020336152,0.0,0.0,89.96929625742524,91.56483595109012,90.0,89.96929625742524,89.96929625742524,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-06 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.91,2.79,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.648240183329579,11.668304201714122,0.0,0.0,89.96920030325293,91.56483595109012,90.0,89.96920030325293,89.96920030325293,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-06 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4,2.97,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.661156937939458,11.66829850610253,0.0,0.0,89.9691661494135,91.56483595109012,90.0,89.9691661494135,89.9691661494135,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-06 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.71,3.14,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.665754515636104,11.668296478811806,0.0,0.0,89.96915399272746,91.56483595109012,90.0,89.96915399272746,89.96915399272746,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-06 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8,3.54,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667390973196511,11.668295757219818,0.0,0.0,89.96914966568785,91.56483595109012,90.0,89.96914966568785,89.96914966568785,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-06 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.78,3.72,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667973452386002,11.668295500377033,0.0,0.0,89.96914812552538,91.56483595109012,90.0,89.96914812552538,89.96914812552538,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-06 06:00:00,12.55,0.0,12.09,0.46,44.06,31.42,12.64,552.52,4.28,3.82,0.0,0.0,46.16215720148689,325560.96587327775,10.125229158931225,0.0,0.0,0.0,-11.668180779492952,11.668295408956649,18.225413351736847,0.0,89.96914757732137,91.56483595109012,90.0,89.96914757732137,89.96914757732137,180.0,0.0,240.86029508498328,0.0,0.0,0.0,0.0
2018-12-06 07:00:00,161.11,131.92,26.06,3.13,301.64,274.4,27.24,991.29,6.35,3.89,0.0,0.0,302.5477787948618,325560.96587327775,21.85763750078088,0.0,0.0,0.0,-11.66825457531109,11.668295376416562,39.34374937013331,0.0,89.96914738219414,91.56483595109012,90.0,89.96914738219414,89.96914738219414,180.0,0.0,240.86032453835435,0.0,0.0,0.0,0.0
2018-12-06 08:00:00,439.43,403.27,30.23,5.92,571.0,539.4,31.6,1104.27,9.52,2.21,0.0,0.0,571.5792476959657,325560.96587327775,25.39343139665633,0.0,0.0,0.0,-11.668280842126897,11.668295364834272,45.70817868500328,0.0,89.96914731274073,91.56483595109012,90.0,89.96914731274073,89.96914731274073,180.0,0.0,240.8603350219602,0.0,0.0,0.0,0.0
2018-12-06 09:00:00,701.79,661.07,32.26,8.47,816.02,782.3,33.72,1154.44,11.97,0.32,0.0,0.0,816.2587940390581,325560.96587327775,735.2715157856225,0.052941177500199145,0.0,0.0,506.4568124520116,13.122171997789797,1323.4887912764618,697.2021383365046,89.76176755932387,91.33914788787858,90.0,90.81861237945553,91.33914788787858,180.0,0.0,238.096797371286,0.8541434939850012,697.2021383365046,0.0,627.4819245028542
2018-12-06 10:00:00,919.37,875.41,33.41,10.55,1016.88,981.96,34.92,1181.27,13.97,3.06,0.0,0.0,1017.0732448435783,325560.96587327775,970.3931595902772,0.052941177500199145,0.0,0.0,898.4142924976728,13.262612771485392,1746.7077702266622,1070.1621934178058,89.95436102365962,92.37554234173163,90.0,91.57655250676787,92.37554234173163,180.0,0.0,365.46386895564814,1.0521977633797577,1070.1621934178058,0.0,963.1459740760253
2018-12-06 11:00:00,1073.32,1027.28,34.02,12.02,1158.24,1122.68,35.56,1195.57,15.19,5.66,0.0,0.0,1158.384178628263,325560.96587327775,1136.8288090805427,0.052941177500199145,0.0,0.0,1194.6691810909608,13.37166192640072,2046.2919535386245,1331.1011643495601,90.14734381535953,93.1588847681325,90.0,92.16507625371742,93.1588847681325,180.0,0.0,454.57537603800756,1.149101644262636,1331.1011643495601,0.0,1197.9910479146042
2018-12-06 12:00:00,1150.56,1103.52,34.29,12.75,1228.9,1193.06,35.84,1200.85,15.85,6.84,0.0,0.0,1228.933025729009,325560.96587327775,1220.3481336455277,0.052941177500199145,0.0,0.0,1371.3625241556526,13.440115598618574,2196.6267448961166,1462.0515731003218,90.31827967680653,93.6260885086088,90.0,92.53451159411405,93.6260885086088,180.0,0.0,499.29536644482135,1.1896918241195658,1462.0515731003218,0.0,1315.8464157902897
2018-12-06 13:00:00,1145.83,1098.87,34.25,12.7,1224.44,1188.64,35.8,1199.4,16.5,8.37,0.0,0.0,1224.4433120067588,325560.96587327775,1215.2604771699175,0.052941177500199145,0.0,0.0,1417.0467760353883,13.463250055305833,2187.468962805047,1456.616910421794,90.45137131742294,93.74688453288947,90.0,92.65936517178551,93.74688453288947,180.0,0.0,497.4394114679198,1.1896156368680901,1456.616910421794,0.0,1310.9552193796146
2018-12-06 14:00:00,1059.64,1013.81,33.95,11.88,1145.3,1109.82,35.48,1191.11,16.81,9.34,0.0,0.0,1145.3328934569934,325560.96587327775,1122.106907285812,0.052941177500199145,0.0,0.0,1328.150370155884,13.439341441362474,2019.7925290494543,1314.6092025161556,90.53760025876049,93.51182908246088,90.0,92.53033357063975,93.51182908246088,180.0,0.0,448.9433174441083,1.1477966013428902,1314.6092025161556,0.0,1183.14828226454
2018-12-06 15:00:00,898.22,854.63,33.26,10.34,996.76,962.0,34.76,1173.53,17.35,9.43,0.0,0.0,996.837607087714,325560.96587327775,947.7100459602676,0.052941177500199145,0.0,0.0,1113.7186822243357,13.37090758061737,1705.8781637533427,1049.8630134061277,90.56958391579381,92.94483948941442,90.0,92.16100515011962,92.94483948941442,180.0,0.0,358.53163297373266,1.0531936254625553,1049.8630134061277,0.0,944.876712065515
2018-12-06 16:00:00,675.48,635.22,32.05,8.2,790.68,757.18,33.5,1142.71,16.61,9.23,0.0,0.0,790.8554866057931,325560.96587327775,707.2068438580445,0.052941177500199145,0.0,0.0,785.9046996367966,13.261983983539553,1272.9723794074207,676.2480524079851,90.54807718136755,92.07805007794656,90.0,91.57315902207549,92.07805007794656,180.0,0.0,230.94090888917628,0.8550842269683402,676.2480524079851,0.0,608.6232471671866
2018-12-06 17:00:00,411.13,375.62,29.87,5.63,542.94,511.72,31.22,1086.43,15.93,8.1,0.0,0.0,543.3885655211031,325560.96587327775,25.071995866617744,0.0,0.0,0.0,66.2636524006659,11.702659261620187,45.12959470345256,0.0,90.17521105052542,91.57315902207549,90.0,90.17521105052542,90.17521105052542,180.0,0.0,211.01247992786296,0.0,0.0,0.0,0.0
2018-12-06 18:00:00,136.41,108.14,25.41,2.86,275.4,248.84,26.56,963.96,14.53,5.93,0.0,0.0,276.3732319280012,325560.96587327775,21.37548343936025,0.0,0.0,0.0,16.070730117560878,11.680526814381308,38.475872018354224,0.0,90.04249342444305,91.57315902207549,90.0,90.04249342444305,90.04249342444305,180.0,0.0,231.04546826485142,0.0,0.0,0.0,0.0
2018-12-06 19:00:00,8.9,0.0,8.8,0.1,9.2,0.0,9.2,0.0,12.92,3.59,1.0,0.0,9.199999809265137,325560.96587327775,7.393024088152237,0.0,0.0,0.0,-1.7948922614624545,11.672649011561553,13.30744399074367,0.0,89.99525403524682,91.57315902207549,90.0,89.99525403524682,89.99525403524682,180.0,0.0,238.1759916229721,0.0,0.0,0.0,0.0
2018-12-06 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.31,1.66,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.153965383153972,11.669844993705007,0.0,0.0,89.97843969070567,91.57315902207549,90.0,89.97843969070567,89.97843969070567,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-06 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.01,0.8,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.417407994285496,11.66884693418007,0.0,0.0,89.9724548084462,91.57315902207549,90.0,89.9724548084462,89.9724548084462,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-06 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.87,1.66,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.223055665864608,11.668491685794974,0.0,0.0,89.97032455498481,91.57315902207549,90.0,89.97032455498481,89.97032455498481,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-06 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.73,1.56,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.509817153661666,11.668365239013035,0.0,0.0,89.96956631453614,91.57315902207549,90.0,89.96956631453614,89.96956631453614,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-07 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.69,1.95,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.611886772659362,11.668320231662308,0.0,0.0,89.96929642713145,91.57315902207549,90.0,89.96929642713145,89.96929642713145,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-07 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.52,2.35,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.648217338533962,11.668304211787477,0.0,0.0,89.969200363658,91.57315902207549,90.0,89.969200363658,89.969200363658,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-07 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.75,2.51,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.66114880658379,11.668298509688034,0.0,0.0,89.96916617091402,91.57315902207549,90.0,89.96916617091402,89.96916617091402,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-07 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.73,3.21,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.665751621365462,11.668296480088028,0.0,0.0,89.96915400038034,91.57315902207549,90.0,89.96915400038034,89.96915400038034,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-07 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.96,3.73,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667389943016444,11.668295757674073,0.0,0.0,89.9691496684118,91.57315902207549,90.0,89.9691496684118,89.9691496684118,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-07 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.86,4.15,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.66797308570336,11.66829550053872,0.0,0.0,89.96914812649494,91.57315902207549,90.0,89.96914812649494,89.96914812649494,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-07 06:00:00,12.41,0.0,11.96,0.45,43.84,31.34,12.5,557.95,2.41,4.53,0.0,0.0,46.03761228054841,325560.96587327775,10.0448698932402,0.0,0.0,0.0,-11.668180648979794,11.668295409014197,18.080766666622655,0.0,89.96914757766646,91.57315902207549,90.0,89.96914757766646,89.96914757766646,180.0,0.0,242.11661635885116,0.0,0.0,0.0,0.0
2018-12-07 07:00:00,160.48,131.33,26.01,3.15,303.2,276.02,27.18,1000.17,4.68,4.38,0.0,0.0,304.15476596080725,325560.96587327775,21.85763750078088,0.0,0.0,0.0,-11.66825452885434,11.668295376437046,39.34374937013331,0.0,89.96914738231698,91.57315902207549,90.0,89.96914738231698,89.96914738231698,180.0,0.0,242.11664584577076,0.0,0.0,0.0,0.0
2018-12-07 08:00:00,441.2,405.05,30.18,5.97,575.06,543.52,31.54,1114.79,8.18,2.85,0.0,0.0,575.5624355099334,325560.96587327775,25.313072130965306,0.0,0.0,0.0,-11.668280825589713,11.668295364841564,45.56353199988909,0.0,89.96914731278446,91.57315902207549,90.0,89.96914731278446,89.96914731278446,180.0,0.0,242.11665634131816,0.0,0.0,0.0,0.0
2018-12-07 09:00:00,703.95,663.24,32.2,8.51,820.04,786.38,33.66,1162.0,10.76,1.73,0.0,0.0,820.3665199759297,325560.96587327775,738.6807917822732,0.052941177500199145,0.0,0.0,505.4133975663624,13.121854709510325,1329.6254883619106,695.8003511308415,89.76218007774862,91.33638894218777,90.0,90.81690001692284,91.33638894218777,180.0,0.0,237.6180824822862,0.8481579077011296,695.8003511308415,0.0,626.2203160177573
2018-12-07 10:00:00,921.31,877.39,33.33,10.59,1020.34,985.5,34.84,1186.5,12.58,3.43,0.0,0.0,1020.4205215576702,325560.96587327775,973.4095433557545,0.052941177500199145,0.0,0.0,895.8671117058907,13.261795368721327,1752.1372612624086,1067.0498235944824,89.9546674553815,92.36880721310172,90.0,91.57214109305404,92.36880721310172,180.0,0.0,364.4009845403245,1.0456961625640697,1067.0498235944824,0.0,960.3448412350342
2018-12-07 11:00:00,1074.58,1028.59,33.95,12.04,1160.8,1125.32,35.48,1198.99,13.74,4.96,0.0,0.0,1160.908730219025,325560.96587327775,1139.2179065403132,0.052941177500199145,0.0,0.0,1190.6312751009693,13.370323689776113,2050.5923291704685,1326.474166991898,90.14713530469763,93.1482079381541,90.0,92.15785396911346,93.1482079381541,180.0,0.0,452.9952413945133,1.1426171002621681,1326.474166991898,0.0,1193.8267502927083
2018-12-07 12:00:00,1151.09,1104.1,34.21,12.77,1230.56,1194.8,35.76,1202.75,14.23,6.46,0.0,0.0,1230.5723019230047,325560.96587327775,1221.9552797262813,0.052941177500199145,0.0,0.0,1365.2324585227364,13.438070842601405,2199.519607978877,1455.1221662670298,90.31774825274624,93.60987969426759,90.0,92.52347631856554,93.60987969426759,180.0,0.0,496.928951478528,1.1824759617887735,1455.1221662670298,0.0,1309.609949640327
2018-12-07 13:00:00,1145.78,1098.85,34.21,12.71,1225.4,1189.64,35.76,1200.04,14.84,7.24,0.0,0.0,1225.3833320037907,325560.96587327775,1216.2685060501817,0.052941177500199145,0.0,0.0,1409.7205293217141,13.460746163854814,2189.2834148757047,1448.770032426613,90.44975273741669,93.7275128360903,90.0,92.645852003528,93.7275128360903,180.0,0.0,494.7596771164555,1.18229944425434,1448.770032426613,0.0,1303.8930291839517
2018-12-07 14:00:00,1059.24,1013.46,33.89,11.89,1145.76,1110.34,35.42,1190.7,15.4,8.18,0.0,0.0,1145.7325832480356,325560.96587327775,1122.7061803565362,0.052941177500199145,0.0,0.0,1321.2624912520043,13.436908859927678,2020.871220627993,1307.7993633051906,90.53479454760954,93.4936164959988,90.0,92.51720525303034,93.4936164959988,180.0,0.0,446.6177352096451,1.1414525365052568,1307.7993633051906,0.0,1177.0194269746717
2018-12-07 15:00:00,898.92,855.33,33.24,10.36,998.26,963.52,34.74,1173.66,15.97,8.47,0.0,0.0,998.2863535332403,325560.96587327775,949.4481919005237,0.052941177500199145,0.0,0.0,1108.1881852795955,13.368897388736976,1709.0068265944074,1044.8071664905935,90.56639901826527,92.930216024747,90.0,92.15015641260803,92.930216024747,180.0,0.0,356.8050448117136,1.0466006700309003,1044.8071664905935,0.0,940.3264498415342
2018-12-07 16:00:00,677.04,636.77,32.03,8.23,793.08,759.6,33.48,1143.65,15.27,8.24,0.0,0.0,793.3462796548771,325560.96587327775,709.9957955213881,0.052941177500199145,0.0,0.0,782.2941522089973,13.260614652513262,1277.992492639882,673.3593374263427,90.54506590556853,92.06850324820087,90.0,91.5657689251322,92.06850324820087,180.0,0.0,229.9544033295585,0.848758423269179,673.3593374263427,0.0,606.0234036837085
2018-12-07 17:00:00,413.2,377.65,29.89,5.66,545.94,514.7,31.24,1088.13,14.64,7.15,0.0,0.0,546.3214052147755,325560.96587327775,25.071995866617744,0.0,0.0,0.0,65.85829315870271,11.702480519446443,45.12959470345256,0.0,90.17413921979995,91.5657689251322,90.0,90.17413921979995,90.17413921979995,180.0,0.0,210.05877274376235,0.0,0.0,0.0,0.0
2018-12-07 18:00:00,138.29,109.96,25.45,2.88,277.94,251.34,26.6,964.82,13.73,5.22,0.0,0.0,278.7334039641524,325560.96587327775,21.37548343936025,0.0,0.0,0.0,15.926446923524672,11.68046319305714,38.475872018354224,0.0,90.04211191800499,91.5657689251322,90.0,90.04211191800499,90.04211191800499,180.0,0.0,229.98756046470203,0.0,0.0,0.0,0.0
2018-12-07 19:00:00,9.3,0.0,9.2,0.1,9.62,0.0,9.62,0.0,12.4,2.42,1.0,0.0,9.600000381469727,325560.96587327775,7.7144603845535755,0.0,0.0,0.0,-1.8462482882311468,11.672626366246215,13.886029351747407,0.0,89.99511824219776,91.5657689251322,90.0,89.99511824219776,89.99511824219776,180.0,0.0,237.0809947518266,0.0,0.0,0.0,0.0
2018-12-07 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.01,0.47,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.172244999869383,11.669836933352391,0.0,0.0,89.97839135665326,91.5657689251322,90.0,89.97839135665326,89.97839135665326,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-07 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.64,0.81,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.423914424166368,11.668844065185608,0.0,0.0,89.97243760446825,91.5657689251322,90.0,89.97243760446825,89.97243760446825,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-07 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.51,1.55,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.225371558504284,11.668490664607738,0.0,0.0,89.9703184314168,91.5657689251322,90.0,89.9703184314168,89.9703184314168,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-07 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55,1.86,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.510641470353486,11.66836487553259,0.0,0.0,89.96956413491898,91.5657689251322,90.0,89.96956413491898,89.96956413491898,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-08 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.58,2.62,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.61218017918691,11.668320102285413,0.0,0.0,89.96929565132052,91.5657689251322,90.0,89.96929565132052,89.96929565132052,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-08 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7,2.96,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.64832177338022,11.668304165737187,0.0,0.0,89.96920008751658,91.5657689251322,90.0,89.96920008751658,89.96920008751658,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-08 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.99,3.17,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.661185979030547,11.668298493296932,0.0,0.0,89.96916607262449,91.5657689251322,90.0,89.96916607262449,89.96916607262449,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-08 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.29,3.53,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.66576485249969,11.668296474253792,0.0,0.0,89.96915396539524,91.5657689251322,90.0,89.96915396539524,89.96915396539524,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-08 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.55,3.93,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667394652491653,11.668295755597441,0.0,0.0,89.96914965595924,91.5657689251322,90.0,89.96914965595924,89.96914965595924,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-08 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.57,4.09,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667974761994506,11.668295499799564,0.0,0.0,89.96914812206258,91.5657689251322,90.0,89.96914812206258,89.96914812206258,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-08 06:00:00,12.27,0.0,11.83,0.45,43.18,30.82,12.36,555.59,2.25,4.21,0.0,0.0,45.39048184056544,325560.96587327775,9.964510627549178,0.0,0.0,0.0,-11.668181245629803,11.668295408751106,17.93611998150846,0.0,89.96914757608883,91.5657689251322,90.0,89.96914757608883,89.96914757608883,180.0,0.0,241.00112251949156,0.0,0.0,0.0,0.0
2018-12-08 07:00:00,158.29,129.23,25.93,3.13,301.62,274.52,27.1,998.38,4.33,4.2,0.0,0.0,302.6165004396749,325560.96587327775,21.777278235089856,0.0,0.0,0.0,-11.668254741231129,11.668295376343398,39.19910268501912,0.0,89.96914738175542,91.5657689251322,90.0,89.96914738175542,89.96914738175542,180.0,0.0,241.00115185304017,0.0,0.0,0.0,0.0
2018-12-08 08:00:00,437.35,401.32,30.1,5.93,571.76,540.3,31.46,1110.61,7.74,2.76,0.0,0.0,572.3967914985586,325560.96587327775,25.313072130965306,0.0,0.0,0.0,-11.668280901181362,11.668295364808234,45.56353199988909,0.0,89.96914731258458,91.5657689251322,90.0,89.96914731258458,89.96914731258458,180.0,0.0,241.00116229399384,0.0,0.0,0.0,0.0
2018-12-08 09:00:00,699.86,659.24,32.15,8.47,816.6,783.0,33.6,1158.55,10.53,1.84,0.0,0.0,816.7994469386326,325560.96587327775,735.1399460857803,0.052941177500199145,0.0,0.0,500.13516143003335,13.120249669658625,1323.2519658054973,688.7092468091869,89.76426685023635,91.32243249299032,90.0,90.80823783088151,91.32243249299032,180.0,0.0,235.1964472979176,0.8431803539907767,688.7092468091869,0.0,619.8383221282683
2018-12-08 10:00:00,917.18,873.34,33.3,10.55,1016.98,982.18,34.8,1183.61,12.04,3.8,0.0,0.0,1017.0950650733383,325560.96587327775,969.9990004561009,0.052941177500199145,0.0,0.0,888.328816314394,13.259286365868968,1745.9982837514463,1058.4889106314747,89.95410365047027,92.34887482774619,90.0,91.55860033924513,92.34887482774619,180.0,0.0,361.4774049254809,1.0406981087408498,1058.4889106314747,0.0,952.6400195683273
2018-12-08 11:00:00,1070.67,1024.72,33.95,12.01,1157.72,1122.24,35.48,1196.33,12.99,5.61,0.0,0.0,1157.7785351661419,325560.96587327775,1136.0016627099462,0.052941177500199145,0.0,0.0,1182.2576663292668,13.367438627955746,2044.8030900008337,1317.6732963030179,90.14490569649202,93.12606685874744,90.0,92.14228367520315,93.12606685874744,180.0,0.0,449.9897154359984,1.1381047897160497,1317.6732963030179,0.0,1185.9059666727162
2018-12-08 12:00:00,1147.9,1100.96,34.2,12.74,1228.18,1192.44,35.74,1200.54,13.42,6.82,0.0,0.0,1228.1210263369494,325560.96587327775,1219.493379692919,0.052941177500199145,0.0,0.0,1357.0426075979692,13.435190884210403,2195.0881877083434,1446.9351945266865,90.31461561630819,93.5882244982108,90.0,92.50793356718295,93.5882244982108,180.0,0.0,494.1330740071896,1.17816987373173,1446.9351945266865,0.0,1302.2416750740178
2018-12-08 13:00:00,1143.4,1096.53,34.18,12.7,1223.78,1188.06,35.72,1198.12,13.8,7.61,0.0,0.0,1223.7364261208595,325560.96587327775,1214.711864310509,0.052941177500199145,0.0,0.0,1401.749135169424,13.457933324254439,2186.4814596112083,1440.8715679744043,90.44654500210973,93.70643527255471,90.0,92.63067148330786,93.70643527255471,180.0,0.0,492.0623258221679,1.1774362004911831,1440.8715679744043,0.0,1296.7844111769639
2018-12-08 14:00:00,1057.71,1011.98,33.85,11.88,1144.96,1109.58,35.38,1189.0,14.44,8.67,0.0,0.0,1145.0155432126069,325560.96587327775,1122.1857225513259,0.052941177500199145,0.0,0.0,1314.5235792552746,13.434479863657508,2019.9343965341177,1301.4911837024972,90.53124775090225,93.47579780041579,90.0,92.50409628407633,93.47579780041579,180.0,0.0,444.4634713626823,1.1366580929118757,1301.4911837024972,0.0,1171.3420653322476
2018-12-08 15:00:00,898.93,855.35,33.22,10.36,999.0,964.28,34.72,1173.03,14.97,8.94,0.0,0.0,999.0939905201201,325560.96587327775,950.5573465236474,0.052941177500199145,0.0,0.0,1103.590679904691,13.367171390970856,1711.0033050108577,1041.0012582929007,90.56285317507677,92.9180595299365,90.0,92.14084143283279,92.9180595299365,180.0,0.0,355.5053147863273,1.0419452705855672,1041.0012582929007,0.0,936.9011324636107
2018-12-08 16:00:00,678.3,638.02,32.03,8.25,795.06,761.58,33.48,1143.94,14.44,8.5,0.0,0.0,795.3031995069098,325560.96587327775,712.3040847006257,0.052941177500199145,0.0,0.0,779.988290875361,13.259680430189189,1282.1474133598576,671.9460484766159,90.54216634799471,92.06240620446731,90.0,91.56072705183135,92.06240620446731,180.0,0.0,229.4717605575585,0.8448929274938468,671.9460484766159,0.0,604.7514436289543
2018-12-08 17:00:00,415.3,379.7,29.91,5.69,548.78,517.52,31.26,1089.49,14.11,7.43,0.0,0.0,549.2073384600183,325560.96587327775,25.152353599583257,0.0,0.0,0.0,65.46797273021429,11.70230840860099,45.27423862966071,0.0,90.17310715395632,91.56072705183135,90.0,90.17310715395632,90.17310715395632,180.0,0.0,209.45351458480263,0.0,0.0,0.0,0.0
2018-12-08 18:00:00,140.62,112.15,25.55,2.92,281.58,254.88,26.7,970.25,13.09,5.44,0.0,0.0,282.41895842340534,325560.96587327775,21.45584270505127,0.0,0.0,0.0,15.787516630866712,11.680401932081843,38.620518703468406,0.0,90.04174456544224,91.56072705183135,90.0,90.04174456544224,90.04174456544224,180.0,0.0,229.28196752884452,0.0,0.0,0.0,0.0
2018-12-08 19:00:00,9.81,0.0,9.7,0.11,10.14,0.0,10.14,0.0,11.55,2.41,1.0,0.0,10.100000381469727,325560.96587327775,8.116255180283185,0.0,0.0,0.0,-1.895699008222441,11.672604561071275,14.609260018412316,0.0,89.99498748706603,91.56072705183135,90.0,89.99498748706603,89.99498748706603,180.0,0.0,236.33968874818794,0.0,0.0,0.0,0.0
2018-12-08 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.38,0.14,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.1898464434534,11.66982917203857,0.0,0.0,89.97834481579248,91.56072705183135,90.0,89.97834481579248,89.97834481579248,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-08 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.55,1.16,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.43017946573612,11.668841302630737,0.0,0.0,89.97242103875726,91.56072705183135,90.0,89.97242103875726,89.97242103875726,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-08 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.4,1.87,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.227601531607892,11.668489681306509,0.0,0.0,89.97031253503295,91.56072705183135,90.0,89.97031253503295,89.97031253503295,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-08 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.03,1.95,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.511435204916495,11.668364525537264,0.0,0.0,89.96956203616557,91.56072705183135,90.0,89.96956203616557,89.96956203616557,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-09 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.42,2.64,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.612462700329067,11.6683199777084,0.0,0.0,89.96929490429218,91.56072705183135,90.0,89.96929490429218,89.96929490429218,180.0,0.0,0.0,0.0,0.0,0.0,0.0
