,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-12-09 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.71,2.68,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.648422333693667,11.66830412139536,0.0,0.0,89.96919982162001,91.56072705183135,90.0,89.96919982162001,89.96919982162001,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-09 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.79,3.19,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.661221772366403,11.668298477513947,0.0,0.0,89.96916597798153,91.56072705183135,90.0,89.96916597798153,89.96916597798153,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-09 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.27,3.75,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.665777592742348,11.668296468636012,0.0,0.0,89.96915393170812,91.56072705183135,90.0,89.96915393170812,89.96915393170812,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-09 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.84,4.39,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667399187243474,11.668295753597853,0.0,0.0,89.96914964396868,91.56072705183135,90.0,89.96914964396868,89.96914964396868,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-09 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1,4.59,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667976376087134,11.668295499087835,0.0,0.0,89.96914811779467,91.56072705183135,90.0,89.96914811779467,89.96914811779467,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-09 06:00:00,12.07,0.0,11.63,0.44,41.94,29.78,12.16,545.4,5.11,5.02,0.0,0.0,44.11863165042493,325560.96587327775,9.803792862529885,0.0,0.0,0.0,-11.6681818201532,11.668295408497773,17.646827990733108,0.0,89.9691475745697,91.56072705183135,90.0,89.9691475745697,89.9691475745697,180.0,0.0,240.24007998443852,0.0,0.0,0.0,0.0
2018-12-09 07:00:00,155.72,126.7,25.91,3.1,299.16,272.08,27.08,993.14,6.73,4.61,0.0,0.0,300.1389916482916,325560.96587327775,21.777278235089856,0.0,0.0,0.0,-11.668254945723602,11.66829537625323,39.19910268501912,0.0,89.96914738121471,91.56072705183135,90.0,89.96914738121471,89.96914738121471,180.0,0.0,240.24010917030046,0.0,0.0,0.0,0.0
2018-12-09 08:00:00,434.05,398.03,30.12,5.9,568.96,537.48,31.48,1107.25,10.31,3.52,0.0,0.0,569.5575004283811,325560.96587327775,25.313072130965306,0.0,0.0,0.0,-11.668280973967548,11.668295364776137,45.56353199988909,0.0,89.96914731239212,91.56072705183135,90.0,89.96914731239212,89.96914731239212,180.0,0.0,240.24011955868758,0.0,0.0,0.0,0.0
2018-12-09 09:00:00,696.88,656.26,32.17,8.45,814.48,780.86,33.62,1157.14,13.51,1.68,0.0,0.0,814.6997887684265,325560.96587327775,732.9003611622604,0.052941177500199145,0.0,0.0,509.9201315779381,13.12322514604034,1319.2207127516874,701.8549725494471,89.76039832158656,91.3483054238787,90.0,90.8242960801223,91.3483054238787,180.0,0.0,239.68575538487397,0.861489081285309,701.8549725494471,0.0,631.6694752945024
2018-12-09 10:00:00,915.3,871.42,33.33,10.54,1016.06,981.22,34.84,1183.7,15.17,3.6,0.0,0.0,1016.2194205521894,325560.96587327775,968.9282319106271,0.052941177500199145,0.0,0.0,902.4490383328222,13.263981877099038,1744.0709002780477,1074.5548614621755,89.95509133518964,92.38621081578593,90.0,91.58394138718916,92.38621081578593,180.0,0.0,366.96397937667393,1.0574043752069686,1074.5548614621755,0.0,967.099375315958
2018-12-09 11:00:00,1070.23,1024.27,33.95,12.02,1158.3,1122.82,35.48,1197.64,16.19,5.44,0.0,0.0,1158.3734183307051,325560.96587327775,1136.4555371537583,0.052941177500199145,0.0,0.0,1199.3487425554056,13.373269771698844,2045.6200640384998,1336.0517477809385,90.14851686432543,93.17125823156952,90.0,92.17375358037897,93.17125823156952,180.0,0.0,456.26601637790026,1.1533860555141882,1336.0517477809385,0.0,1202.4465730028446
2018-12-09 12:00:00,1149.47,1102.47,34.23,12.77,1230.84,1195.06,35.78,1203.35,17.17,7.08,0.0,0.0,1230.919008828434,325560.96587327775,1222.2313133633058,0.052941177500199145,0.0,0.0,1380.0250461068188,13.442966842269401,2200.016468549121,1472.120102522696,90.31840520880866,93.64899351786012,90.0,92.54989937587314,93.64899351786012,180.0,0.0,502.7338019829349,1.1959520423068555,1472.120102522696,0.0,1324.9080922704266
2018-12-09 13:00:00,1146.89,1099.9,34.25,12.74,1228.38,1192.58,35.8,1202.35,16.68,8.01,0.0,0.0,1228.4301895053031,325560.96587327775,1219.4447301711118,0.052941177500199145,0.0,0.0,1424.719242368271,13.4659681180058,2195.0006185649313,1464.1418021294712,90.45463382983759,93.76717168636807,90.0,92.67403419371301,93.76717168636807,180.0,0.0,500.0091864551846,1.1918803482997196,1464.1418021294712,0.0,1317.7276219165242
2018-12-09 14:00:00,1062.73,1016.82,33.97,11.94,1151.14,1115.64,35.5,1194.53,16.25,8.99,0.0,0.0,1151.1168449081285,325560.96587327775,1128.3676441514663,0.052941177500199145,0.0,0.0,1335.2047222095593,13.441853562051572,2031.0618559428963,1321.43366424731,90.54081306730244,93.53048184893724,90.0,92.54389115099775,93.53048184893724,180.0,0.0,451.2738933167647,1.1479578898463383,1321.43366424731,0.0,1189.290297822579
2018-12-09 15:00:00,904.24,860.48,33.33,10.43,1005.52,970.68,34.84,1179.1,15.64,9.21,0.0,0.0,1005.5955050099235,325560.96587327775,957.0995283591428,0.052941177500199145,0.0,0.0,1118.8483992853141,13.372806640037066,1722.779232874076,1054.3027991600522,90.57310289457467,92.95840323186734,90.0,92.17125412056076,92.95840323186734,180.0,0.0,360.0478342457869,1.0484362687655888,1054.3027991600522,0.0,948.872519244047
2018-12-09 16:00:00,683.51,643.03,32.17,8.32,801.58,767.96,33.62,1150.6,14.92,8.68,0.0,0.0,801.6931581961172,325560.96587327775,718.5924044560979,0.052941177500199145,0.0,0.0,793.2789033652804,13.264482786363345,1293.4663894573303,684.3015562962842,90.54935508755065,92.09754858029659,90.0,91.58664472769043,92.09754858029659,180.0,0.0,233.6912066550396,0.8535704082045869,684.3015562962842,0.0,615.8714006666557
2018-12-09 17:00:00,419.89,384.05,30.08,5.76,554.98,523.54,31.44,1097.91,13.93,7.46,0.0,0.0,555.4280051468074,325560.96587327775,25.232712865274284,0.0,0.0,0.0,66.43567619266287,11.702735115093686,45.418885314774904,0.0,90.17566590727145,91.58664472769043,90.0,90.17566590727145,90.17566590727145,180.0,0.0,212.9794141710198,0.0,0.0,0.0,0.0
2018-12-09 18:00:00,143.37,114.7,25.7,2.97,285.94,259.08,26.86,978.09,12.8,5.5,0.0,0.0,286.8208392731439,325560.96587327775,21.61655970370781,0.0,0.0,0.0,16.13196010713079,11.680553813596573,38.90980931479074,0.0,90.04265532573294,91.58664472769043,90.0,90.04265532573294,90.04265532573294,180.0,0.0,233.05662250658327,0.0,0.0,0.0,0.0
2018-12-09 19:00:00,10.23,0.0,10.12,0.11,10.58,0.0,10.58,0.0,10.9,2.76,1.0,0.0,10.600000381469727,325560.96587327775,8.518049976012792,0.0,0.0,0.0,-1.7730981155505616,11.67265862163729,15.33249068507722,0.0,89.99531166224234,91.58664472769043,90.0,89.99531166224234,89.99531166224234,180.0,0.0,240.20288549013566,0.0,0.0,0.0,0.0
2018-12-09 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.65,0.48,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.146207994999264,11.669848414306484,0.0,0.0,89.9784602024052,91.58664472769043,90.0,89.9784602024052,89.9784602024052,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-09 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.85,1.22,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.414646836716408,11.668848151705799,0.0,0.0,89.97246210936157,91.58664472769043,90.0,89.97246210936157,89.97246210936157,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-09 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.54,2.47,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.222072861988037,11.668492119159959,0.0,0.0,89.97032715366589,91.58664472769043,90.0,89.97032715366589,89.97032715366589,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-09 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.72,2.86,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.509467335358062,11.668365393264567,0.0,0.0,89.96956723950828,91.58664472769043,90.0,89.96956723950828,89.96956723950828,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-10 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.11,3.58,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.611762258656027,11.668320286566457,0.0,0.0,89.96929675636518,91.58664472769043,90.0,89.96929675636518,89.96929675636518,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-10 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.33,3.39,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.64817301913204,11.668304231330012,0.0,0.0,89.96920048084516,91.58664472769043,90.0,89.96920048084516,89.96920048084516,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-10 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.29,3.74,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.661133031576982,11.668298516643985,0.0,0.0,89.96916621262551,91.58664472769043,90.0,89.96916621262551,89.96916621262551,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-10 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6,3.93,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.665746006429687,11.66829648256392,0.0,0.0,89.96915401522708,91.58664472769043,90.0,89.96915401522708,89.96915401522708,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-10 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.56,4.74,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667387944440993,11.66829575855534,0.0,0.0,89.96914967369634,91.58664472769043,90.0,89.96914967369634,89.96914967369634,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-10 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46,5.13,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667972374335704,11.668295500852397,0.0,0.0,89.9691481283759,91.58664472769043,90.0,89.9691481283759,89.9691481283759,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-10 06:00:00,12.01,0.0,11.58,0.43,41.28,29.18,12.1,543.08,2.57,5.61,0.0,0.0,43.41989298849518,325560.96587327775,9.723434363201616,0.0,0.0,0.0,-11.668180395773303,11.668295409125848,17.502182685071936,0.0,89.96914757833598,91.58664472769043,90.0,89.96914757833598,89.96914757833598,180.0,0.0,244.1522085997799,0.0,0.0,0.0,0.0
2018-12-10 07:00:00,154.18,125.12,25.97,3.1,298.66,271.52,27.14,994.75,4.94,4.5,0.0,0.0,299.53582891919086,325560.96587327775,21.777278235089856,0.0,0.0,0.0,-11.66825443873555,11.668295376476783,39.19910268501912,0.0,89.96914738255526,91.58664472769043,90.0,89.96914738255526,89.96914738255526,180.0,0.0,244.15223815179104,0.0,0.0,0.0,0.0
2018-12-10 08:00:00,432.82,396.72,30.2,5.9,568.9,537.34,31.56,1109.4,8.89,3.19,0.0,0.0,569.4846655814843,325560.96587327775,25.39343139665633,0.0,0.0,0.0,-11.668280793514993,11.668295364855709,45.70817868500328,0.0,89.96914731286927,91.58664472769043,90.0,89.96914731286927,89.96914731286927,180.0,0.0,244.15224867050495,0.0,0.0,0.0,0.0
2018-12-10 09:00:00,697.36,656.63,32.26,8.47,816.28,782.56,33.72,1161.44,12.16,1.0,0.0,0.0,816.4971457251168,325560.96587327775,734.1575377887416,0.052941177500199145,0.0,0.0,506.00740217149723,13.122035338236842,1321.4836307868363,696.5983731318202,89.7619452355966,91.3379595795902,90.0,90.81787484607231,91.3379595795902,180.0,0.0,237.8906095905904,0.8531546947579142,696.5983731318202,0.0,626.9385358186381
2018-12-10 10:00:00,918.09,874.08,33.43,10.59,1020.3,985.36,34.94,1189.82,14.62,2.97,0.0,0.0,1020.3763550609854,325560.96587327775,972.6568918356777,0.052941177500199145,0.0,0.0,903.3682205584038,13.264100742118327,1750.782488461922,1076.9509800321591,89.952100708586,92.38864127166232,90.0,91.58458288584714,92.38864127166232,180.0,0.0,367.78226165990907,1.055444860801182,1076.9509800321591,0.0,969.2558820289432
2018-12-10 11:00:00,1075.71,1029.56,34.06,12.09,1165.24,1129.64,35.6,1205.54,16.28,6.28,0.0,0.0,1165.226033571459,325560.96587327775,1143.059030120451,0.052941177500199145,0.0,0.0,1207.400589280183,13.37573427776575,2057.506351943115,1346.7530794428396,90.14559600009146,93.19254852379169,90.0,92.18705419097061,93.19254852379169,180.0,0.0,459.9205559385287,1.1557869809302095,1346.7530794428396,0.0,1212.0777714985556
2018-12-10 12:00:00,1156.82,1109.61,34.35,12.86,1239.62,1203.72,35.9,1212.27,17.29,6.73,0.0,0.0,1239.6585117693633,325560.96587327775,1230.8990700606669,0.052941177500199145,0.0,0.0,1392.1382142500945,13.44698304537274,2215.6184313454237,1485.988353496412,90.31905811298503,93.68102255397092,90.0,92.57157428844558,93.68102255397092,180.0,0.0,507.46985478659184,1.1987078210558668,1485.988353496412,0.0,1337.3895181467708
2018-12-10 13:00:00,1155.71,1108.51,34.35,12.85,1238.64,1202.74,35.9,1212.27,18.11,7.57,0.0,0.0,1238.674681877789,325560.96587327775,1229.7184741878455,0.052941177500199145,0.0,0.0,1445.1276871125974,13.472716309400536,2213.49335867341,1487.6400025151377,90.45543347656574,93.82113467985992,90.0,92.71045328277285,93.82113467985992,180.0,0.0,508.03389829723807,1.2009933070238634,1487.6400025151377,0.0,1338.8760022636238
2018-12-10 14:00:00,1072.44,1026.32,34.06,12.06,1162.38,1126.78,35.6,1205.58,18.71,8.61,0.0,0.0,1162.4567849492635,325560.96587327775,1139.715936648078,0.052941177500199145,0.0,0.0,1362.9387648833324,13.451198236527743,2051.488783407024,1352.107143466349,90.54474903359892,93.60381482374531,90.0,92.594323112997,93.60381482374531,180.0,0.0,461.74898621265254,1.163146158182012,1352.107143466349,0.0,1216.8964291197142
2018-12-10 15:00:00,913.09,869.16,33.39,10.54,1015.94,981.04,34.9,1189.97,19.39,8.85,0.0,0.0,1016.0643210177518,325560.96587327775,967.4424607359757,0.052941177500199145,0.0,0.0,1153.0675464494213,13.38447391928726,1741.3965120366486,1091.1546379482643,90.58020826287577,93.04888379708663,90.0,92.23422087079705,93.04888379708663,180.0,0.0,372.6328570250503,1.0739031135895978,1091.1546379482643,0.0,982.0391741534379
2018-12-10 16:00:00,691.08,650.42,32.24,8.41,810.84,777.14,33.7,1161.64,18.63,9.06,0.0,0.0,810.9719337725522,325560.96587327775,727.4872931942269,0.052941177500199145,0.0,0.0,827.1070998871613,13.276344776930992,1309.4771899464347,718.3613435843607,90.56174358192588,92.18699541329246,90.0,91.65066230894149,92.18699541329246,180.0,0.0,245.32273476794478,0.8858029651440867,718.3613435843607,0.0,646.5252092259246
2018-12-10 17:00:00,425.72,389.74,30.14,5.84,562.74,531.24,31.5,1109.42,17.75,7.89,0.0,0.0,563.1462654249942,325560.96587327775,25.313072130965306,0.0,0.0,0.0,68.10333834791318,11.703470466672842,45.56353199988909,0.0,90.18007545651236,91.65066230894149,90.0,90.18007545651236,90.18007545651236,180.0,0.0,221.97691544722016,0.0,0.0,0.0,0.0
2018-12-10 18:00:00,146.64,117.81,25.81,3.02,291.32,264.34,26.98,989.78,16.49,6.11,0.0,0.0,292.16796198936515,325560.96587327775,21.696918969398833,0.0,0.0,0.0,16.725546233743138,11.68081555395819,39.05445599990494,0.0,90.0442248566153,91.65066230894149,90.0,90.0442248566153,90.0442248566153,180.0,0.0,242.4828087761255,0.0,0.0,0.0,0.0
2018-12-10 19:00:00,10.74,0.0,10.62,0.12,11.1,0.0,11.1,0.0,14.64,3.4,1.0,0.0,11.100000381469727,325560.96587327775,8.9198447717424,0.0,0.0,0.0,-1.5618176181219583,11.672751785259752,16.055721351742125,0.0,89.99587031961435,91.65066230894149,90.0,89.99587031961435,89.99587031961435,180.0,0.0,249.78165750010174,0.0,0.0,0.0,0.0
2018-12-10 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.18,1.67,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.071005009966084,11.669881574880181,0.0,0.0,89.978659050394,91.65066230894149,90.0,89.978659050394,89.978659050394,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-10 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.94,1.63,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.3878791557069,11.668859954849761,0.0,0.0,89.97253288713098,91.65066230894149,90.0,89.97253288713098,89.97253288713098,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-10 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.08,2.13,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.21254519834316,11.668496320360113,0.0,0.0,89.97035234623974,91.65066230894149,90.0,89.97035234623974,89.97035234623974,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-10 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.16,2.42,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.506076067563209,11.66836688863587,0.0,0.0,89.96957620652974,91.65066230894149,90.0,89.96957620652974,89.96957620652974,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.4,3.48,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.610555173930441,11.668320818827537,0.0,0.0,89.96929994807851,91.65066230894149,90.0,89.96929994807851,89.96929994807851,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-11 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.94,3.21,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.647743370512659,11.668304420782526,0.0,0.0,89.96920161690065,91.65066230894149,90.0,89.96920161690065,89.96920161690065,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.86,3.64,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.66098010284253,11.668298584077538,0.0,0.0,89.96916661699206,91.65066230894149,90.0,89.96916661699206,89.96916661699206,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-11 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.01,3.96,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.665691573117886,11.668296506566158,0.0,0.0,89.96915415915693,91.65066230894149,90.0,89.96915415915693,89.96915415915693,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-11 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.77,4.49,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667368569492806,11.668295767098675,0.0,0.0,89.96914972492661,91.65066230894149,90.0,89.96914972492661,89.96914972492661,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-11 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.75,4.9,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667965478034162,11.668295503893304,0.0,0.0,89.96914814661076,91.65066230894149,90.0,89.96914814661076,89.96914814661076,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-11 06:00:00,11.85,0.0,11.42,0.43,41.36,29.42,11.94,558.42,5.99,5.2,0.0,0.0,43.53589182798422,325560.96587327775,9.562715831819569,0.0,0.0,0.0,-11.668177941111226,11.668295410208227,17.212889314843558,0.0,89.96914758482647,91.65066230894149,90.0,89.96914758482647,89.96914758482647,180.0,0.0,253.81530585669475,0.0,0.0,0.0,0.0
2018-12-11 07:00:00,154.16,125.06,25.97,3.13,301.5,274.36,27.14,1009.51,8.08,4.89,0.0,0.0,302.38921239151944,325560.96587327775,21.777278235089856,0.0,0.0,0.0,-11.668253565021864,11.668295376862046,39.19910268501912,0.0,89.9691473848655,91.65066230894149,90.0,89.9691473848655,89.9691473848655,180.0,0.0,253.8153360396937,0.0,0.0,0.0,0.0
2018-12-11 08:00:00,435.57,399.4,30.21,5.96,574.08,542.5,31.58,1122.89,11.85,3.61,0.0,0.0,574.7026150592897,325560.96587327775,25.39343139665633,0.0,0.0,0.0,-11.668280482527782,11.668295364992836,45.70817868500328,0.0,89.96914731369156,91.65066230894149,90.0,89.96914731369156,89.96914731369156,180.0,0.0,253.81534678300287,0.0,0.0,0.0,0.0
2018-12-11 09:00:00,701.69,660.85,32.3,8.53,822.66,788.9,33.76,1172.87,15.53,1.2,0.0,0.0,823.0758383159505,325560.96587327775,739.7123284467975,0.052941177500199145,0.0,0.0,525.9285147039556,13.12809307773314,1331.482254446246,723.3616105955723,89.75406934138927,91.39063399351086,90.0,90.85056765831074,91.39063399351086,180.0,0.0,247.03034221190924,0.8788517131976588,723.3616105955723,0.0,651.0254495360151
2018-12-11 10:00:00,923.27,879.15,33.47,10.66,1027.12,992.14,34.98,1199.28,17.65,2.59,0.0,0.0,1027.2970618602658,325560.96587327775,979.0220995508497,0.052941177500199145,0.0,0.0,927.4137905167154,13.272230578564825,1762.2398628934275,1103.343009882955,89.95597033554304,92.45222137055883,90.0,91.62845852900362,92.45222137055883,180.0,0.0,376.79522567432764,1.0740252754981918,1103.343009882955,0.0,993.0087088946594
2018-12-11 11:00:00,1081.03,1034.77,34.1,12.16,1171.94,1136.3,35.64,1213.44,19.17,4.78,0.0,0.0,1171.9445853718462,325560.96587327775,1149.5412873945822,0.052941177500199145,0.0,0.0,1232.6254122931366,13.384502479991093,2069.1744155907545,1372.707056780527,90.15357481824972,93.25924674490231,90.0,92.23437500910696,93.25924674490231,180.0,0.0,468.78392359528266,1.1713071368003127,1372.707056780527,0.0,1235.4363511024742
2018-12-11 12:00:00,1162.28,1114.96,34.39,12.93,1246.32,1210.38,35.94,1219.18,20.22,6.69,0.0,0.0,1246.2946332000747,325560.96587327775,1237.4824353079844,0.052941177500199145,0.0,0.0,1417.9253586372868,13.456008432929647,2227.468489353443,1512.0747530264525,90.32822419561805,93.7492076372623,90.0,92.6202831015197,93.7492076372623,180.0,0.0,516.3784450526354,1.2132562499638966,1512.0747530264525,0.0,1360.8672777238073
2018-12-11 13:00:00,1161.02,1113.71,34.39,12.92,1245.08,1209.14,35.94,1218.4,20.92,8.41,0.0,0.0,1245.045794829614,325560.96587327775,1236.143814613656,0.052941177500199145,0.0,0.0,1470.5048706685752,13.481651758162537,2225.0589719892064,1512.924626950658,90.465329531896,93.88823576513265,90.0,92.75867670816456,93.88823576513265,180.0,0.0,516.6686797613314,1.215155806504052,1512.924626950658,0.0,1361.6321642555922
2018-12-11 14:00:00,1077.37,1031.19,34.06,12.12,1168.34,1132.74,35.6,1210.99,20.37,9.44,0.0,0.0,1168.377241958529,325560.96587327775,1145.7404801779353,0.052941177500199145,0.0,0.0,1383.2641767120554,13.45858536680982,2062.3329622758383,1370.6926884478967,90.55644373328445,93.65755826573579,90.0,92.63419047002685,93.65755826573579,180.0,0.0,468.09601025945966,1.1731593523254784,1370.6926884478967,0.0,1233.623419603107
2018-12-11 15:00:00,916.73,872.73,33.41,10.59,1020.5,985.58,34.92,1193.77,20.04,9.81,0.0,0.0,1020.5936122485398,325560.96587327775,972.1176004494695,0.052941177500199145,0.0,0.0,1166.193936147026,13.389462873524563,1749.81176392064,1101.5797112196578,90.5913302714712,93.08359194318484,90.0,92.26114559151934,93.08359194318484,180.0,0.0,376.19305344699916,1.0793519555670077,1101.5797112196578,0.0,991.4217400976921
2018-12-11 16:00:00,693.64,652.97,32.22,8.45,814.14,780.46,33.68,1163.9,19.42,9.73,0.0,0.0,814.3447673630499,325560.96587327775,731.0746837403963,0.052941177500199145,0.0,0.0,838.074184849995,13.28035331836102,1315.9344932362449,728.2260560699339,90.56842384897276,92.21599403331903,90.0,91.67229587248477,92.21599403331903,180.0,0.0,248.69156615937996,0.894247848399666,728.2260560699339,0.0,655.4034504629404
2018-12-11 17:00:00,427.67,391.69,30.12,5.86,565.18,533.7,31.48,1110.3,18.49,8.47,0.0,0.0,565.699233694421,325560.96587327775,25.313072130965306,0.0,0.0,0.0,69.00259439983095,11.703866991446018,45.56353199988909,0.0,90.18245322459244,91.67229587248477,90.0,90.18245322459244,90.18245322459244,180.0,0.0,224.883470795748,0.0,0.0,0.0,0.0
2018-12-11 18:00:00,149.05,120.16,25.83,3.06,294.92,267.92,27.0,995.66,17.22,6.81,0.0,0.0,295.8872431071357,325560.96587327775,21.696918969398833,0.0,0.0,0.0,17.04562660194811,11.680956692619565,39.05445599990494,0.0,90.04507119718866,91.67229587248477,90.0,90.04507119718866,90.04507119718866,180.0,0.0,245.6205245988621,0.0,0.0,0.0,0.0
2018-12-11 19:00:00,11.08,0.0,10.96,0.12,11.46,0.0,11.46,0.0,15.5,4.12,1.0,0.0,11.5,325560.96587327775,9.241280301780984,0.0,0.0,0.0,-1.447888507615153,11.67280202202447,16.63430533329284,0.0,89.99617156529602,91.67229587248477,90.0,89.99617156529602,89.99617156529602,180.0,0.0,253.00165236843424,0.0,0.0,0.0,0.0
2018-12-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.58,2.17,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.030453187640738,11.669899456107798,0.0,0.0,89.97876627550359,91.67229587248477,90.0,89.97876627550359,89.97876627550359,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.44,1.3,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.373445177539933,11.668866319477395,0.0,0.0,89.97257105273741,91.67229587248477,90.0,89.97257105273741,89.97257105273741,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.32,1.77,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.20740758148881,11.668498585779794,0.0,0.0,89.97036593087043,91.67229587248477,90.0,89.97036593087043,89.97036593087043,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.95,2.13,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.504247388971665,11.668367694987255,0.0,0.0,89.96958104183062,91.67229587248477,90.0,89.96958104183062,89.96958104183062,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.19,2.01,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.609904275765052,11.668321105839503,0.0,0.0,89.96930166915104,91.67229587248477,90.0,89.96930166915104,89.96930166915104,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94,2.48,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.647511690426388,11.668304522941298,0.0,0.0,89.9692022294976,91.67229587248477,90.0,89.9692022294976,89.9692022294976,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.05,2.68,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.660897638847104,11.668298620439836,0.0,0.0,89.96916683503925,91.67229587248477,90.0,89.96916683503925,89.96916683503925,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.95,3.13,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.66566222095897,11.668296519508921,0.0,0.0,89.96915423676845,91.67229587248477,90.0,89.96915423676845,89.96915423676845,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-12 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1,3.69,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667358121915534,11.66829577170551,0.0,0.0,89.96914975255157,91.67229587248477,90.0,89.96914975255157,89.96914975255157,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-12 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1,4.34,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667961759333549,11.668295505533056,0.0,0.0,89.96914815644357,91.67229587248477,90.0,89.96914815644357,89.96914815644357,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-12 06:00:00,11.39,0.0,11.27,0.12,11.78,0.0,11.78,0.0,5.23,4.97,1.0,0.0,11.800000190734863,325560.96587327775,9.4823573324913,0.0,0.0,0.0,-11.66817661748078,11.668295410791877,17.068244009182393,0.0,89.96914758832635,91.67229587248477,90.0,89.96914758832635,89.96914758832635,180.0,0.0,257.08077155880096,0.0,0.0,0.0,0.0
2018-12-12 07:00:00,153.1,124.01,25.95,3.14,302.4,275.28,27.12,1017.93,7.02,4.98,0.0,0.0,303.44639125922424,325560.96587327775,21.777278235089856,0.0,0.0,0.0,-11.668253093892151,11.668295377069791,39.19910268501912,0.0,89.96914738611123,91.67229587248477,90.0,89.96914738611123,89.96914738611123,180.0,0.0,257.0808020820498,0.0,0.0,0.0,0.0
2018-12-12 08:00:00,435.62,399.45,30.2,5.97,575.76,544.2,31.56,1129.26,10.06,3.87,0.0,0.0,576.4107977006728,325560.96587327775,25.39343139665633,0.0,0.0,0.0,-11.668280314834176,11.668295365066781,45.70817868500328,0.0,89.96914731413497,91.67229587248477,90.0,89.96914731413497,89.96914731413497,180.0,0.0,257.0808129464664,0.0,0.0,0.0,0.0
2018-12-12 09:00:00,702.15,661.32,32.28,8.55,824.34,790.6,33.74,1177.2,13.71,2.29,0.0,0.0,824.5483296685107,325560.96587327775,740.6589731461588,0.052941177500199145,0.0,0.0,519.6040015194127,13.126169879272243,1333.1862149860303,714.8648737560683,89.7565697641149,91.37391103063484,90.0,90.84018841268326,91.37391103063484,180.0,0.0,244.12867895192701,0.8669775294353722,714.8648737560683,0.0,643.3783863804615
2018-12-12 10:00:00,923.55,879.45,33.43,10.67,1028.44,993.5,34.94,1202.21,16.28,2.09,0.0,0.0,1028.5121454874743,325560.96587327775,979.9398598660066,0.052941177500199145,0.0,0.0,921.7059808857485,13.270235244318235,1763.8918315391743,1097.5518007750527,89.95398031192602,92.43712906451458,90.0,91.61768997616035,92.43712906451458,180.0,0.0,374.8175089323957,1.067125755967477,1097.5518007750527,0.0,987.7966206975475
2018-12-12 11:00:00,1080.94,1034.7,34.08,12.17,1172.76,1137.14,35.62,1215.06,17.07,4.97,0.0,0.0,1172.8284198435103,325560.96587327775,1150.261898523772,0.052941177500199145,0.0,0.0,1223.3671081413975,13.381417748983473,2070.471515684905,1362.2163001362894,90.15282921377828,93.2347663980192,90.0,92.2177271272197,93.2347663980192,180.0,0.0,465.20129608792234,1.1614796138023744,1362.2163001362894,0.0,1225.9946701226604
2018-12-12 12:00:00,1162.39,1115.11,34.35,12.94,1247.22,1211.32,35.9,1220.36,17.97,6.13,0.0,0.0,1247.2568486394907,325560.96587327775,1238.3970791861373,0.052941177500199145,0.0,0.0,1407.6806959829235,13.45247667523925,2229.114848412316,1501.3220957667052,90.32546304640411,93.72211921033563,90.0,92.60122267623824,93.72211921033563,180.0,0.0,512.7063776334418,1.2036992199356125,1501.3220957667052,0.0,1351.1898861900347
2018-12-12 13:00:00,1161.36,1114.07,34.37,12.93,1246.12,1210.2,35.92,1219.16,18.56,7.84,0.0,0.0,1246.1517781158227,325560.96587327775,1237.3110092064562,0.052941177500199145,0.0,0.0,1459.8207647963438,13.477926014992173,2227.159922356036,1502.0178856562432,90.46175503520121,93.85998538432841,90.0,92.73856936911643,93.85998538432841,180.0,0.0,512.9439921432562,1.2053249949434643,1502.0178856562432,0.0,1351.8160970906188
2018-12-12 14:00:00,1077.98,1031.78,34.06,12.13,1169.56,1133.96,35.6,1211.34,19.08,9.09,0.0,0.0,1169.5274288894782,325560.96587327775,1147.060694731983,0.052941177500199145,0.0,0.0,1376.7315127346646,13.456095829092021,2064.7093485859964,1365.552574081367,90.55079960591691,93.64028492089679,90.0,92.62075476695343,93.64028492089679,180.0,0.0,466.34064448890774,1.1676105582047136,1365.552574081367,0.0,1228.9973166732304
2018-12-12 15:00:00,917.37,873.38,33.39,10.6,1021.6,986.7,34.9,1193.42,19.74,9.32,0.0,0.0,1021.6541174813862,325560.96587327775,973.4702116160505,0.052941177500199145,0.0,0.0,1164.7191106857854,13.388678266062671,1752.246464136128,1102.0280891479515,90.58641618176175,93.07969228312923,90.0,92.25691116967796,93.07969228312923,180.0,0.0,376.34617596752537,1.078670432870868,1102.0280891479515,0.0,991.8252802331564
2018-12-12 16:00:00,694.5,653.82,32.22,8.46,815.36,781.68,33.68,1163.03,19.06,9.31,0.0,0.0,815.564687842483,325560.96587327775,732.7185932048462,0.052941177500199145,0.0,0.0,838.1676244185769,13.280275795716584,1318.8935304128015,729.1173526336916,90.56665440926079,92.21624110157408,90.0,91.6718774931107,92.21624110157408,180.0,0.0,248.99594683417862,0.8940030919711819,729.1173526336916,0.0,656.2056173703224
2018-12-12 17:00:00,428.97,392.97,30.12,5.88,566.68,535.2,31.48,1108.83,18.28,8.27,0.0,0.0,567.0808838843705,325560.96587327775,25.313072130965306,0.0,0.0,0.0,68.76440341759127,11.703761961710601,45.56353199988909,0.0,90.18182341185631,91.6718774931107,90.0,90.18182341185631,90.18182341185631,180.0,0.0,224.91538548712026,0.0,0.0,0.0,0.0
2018-12-12 18:00:00,150.94,121.99,25.87,3.08,297.18,270.14,27.04,995.83,16.96,6.48,0.0,0.0,298.03169915459284,325560.96587327775,21.696918969398833,0.0,0.0,0.0,16.960845123822985,11.680919308432589,39.05445599990494,0.0,90.04484702222533,91.6718774931107,90.0,90.04484702222533,90.04484702222533,180.0,0.0,245.59121052197546,0.0,0.0,0.0,0.0
2018-12-12 19:00:00,11.71,0.0,11.29,0.42,40.28,28.48,11.8,542.37,15.22,4.3,0.0,0.0,42.324519560414664,325560.96587327775,9.4823573324913,0.0,0.0,0.0,-1.4780655486045824,11.672788715531501,17.068244009182393,0.0,89.9960917726667,91.6718774931107,90.0,89.9960917726667,89.9960917726667,180.0,0.0,252.95054458035224,0.0,0.0,0.0,0.0
2018-12-12 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.52,2.72,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.041194375731667,11.669894719806983,0.0,0.0,89.97873787418882,91.6718774931107,90.0,89.97873787418882,89.97873787418882,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.24,1.52,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.377268386103609,11.66886463364286,0.0,0.0,89.97256094359967,91.6718774931107,90.0,89.97256094359967,89.97256094359967,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.15,1.81,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.208768410817322,11.668497985725406,0.0,0.0,89.97036233263327,91.6718774931107,90.0,89.97036233263327,89.97036233263327,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.64,1.02,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.504731761300535,11.668367481404452,0.0,0.0,89.96957976107743,91.6718774931107,90.0,89.96957976107743,89.96957976107743,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.72,1.16,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.610076682803752,11.668321029817037,0.0,0.0,89.96930121328093,91.6718774931107,90.0,89.96930121328093,89.96930121328093,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.1,1.19,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.64757305682247,11.668304495881936,0.0,0.0,89.96920206723563,91.6718774931107,90.0,89.96920206723563,89.96920206723563,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,1.73,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.660919481544157,11.668298610808353,0.0,0.0,89.96916677728387,91.6718774931107,90.0,89.96916677728387,89.96916677728387,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3,1.79,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.665669995628472,11.668296516080698,0.0,0.0,89.96915421621105,91.6718774931107,90.0,89.96915421621105,89.96915421621105,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-13 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.33,2.71,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667360889220154,11.668295770485274,0.0,0.0,89.9691497452344,91.6718774931107,90.0,89.9691497452344,89.9691497452344,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-13 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.21,3.3,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667962744325235,11.668295505098726,0.0,0.0,89.9691481538391,91.6718774931107,90.0,89.9691481538391,89.9691481538391,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-13 06:00:00,11.16,0.0,11.04,0.12,11.54,0.0,11.54,0.0,2.9,3.82,1.0,0.0,11.5,325560.96587327775,9.241280301780984,0.0,0.0,0.0,-11.668176968072316,11.668295410637285,16.63430533329284,0.0,89.96914758739933,91.6718774931107,90.0,89.96914758739933,89.96914758739933,180.0,0.0,257.0176196565433,0.0,0.0,0.0,0.0
2018-12-13 07:00:00,149.35,120.46,25.81,3.08,297.26,270.28,26.98,1003.8,5.8,3.79,0.0,0.0,298.2382380901942,325560.96587327775,21.696918969398833,0.0,0.0,0.0,-11.668253218676144,11.668295377014767,39.05445599990494,0.0,89.96914738578128,91.6718774931107,90.0,89.96914738578128,89.96914738578128,180.0,0.0,257.0176500896679,0.0,0.0,0.0,0.0
2018-12-13 08:00:00,429.97,393.96,30.1,5.91,569.64,538.18,31.46,1119.62,8.96,2.41,0.0,0.0,570.1964956947306,325560.96587327775,25.313072130965306,0.0,0.0,0.0,-11.66828035924326,11.6682953650472,45.56353199988909,0.0,89.96914731401755,91.6718774931107,90.0,89.96914731401755,89.96914731401755,180.0,0.0,257.0176609220052,0.0,0.0,0.0,0.0
2018-12-13 09:00:00,694.78,654.1,32.2,8.47,816.8,783.14,33.66,1168.12,12.19,0.77,0.0,0.0,817.0772674493314,325560.96587327775,733.5136936051857,0.052941177500199145,0.0,0.0,505.27207549910526,13.121811735421925,1320.32471120139,695.6104902231277,89.76223595051913,91.3360152654137,90.0,90.8166680914985,91.3360152654137,180.0,0.0,237.55324436492074,0.8513399135367132,695.6104902231277,0.0,626.049441200815
2018-12-13 10:00:00,915.03,871.08,33.37,10.58,1019.9,985.02,34.88,1193.37,14.4,3.6,0.0,0.0,1020.129101337688,325560.96587327775,971.6401922390677,0.052941177500199145,0.0,0.0,901.2205685118181,13.263417479863634,1748.9524291011007,1074.2839260005087,89.95245605258083,92.38296255704861,90.0,91.58089541057424,92.38296255704861,180.0,0.0,366.8714540354986,1.053086246232764,1074.2839260005087,0.0,966.8555334004578
2018-12-13 11:00:00,1071.78,1025.7,34.0,12.07,1163.62,1128.08,35.54,1206.17,15.59,6.2,0.0,0.0,1163.6734369242145,325560.96587327775,1141.0955643389475,0.052941177500199145,0.0,0.0,1201.7803311128005,13.373932980777813,2053.972113368541,1339.8693346986481,90.1463092756601,93.1776877169684,90.0,92.17733283133667,93.1776877169684,180.0,0.0,457.5697347241481,1.1514135256366675,1339.8693346986481,0.0,1205.8824012287832
2018-12-13 12:00:00,1148.06,1101.01,34.27,12.79,1232.52,1196.7,35.82,1205.89,16.38,7.45,0.0,0.0,1232.524854840172,325560.96587327775,1223.658328574727,0.052941177500199145,0.0,0.0,1378.8542962090944,13.442700378489372,2202.585096051682,1469.8999644064027,90.32033250689481,93.64589787927017,90.0,92.5484613063863,93.64589787927017,180.0,0.0,501.97561759687943,1.192592553922178,1469.8999644064027,0.0,1322.9099679657625
2018-12-13 13:00:00,1143.65,1096.66,34.25,12.74,1227.68,1191.88,35.8,1200.4,16.93,9.04,0.0,0.0,1227.6901866274268,325560.96587327775,1218.9567267214154,0.052941177500199145,0.0,0.0,1424.7832389927382,13.465951601029014,2194.122212313756,1464.4878434225473,90.45402014770981,93.76734090305621,90.0,92.6739450537919,93.76734090305621,180.0,0.0,500.1273606820088,1.192880630125117,1464.4878434225473,0.0,1318.0390590802926
2018-12-13 14:00:00,1058.86,1013.01,33.93,11.92,1149.28,1113.82,35.46,1188.97,17.44,9.42,0.0,0.0,1149.4007116188288,325560.96587327775,1127.4082842155835,0.052941177500199145,0.0,0.0,1338.6252595693209,13.442891470863671,2029.3350079762865,1326.0451430644443,90.53942427238853,93.5395262635213,90.0,92.54949260644749,93.5395262635213,180.0,0.0,452.8487283282069,1.1536839412573772,1326.0451430644443,0.0,1193.440628758
2018-12-13 15:00:00,902.93,859.22,33.28,10.43,1005.82,971.04,34.78,1172.81,18.34,9.87,0.0,0.0,1005.8822369515373,325560.96587327775,958.7035920602716,0.052941177500199145,0.0,0.0,1132.5485962085245,13.377112820313403,1725.6665476732478,1071.6954971597024,90.56997827956465,92.99462861046263,90.0,92.19449400126629,92.99462861046263,180.0,0.0,365.9874971694333,1.0654283948860865,1071.6954971597024,0.0,964.5259474437322
2018-12-13 16:00:00,684.92,644.45,32.13,8.34,804.18,770.6,33.58,1143.9,17.88,8.98,0.0,0.0,804.4073628227926,325560.96587327775,723.1894402705399,0.052941177500199145,0.0,0.0,814.0130623477017,13.271369175247484,1301.741054316351,707.9543280411334,90.5506662627096,92.15237281116006,90.0,91.62380965017141,92.15237281116006,180.0,0.0,241.76870511888416,0.8800942914754158,707.9543280411334,0.0,637.15889523702
2018-12-13 17:00:00,423.98,388.15,30.02,5.81,559.82,528.44,31.38,1090.68,17.43,7.87,0.0,0.0,560.2896094081004,325560.96587327775,25.232712865274284,0.0,0.0,0.0,66.61217844751546,11.702812943334509,45.418885314774904,0.0,90.17613260574599,91.62380965017141,90.0,90.17613260574599,90.17613260574599,180.0,0.0,218.51880720577012,0.0,0.0,0.0,0.0
2018-12-13 18:00:00,150.72,121.83,25.83,3.06,294.84,267.84,27.0,979.46,16.65,5.98,0.0,0.0,295.6526913184481,325560.96587327775,21.696918969398833,0.0,0.0,0.0,16.19478415663374,11.680581515708699,39.05445599990494,0.0,90.04282144195673,91.62380965017141,90.0,90.04282144195673,90.04282144195673,180.0,0.0,238.6413867621821,0.0,0.0,0.0,0.0
2018-12-13 19:00:00,12.05,0.0,11.62,0.43,41.54,29.4,12.14,538.45,14.96,3.49,0.0,0.0,43.54324764270906,325560.96587327775,9.723434363201616,0.0,0.0,0.0,-1.7507365814227858,11.67266848190148,17.502182685071936,0.0,89.99537078949754,91.62380965017141,90.0,89.99537078949754,89.99537078949754,180.0,0.0,245.803799136161,0.0,0.0,0.0,0.0
2018-12-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.4,2.09,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.13824865120002,11.669851923959811,0.0,0.0,89.9784812481058,91.62380965017141,90.0,89.9784812481058,89.9784812481058,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.33,1.41,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.411813795236242,11.668849400928563,0.0,0.0,89.9724696003488,91.62380965017141,90.0,89.9724696003488,89.9724696003488,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.27,2.13,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.221064471819345,11.668492563807154,0.0,0.0,89.97032982000097,91.62380965017141,90.0,89.97032982000097,89.97032982000097,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.25,2.08,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.509108409897415,11.668365551531878,0.0,0.0,89.96956818856111,91.62380965017141,90.0,89.96956818856111,89.96956818856111,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.69,2.11,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.611634503058182,11.668320342899978,0.0,0.0,89.96929709417017,91.62380965017141,90.0,89.96929709417017,89.96929709417017,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.81,2.35,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.648127545926936,11.668304251381311,0.0,0.0,89.96920060108314,91.62380965017141,90.0,89.96920060108314,89.96920060108314,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.99,2.44,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.661116845886903,11.668298523781024,0.0,0.0,89.9691662554229,91.62380965017141,90.0,89.9691662554229,89.9691662554229,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.79,2.55,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.665740245308855,11.668296485104273,0.0,0.0,89.96915403046034,91.62380965017141,90.0,89.96915403046034,89.96915403046034,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-14 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.48,3.14,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667385893830113,11.66829575945955,0.0,0.0,89.96914967911846,91.62380965017141,90.0,89.96914967911846,89.96914967911846,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-14 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.39,3.84,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667971644442316,11.66829550117424,0.0,0.0,89.96914813030585,91.62380965017141,90.0,89.96914813030585,89.96914813030585,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-14 06:00:00,10.87,0.0,10.75,0.12,11.24,0.0,11.24,0.0,4.16,4.32,1.0,0.0,11.199999809265137,325560.96587327775,9.000203271070669,0.0,0.0,0.0,-11.668180135977735,11.668295409240404,16.200366657403293,0.0,89.96914757902292,91.62380965017141,90.0,89.96914757902292,89.96914757902292,180.0,0.0,249.76204707280314,0.0,0.0,0.0,0.0
2018-12-14 07:00:00,147.77,118.93,25.76,3.08,296.78,269.86,26.92,1007.27,6.74,4.44,0.0,0.0,297.7290879855297,325560.96587327775,21.61655970370781,0.0,0.0,0.0,-11.66825434625738,11.66829537651756,38.90980931479074,0.0,89.96914738279979,91.62380965017141,90.0,89.96914738279979,89.96914738279979,180.0,0.0,249.76207669159396,0.0,0.0,0.0,0.0
2018-12-14 08:00:00,428.52,392.56,30.06,5.9,569.1,537.68,31.42,1121.79,9.85,2.59,0.0,0.0,569.6576378479155,325560.96587327775,25.232712865274284,0.0,0.0,0.0,-11.668280760596483,11.668295364870222,45.418885314774904,0.0,89.96914731295631,91.62380965017141,90.0,89.96914731295631,89.96914731295631,180.0,0.0,249.7620872340793,0.0,0.0,0.0,0.0
2018-12-14 09:00:00,694.13,653.5,32.15,8.48,817.06,783.46,33.6,1170.64,13.34,1.59,0.0,0.0,817.2460367397523,325560.96587327775,733.2558586952066,0.052941177500199145,0.0,0.0,509.50329038747475,13.123098390315763,1319.8606083413838,701.2949625680125,89.76056312171258,91.34720323315668,90.0,90.82361199638012,91.34720323315668,180.0,0.0,239.49451015520071,0.8581197473476841,701.2949625680125,0.0,631.1654663112113
2018-12-14 10:00:00,915.35,871.44,33.31,10.59,1021.12,986.3,34.82,1196.21,14.3,3.34,0.0,0.0,1021.1949578597217,325560.96587327775,972.3988766572413,0.052941177500199145,0.0,0.0,902.617227880552,13.264015906914409,1750.3180611186774,1074.9045290887582,89.9547449504279,92.38665553421417,90.0,91.5841250415647,92.38665553421417,180.0,0.0,367.0833920081841,1.0525948261060787,1074.9045290887582,0.0,967.4140761798824
2018-12-14 11:00:00,1073.17,1027.15,33.93,12.1,1165.86,1130.4,35.46,1209.45,14.96,5.39,0.0,0.0,1166.0115008388864,325560.96587327775,1143.241231268062,0.052941177500199145,0.0,0.0,1202.1876376608247,13.374137635750078,2057.834314024392,1339.832480069091,90.14746963686616,93.1787646966636,90.0,92.17843732693045,93.1787646966636,180.0,0.0,457.5571487483141,1.1490731258698128,1339.832480069091,0.0,1205.849232062182
2018-12-14 12:00:00,1151.74,1104.69,34.21,12.83,1237.12,1201.36,35.76,1210.83,15.7,7.34,0.0,0.0,1237.134898403601,325560.96587327775,1228.2103759671647,0.052941177500199145,0.0,0.0,1381.3170575602287,13.443476902894332,2210.778781747249,1473.008848283947,90.31981074424584,93.65240979021821,90.0,92.55265210504733,93.65240979021821,180.0,0.0,503.0373115503853,1.190661463179737,1473.008848283947,0.0,1325.7079634555523
2018-12-14 13:00:00,1149.05,1102.03,34.21,12.8,1234.02,1198.26,35.76,1206.52,16.21,8.34,0.0,0.0,1234.0419348954936,325560.96587327775,1225.3588295266584,0.052941177500199145,0.0,0.0,1429.7812971937221,13.467576287561283,2205.6459979105434,1470.4446644374386,90.45375879437839,93.7805565197066,90.0,92.68271327034829,93.7805565197066,180.0,0.0,502.16163442870743,1.191567825093371,1470.4446644374386,0.0,1323.4001979936947
2018-12-14 14:00:00,1065.46,1019.55,33.91,12.0,1156.84,1121.4,35.44,1196.13,16.46,8.81,0.0,0.0,1156.8008982992717,325560.96587327775,1134.9081535520997,0.052941177500199145,0.0,0.0,1344.6693019572824,13.44494874435431,2042.83477342322,1332.579410563052,90.54062221842022,93.55550761948115,90.0,92.56059543713104,93.55550761948115,180.0,0.0,455.08020192680704,1.1519522612077928,1332.579410563052,0.0,1199.321469506747
2018-12-14 15:00:00,907.24,863.51,33.24,10.49,1010.92,976.18,34.74,1177.49,17.04,9.04,0.0,0.0,1011.0329780160962,325560.96587327775,963.9841315409885,0.052941177500199145,0.0,0.0,1134.7205240602123,13.37805104356377,1735.1715191900003,1072.6055319705042,90.57366228086448,93.00037151395154,90.0,92.1995574670328,93.00037151395154,180.0,0.0,366.298277016529,1.06090063854814,1072.6055319705042,0.0,965.3449787734538
2018-12-14 16:00:00,687.61,647.14,32.09,8.38,807.42,773.88,33.54,1146.14,16.55,8.06,0.0,0.0,807.5637842279306,325560.96587327775,726.5767961614588,0.052941177500199145,0.0,0.0,813.1996232077759,13.271248496750237,1307.8382952096085,705.9458136224558,90.5530595574882,92.150221955886,90.0,91.62315836441472,92.150221955886,180.0,0.0,241.08279091371224,0.8741672514417839,705.9458136224558,0.0,635.3512322602103
2018-12-14 17:00:00,425.78,389.93,30.02,5.83,561.88,530.5,31.38,1090.81,15.92,7.18,0.0,0.0,562.3704027245335,325560.96587327775,25.232712865274284,0.0,0.0,0.0,66.93434892342272,11.702955003623801,45.418885314774904,0.0,90.17698447287808,91.62315836441472,90.0,90.17698447287808,90.17698447287808,180.0,0.0,218.29191462805917,0.0,0.0,0.0,0.0
2018-12-14 18:00:00,152.68,123.72,25.87,3.08,297.18,270.14,27.04,980.65,14.68,5.0,0.0,0.0,298.01862104409315,325560.96587327775,21.696918969398833,0.0,0.0,0.0,16.309457218146065,11.680632080516808,39.05445599990494,0.0,90.04312465475661,91.62315836441472,90.0,90.04312465475661,90.04312465475661,180.0,0.0,238.4973105078381,0.0,0.0,0.0,0.0
2018-12-14 19:00:00,12.35,0.0,11.9,0.45,43.6,31.16,12.44,547.94,13.06,2.76,0.0,0.0,45.55527757555389,325560.96587327775,9.964510627549178,0.0,0.0,0.0,-1.7099199578629056,11.672686479892558,17.93611998150846,0.0,89.99547871478137,91.62315836441472,90.0,89.99547871478137,89.99547871478137,180.0,0.0,245.68920044743405,0.0,0.0,0.0,0.0
2018-12-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.7,1.58,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.123720419927617,11.669858330148124,0.0,0.0,89.97851966293159,91.62315836441472,90.0,89.97851966293159,89.97851966293159,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.77,1.1,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.406642630018549,11.66885168114131,0.0,0.0,89.97248327368641,91.62315836441472,90.0,89.97248327368641,89.97248327368641,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.91,1.81,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.219223852053085,11.668493375423973,0.0,0.0,89.97033468687611,91.62315836441472,90.0,89.97033468687611,89.97033468687611,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.11,1.75,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.508453261390756,11.668365840418021,0.0,0.0,89.96956992087217,91.62315836441472,90.0,89.96956992087217,89.96956992087217,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.42,2.51,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.61140131010706,11.668320445725843,0.0,0.0,89.96929771076736,91.62315836441472,90.0,89.96929771076736,89.96929771076736,180.0,0.0,0.0,0.0,0.0,0.0,0.0
