,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-12-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.79,2.72,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.648044543443804,11.668304287981055,0.0,0.0,89.96920082055418,91.62315836441472,90.0,89.96920082055418,89.96920082055418,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.86,2.63,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.661087302058956,11.668298536808303,0.0,0.0,89.96916633354122,91.62315836441472,90.0,89.96916633354122,89.96916633354122,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.78,2.96,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.66572972950831,11.668296489741188,0.0,0.0,89.9691540582657,91.62315836441472,90.0,89.9691540582657,89.9691540582657,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.79,3.45,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.66738215084773,11.668295761110011,0.0,0.0,89.96914968901547,91.62315836441472,90.0,89.96914968901547,89.96914968901547,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-15 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6,3.73,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667970312169755,11.668295501761703,0.0,0.0,89.96914813382858,91.62315836441472,90.0,89.96914813382858,89.96914813382858,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-15 06:00:00,10.54,0.0,10.43,0.11,10.9,0.0,10.9,0.0,4.48,4.23,1.0,0.0,10.899999618530273,325560.96587327775,8.759126240360354,0.0,0.0,0.0,-11.668179661768459,11.668295409449506,15.766427981513747,0.0,89.9691475802768,91.62315836441472,90.0,89.9691475802768,89.9691475802768,180.0,0.0,249.66373891681886,0.0,0.0,0.0,0.0
2018-12-15 07:00:00,140.61,112.1,25.56,2.94,283.84,257.12,26.72,964.57,7.02,4.07,0.0,0.0,284.6948433995103,325560.96587327775,21.45584270505127,0.0,0.0,0.0,-11.668254177467384,11.668295376591988,38.620518703468406,0.0,89.9691473832461,91.62315836441472,90.0,89.9691473832461,89.9691473832461,180.0,0.0,249.66376865750854,0.0,0.0,0.0,0.0
2018-12-15 08:00:00,413.56,377.96,29.89,5.71,550.32,519.08,31.24,1086.11,10.75,2.83,0.0,0.0,550.8253781968984,325560.96587327775,25.071995866617744,0.0,0.0,0.0,-11.6682807005155,11.668295364896716,45.12959470345256,0.0,89.96914731311517,91.62315836441472,90.0,89.96914731311517,89.96914731311517,180.0,0.0,249.6637792433818,0.0,0.0,0.0,0.0
2018-12-15 09:00:00,673.57,633.34,31.99,8.23,793.76,760.32,33.44,1138.27,13.4,2.01,0.0,0.0,794.013544517199,325560.96587327775,711.9161342792837,0.052941177500199145,0.0,0.0,485.5428671378772,13.115812351372986,1281.4491025682742,669.1050685421734,89.77003597458291,91.28384827494804,90.0,90.78429021582755,91.28384827494804,180.0,0.0,228.50155667178126,0.8426872226078003,669.1050685421734,0.0,602.194561687956
2018-12-15 10:00:00,890.97,847.49,33.16,10.32,994.66,960.0,34.66,1165.71,14.69,3.55,0.0,0.0,994.7979233593695,325560.96587327775,946.8620757053243,0.052941177500199145,0.0,0.0,869.7655906769066,13.253042422271305,1704.3518172219474,1037.8806917212762,89.951644620917,92.29979087074638,90.0,91.52490260830268,92.29979087074638,180.0,0.0,354.439631154802,1.0433080602102776,1037.8806917212762,0.0,934.0926225491486
2018-12-15 11:00:00,1046.62,1001.0,33.81,11.8,1137.66,1102.32,35.34,1180.19,15.85,4.96,0.0,0.0,1137.6749836855904,325560.96587327775,1115.1767028373445,0.052941177500199145,0.0,0.0,1165.8791533171934,13.361615098329326,2007.3181604497122,1301.7633905667135,90.13759370798043,93.08275961009869,90.0,92.11085486239966,93.08275961009869,180.0,0.0,444.5564308919621,1.1442313571399323,1301.7633905667135,0.0,1171.587051510042
2018-12-15 12:00:00,1128.16,1081.48,34.1,12.58,1212.32,1176.68,35.64,1186.22,16.55,6.56,0.0,0.0,1212.2681721204365,325560.96587327775,1203.3696063425643,0.052941177500199145,0.0,0.0,1347.1815031446133,13.43140597348628,2166.065394299196,1439.370855748126,90.30565526270634,93.56215025678254,90.0,92.4875069087374,93.56215025678254,180.0,0.0,491.5498277169474,1.187337000880303,1439.370855748126,0.0,1295.4337701733134
2018-12-15 13:00:00,1129.22,1082.56,34.08,12.59,1213.16,1177.54,35.62,1185.37,17.12,7.24,0.0,0.0,1213.1695770206284,325560.96587327775,1204.6112775794275,0.052941177500199145,0.0,0.0,1401.0776684202792,13.457218108224417,2168.300402631707,1443.6634900248896,90.43845297773775,93.70465981360779,90.0,92.62681155777068,93.70465981360779,180.0,0.0,493.0157762810494,1.1899931529525505,1443.6634900248896,0.0,1299.2971410224006
2018-12-15 14:00:00,1049.82,1004.19,33.79,11.83,1140.18,1104.86,35.32,1177.57,16.88,7.94,0.0,0.0,1140.1859801600333,325560.96587327775,1118.7098937390954,0.052941177500199145,0.0,0.0,1320.3532308442886,13.436156014211038,2013.6779043749355,1310.0211324485765,90.52736369972746,93.49121227489921,90.0,92.51314224509254,93.49121227489921,180.0,0.0,447.3764765967584,1.148953903348913,1310.0211324485765,0.0,1179.019019203719
2018-12-15 15:00:00,897.11,853.6,33.14,10.37,999.78,965.14,34.64,1162.53,16.4,8.19,0.0,0.0,999.8288686968822,325560.96587327775,953.5788423177079,0.052941177500199145,0.0,0.0,1114.0351065996833,13.370573710085514,1716.4419976984905,1053.397042410107,90.56242504901965,92.9456761629935,90.0,92.15920329538213,92.9456761629935,180.0,0.0,359.7385153703849,1.0535773424736599,1053.397042410107,0.0,948.0573381690963
2018-12-15 16:00:00,682.31,642.01,31.99,8.31,801.16,767.72,33.44,1134.43,15.66,7.49,0.0,0.0,801.3030922934545,325560.96587327775,721.4435965269505,0.052941177500199145,0.0,0.0,798.2483985158956,13.265692455921407,1298.5985354286288,693.1571825741182,90.54245982658722,92.1106886719513,90.0,91.59317315298115,92.1106886719513,180.0,0.0,236.7154318252329,0.8650374486764979,693.1571825741182,0.0,623.8414643167064
2018-12-15 17:00:00,424.38,388.63,29.95,5.81,559.66,528.36,31.3,1082.34,14.8,6.76,0.0,0.0,560.1263599194314,325560.96587327775,25.152353599583257,0.0,0.0,0.0,65.50747899524488,11.702325828792656,45.27423862966071,0.0,90.17321161445537,91.59317315298115,90.0,90.17321161445537,90.17321161445537,180.0,0.0,214.33530556525287,0.0,0.0,0.0,0.0
2018-12-15 18:00:00,152.9,123.98,25.85,3.07,295.76,268.74,27.02,968.49,13.67,4.87,0.0,0.0,296.62612374942825,325560.96587327775,21.696918969398833,0.0,0.0,0.0,15.801578454341358,11.680408132608768,39.05445599990494,0.0,90.04178174701576,91.59317315298115,90.0,90.04178174701576,90.04178174701576,180.0,0.0,234.17391388933135,0.0,0.0,0.0,0.0
2018-12-15 19:00:00,12.63,0.0,12.17,0.46,44.36,31.64,12.72,536.65,12.09,2.6,0.0,0.0,46.284626019429304,325560.96587327775,10.205587658259493,0.0,0.0,0.0,-1.8906938557747135,11.672606768081097,18.370058657398012,0.0,89.99500072144093,91.59317315298115,90.0,89.99500072144093,89.99500072144093,180.0,0.0,241.2352498052655,0.0,0.0,0.0,0.0
2018-12-15 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.43,0.78,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.188064914116255,11.669829957599607,0.0,0.0,89.97834952642366,91.59317315298115,90.0,89.97834952642366,89.97834952642366,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-15 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.06,0.78,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.429545349824828,11.668841582242608,0.0,0.0,89.97242271545498,91.59317315298115,90.0,89.97242271545498,89.97242271545498,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-15 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.94,1.88,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.227375824981623,11.6684897808313,0.0,0.0,89.97031313183517,91.59317315298115,90.0,89.97031313183517,89.97031313183517,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-15 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.07,2.2,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.511354867107471,11.668364560962024,0.0,0.0,89.9695622485908,91.59317315298115,90.0,89.9695622485908,89.9695622485908,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-16 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.35,2.78,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.61243410496804,11.668319990317455,0.0,0.0,89.96929497990261,91.59317315298115,90.0,89.96929497990261,89.96929497990261,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-16 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.59,2.82,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.648412155489234,11.668304125883415,0.0,0.0,89.96919984853271,91.59317315298115,90.0,89.96919984853271,89.96919984853271,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-16 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.81,2.66,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.661218149551363,11.668298479111419,0.0,0.0,89.9691659875608,91.59317315298115,90.0,89.9691659875608,89.9691659875608,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-16 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.67,2.95,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.665776303245039,11.668296469204613,0.0,0.0,89.96915393511775,91.59317315298115,90.0,89.96915393511775,89.96915393511775,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-16 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.78,3.52,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667398728254643,11.668295753800244,0.0,0.0,89.96914964518231,91.59317315298115,90.0,89.96914964518231,89.96914964518231,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-16 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.12,3.7,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667976212714585,11.668295499159871,0.0,0.0,89.96914811822666,91.59317315298115,90.0,89.96914811822666,89.96914811822666,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-16 06:00:00,10.37,0.0,10.26,0.11,10.72,0.0,10.72,0.0,2.89,4.16,1.0,0.0,10.699999809265137,325560.96587327775,8.598408475341062,0.0,0.0,0.0,-11.668181762001643,11.668295408523413,15.47713599073839,0.0,89.96914757472346,91.59317315298115,90.0,89.96914757472346,89.96914757472346,180.0,0.0,245.13763867367416,0.0,0.0,0.0,0.0
2018-12-16 07:00:00,140.23,111.68,25.58,2.97,285.96,259.22,26.74,978.0,6.27,3.95,0.0,0.0,286.85260914088286,325560.96587327775,21.45584270505127,0.0,0.0,0.0,-11.668254925026591,11.668295376262355,38.620518703468406,0.0,89.96914738126944,91.59317315298115,90.0,89.96914738126944,89.96914738126944,180.0,0.0,245.13766787448492,0.0,0.0,0.0,0.0
2018-12-16 08:00:00,416.32,380.63,29.93,5.76,555.34,524.06,31.28,1099.71,10.25,2.53,0.0,0.0,555.8617990562888,325560.96587327775,25.152353599583257,0.0,0.0,0.0,-11.668280966604549,11.668295364779384,45.27423862966071,0.0,89.9691473124116,91.59317315298115,90.0,89.9691473124116,89.9691473124116,180.0,0.0,245.13767826819392,0.0,0.0,0.0,0.0
2018-12-16 09:00:00,678.76,638.43,32.01,8.31,800.88,767.42,33.46,1151.14,12.54,1.53,0.0,0.0,801.201728181979,325560.96587327775,717.9423288724552,0.052941177500199145,0.0,0.0,488.7224820586078,13.116779229023061,1292.2962533511948,673.3767572862431,89.76877890033573,91.29225565441392,90.0,90.78950832556812,91.29225565441392,180.0,0.0,229.96035226835772,0.840458443361342,673.3767572862431,0.0,606.0390815576188
2018-12-16 10:00:00,898.26,854.67,33.18,10.41,1003.58,968.9,34.68,1177.93,13.64,3.31,0.0,0.0,1003.6598083976432,325560.96587327775,955.0563230928667,0.052941177500199145,0.0,0.0,875.3060416291721,13.254857744231908,1719.1014632200943,1044.3804145623812,89.95158915087737,92.3144406553049,90.0,91.53469965884382,92.3144406553049,180.0,0.0,356.6593076405346,1.0405721199793274,1044.3804145623812,0.0,939.9423731061431
2018-12-16 11:00:00,1055.55,1009.81,33.83,11.91,1147.98,1112.62,35.36,1192.02,14.54,5.11,0.0,0.0,1148.0214722004516,325560.96587327775,1125.1928373367573,0.052941177500199145,0.0,0.0,1172.8775072479912,13.363988304252294,2025.347203404989,1309.3936813137939,90.13883530659054,93.10126430912659,90.0,92.1236627382897,93.10126430912659,180.0,0.0,447.16219999391456,1.1405654972672548,1309.3936813137939,0.0,1178.4543131824146
2018-12-16 12:00:00,1137.85,1091.0,34.16,12.69,1223.24,1187.54,35.7,1197.43,14.99,6.28,0.0,0.0,1223.2061110579407,325560.96587327775,1214.2154764698869,0.052941177500199145,0.0,0.0,1355.116010306848,13.434139175409896,2185.5879614556493,1447.7143461520182,90.30775861727403,93.58313028557556,90.0,92.50225763503606,93.58313028557556,180.0,0.0,494.3991568208478,1.1835408056455032,1447.7143461520182,0.0,1302.9429115368164
2018-12-16 13:00:00,1139.15,1092.28,34.18,12.7,1224.22,1188.5,35.72,1196.12,15.57,7.24,0.0,0.0,1224.1780043616848,325560.96587327775,1215.6417582067756,0.052941177500199145,0.0,0.0,1409.4809977676275,13.460142478639842,2188.15526870399,1452.2854744931533,90.44116589154669,93.72687947868084,90.0,92.64259399492657,93.72687947868084,180.0,0.0,495.96021201352755,1.1863352137668974,1452.2854744931533,0.0,1307.056927043838
2018-12-16 14:00:00,1059.45,1013.58,33.93,11.94,1150.9,1115.44,35.46,1188.01,16.19,8.05,0.0,0.0,1150.9748412118818,325560.96587327775,1129.4972397349186,0.052941177500199145,0.0,0.0,1331.9066602528694,13.440064098466841,2033.0951280896859,1322.6885761259912,90.52925332906987,93.52176127771615,90.0,92.53423365466288,93.52176127771615,180.0,0.0,451.70244980399644,1.1491898248039105,1322.6885761259912,0.0,1190.4197185133921
2018-12-16 15:00:00,906.31,862.5,33.33,10.48,1010.16,975.32,34.84,1173.14,15.89,8.29,0.0,0.0,1010.165990569594,325560.96587327775,963.78411106225,0.052941177500199145,0.0,0.0,1126.4646248848687,13.374881020404287,1734.81148231117,1066.2813885771034,90.56614045935952,92.978541676399,90.0,92.18244927477598,92.978541676399,180.0,0.0,364.1385614831271,1.0555506704159265,1066.2813885771034,0.0,959.6532497193931
2018-12-16 16:00:00,690.53,649.89,32.22,8.41,810.74,777.06,33.68,1145.62,15.23,8.11,0.0,0.0,810.9268797064007,325560.96587327775,730.6332283623943,0.052941177500199145,0.0,0.0,809.8004838308966,13.269786853618193,1315.139873518099,704.4730936144128,90.5474036679464,92.14123412078291,90.0,91.61527007134686,92.14123412078291,180.0,0.0,240.57985224204486,0.8687257892714941,704.4730936144128,0.0,634.0257842529716
2018-12-16 17:00:00,431.0,394.91,30.2,5.89,567.92,536.36,31.56,1094.63,14.3,7.16,0.0,0.0,568.427082752635,325560.96587327775,25.39343139665633,0.0,0.0,0.0,66.17298820778927,11.702619283464424,45.70817868500328,0.0,90.17497132078063,91.61527007134686,90.0,90.17497132078063,90.17497132078063,180.0,0.0,217.40509473824676,0.0,0.0,0.0,0.0
2018-12-16 18:00:00,155.99,126.86,26.02,3.11,300.22,273.02,27.2,976.84,13.0,5.37,0.0,0.0,301.1000945707417,325560.96587327775,21.85763750078088,0.0,0.0,0.0,16.038459188518225,11.680512584593481,39.34374937013331,0.0,90.04240809525919,91.61527007134686,90.0,90.04240809525919,90.04240809525919,180.0,0.0,237.4147771683437,0.0,0.0,0.0,0.0
2018-12-16 19:00:00,12.96,0.0,12.48,0.48,46.44,33.4,13.04,547.11,11.39,3.21,0.0,0.0,48.340184556091465,325560.96587327775,10.44666468896981,0.0,0.0,0.0,-1.8063787461278566,11.672643946624023,18.803997333287562,0.0,89.99522366325596,91.61527007134686,90.0,89.99522366325596,89.99522366325596,180.0,0.0,244.53700504349865,0.0,0.0,0.0,0.0
2018-12-16 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.79,1.21,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.158053871890973,11.669843190895824,0.0,0.0,89.97842888012731,91.61527007134686,90.0,89.97842888012731,89.97842888012731,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-16 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.72,0.31,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.418863247191647,11.668846292489834,0.0,0.0,89.97245096053892,91.61527007134686,90.0,89.97245096053892,89.97245096053892,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-16 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46,1.35,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.223573647239744,11.668491457392344,0.0,0.0,89.97032318536425,91.61527007134686,90.0,89.97032318536425,89.97032318536425,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-16 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.65,1.78,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.510001523475,11.668365157715613,0.0,0.0,89.96956582703466,91.61527007134686,90.0,89.96956582703466,89.96956582703466,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-17 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.97,1.98,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.611952397082177,11.66832020272538,0.0,0.0,89.96929625361062,91.61527007134686,90.0,89.96929625361062,89.96929625361062,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-17 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.22,2.12,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.648240696831461,11.668304201487693,0.0,0.0,89.96920030189516,91.61527007134686,90.0,89.96920030189516,89.96920030189516,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-17 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5,2.27,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.661157120713774,11.668298506021936,0.0,0.0,89.96916614893021,91.61527007134686,90.0,89.96916614893021,89.96916614893021,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-17 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.44,2.69,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.665754580693827,11.66829647878312,0.0,0.0,89.96915399255543,91.61527007134686,90.0,89.96915399255543,89.96915399255543,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-17 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.54,3.12,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667390996349646,11.668295757209608,0.0,0.0,89.96914966562663,91.61527007134686,90.0,89.96914966562663,89.96914966562663,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-17 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.59,3.44,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667973460625037,11.6682955003734,0.0,0.0,89.9691481255036,91.61527007134686,90.0,89.9691481255036,89.9691481255036,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-17 06:00:00,10.19,0.0,10.08,0.11,10.54,0.0,10.54,0.0,2.0,3.71,1.0,0.0,10.5,325560.96587327775,8.43769071032177,0.0,0.0,0.0,-11.668180782422029,11.668295408955357,15.18784399996303,0.0,89.96914757731362,91.61527007134686,90.0,89.96914757731362,89.96914757731362,180.0,0.0,248.4730453493501,0.0,0.0,0.0,0.0
2018-12-17 07:00:00,140.75,112.08,25.66,3.01,290.0,263.18,26.82,998.65,4.93,3.62,0.0,0.0,290.9218286567203,325560.96587327775,21.536200438016788,0.0,0.0,0.0,-11.668254576353732,11.668295376416102,38.76516262967656,0.0,89.96914738219138,91.61527007134686,90.0,89.96914738219138,89.96914738219138,180.0,0.0,248.4730748019682,0.0,0.0,0.0,0.0
2018-12-17 08:00:00,420.94,385.06,30.04,5.84,562.88,531.48,31.4,1118.88,8.37,2.27,0.0,0.0,563.4749676492432,325560.96587327775,25.232712865274284,0.0,0.0,0.0,-11.668280842497735,11.668295364834108,45.418885314774904,0.0,89.96914731273975,91.61527007134686,90.0,89.96914731273975,89.96914731273975,180.0,0.0,248.47308528530596,0.0,0.0,0.0,0.0
2018-12-17 09:00:00,686.83,646.24,32.17,8.42,811.28,777.66,33.62,1168.78,10.58,0.58,0.0,0.0,811.5811562733898,325560.96587327775,726.8179874756156,0.052941177500199145,0.0,0.0,491.0421783671346,13.117484617140338,1308.2724395957116,676.493178731612,89.767861798904,91.29838927989927,90.0,90.79331521117082,91.29838927989927,180.0,0.0,231.0246203257868,0.8335496376455149,676.493178731612,0.0,608.8438608584509
2018-12-17 10:00:00,908.98,865.07,33.37,10.54,1016.26,981.38,34.88,1194.7,12.53,3.17,0.0,0.0,1016.448982724035,325560.96587327775,966.9640645362799,0.052941177500199145,0.0,0.0,884.8962632993622,13.257869240541654,1740.5353988362951,1056.576055931058,89.94935519004979,92.3397986419647,90.0,91.55095230283278,92.3397986419647,180.0,0.0,360.82415882515755,1.0394777051175597,1056.576055931058,0.0,950.9184503379521
2018-12-17 11:00:00,1068.22,1022.14,34.02,12.06,1162.32,1126.76,35.56,1208.06,13.78,5.28,0.0,0.0,1162.445788479657,325560.96587327775,1139.202740877067,0.052941177500199145,0.0,0.0,1188.195024610449,13.369052760066765,2050.5650309753287,1327.0329968704327,90.13942917151519,93.14176612590376,90.0,92.15099493095553,93.14176612590376,180.0,0.0,453.18608361520774,1.1415869970212,1327.0329968704327,0.0,1194.3296971833895
2018-12-17 12:00:00,1152.76,1105.55,34.35,12.86,1239.7,1203.8,35.9,1214.13,14.77,6.25,0.0,0.0,1239.6817635607592,325560.96587327775,1230.5669868534847,0.052941177500199145,0.0,0.0,1376.6447566383588,13.44136956855966,2215.0206815441047,1471.694550387406,90.31043000328559,93.64005552474637,90.0,92.54127910266432,93.64005552474637,180.0,0.0,502.5884745449417,1.1871551180685538,1471.694550387406,0.0,1324.5250953486654
2018-12-17 13:00:00,1155.38,1108.15,34.35,12.88,1241.98,1206.08,35.9,1213.55,15.56,7.66,0.0,0.0,1241.9436362534295,325560.96587327775,1233.4012292104053,0.052941177500199145,0.0,0.0,1435.0055505435785,13.46888038332773,2220.1223180288766,1479.5199691348614,90.44704014238596,93.79437023030776,90.0,92.68975130129357,93.79437023030776,180.0,0.0,505.2608804935302,1.1912939733707466,1479.5199691348614,0.0,1331.5679722213754
2018-12-17 14:00:00,1075.98,1029.77,34.08,12.13,1169.1,1133.48,35.62,1206.3,16.02,8.5,0.0,0.0,1169.0945886250024,325560.96587327775,1147.5412864282232,0.052941177500199145,0.0,0.0,1358.0153529595968,13.449183173774705,2065.5744136803173,1349.2365331852957,90.53822538600588,93.59079658306472,90.0,92.5834480880353,93.59079658306472,180.0,0.0,460.7686634671592,1.1540867148929002,1349.2365331852957,0.0,1214.3128798667663
2018-12-17 15:00:00,921.38,877.27,33.45,10.66,1027.06,992.1,34.96,1191.8,16.42,8.43,0.0,0.0,1027.2601071944932,325560.96587327775,980.4777539741642,0.052941177500199145,0.0,0.0,1154.175184813776,13.384538666755567,1764.8600409798455,1094.6093754258961,90.57532087732321,93.05181255930226,90.0,92.23457030424917,93.05181255930226,180.0,0.0,373.81266110761635,1.065562039993296,1094.6093754258961,0.0,985.1484378833065
2018-12-17 16:00:00,703.24,662.34,32.34,8.57,825.6,791.8,33.8,1164.93,15.9,8.4,0.0,0.0,825.8737180713973,325560.96587327775,744.669784185514,0.052941177500199145,0.0,0.0,835.6896651506399,13.278963360431488,1340.4056751997755,729.8284927523465,90.55849339851862,92.2096890050511,90.0,91.66479445489539,92.2096890050511,180.0,0.0,249.23880349715304,0.8837047078537161,729.8284927523465,0.0,656.8456434771118
2018-12-17 17:00:00,440.5,404.17,30.31,6.02,580.06,548.38,31.68,1115.01,15.21,7.25,0.0,0.0,580.5307931381045,325560.96587327775,25.47379066234735,0.0,0.0,0.0,67.66581884782538,11.703277543511344,45.852825370117465,0.0,90.17891858923356,91.66479445489539,90.0,90.17891858923356,90.17891858923356,180.0,0.0,224.28470705573216,0.0,0.0,0.0,0.0
2018-12-17 18:00:00,160.92,131.52,26.2,3.2,308.2,280.82,27.38,997.57,14.0,5.2,0.0,0.0,309.0978605711019,325560.96587327775,22.018354499437418,0.0,0.0,0.0,16.56981594715251,11.680746885066348,39.633039981455646,0.0,90.04381308234504,91.66479445489539,90.0,90.04381308234504,90.04381308234504,180.0,0.0,244.6781327344051,0.0,0.0,0.0,0.0
2018-12-17 19:00:00,13.43,0.0,12.92,0.52,49.88,36.38,13.5,576.19,12.73,3.54,0.0,0.0,51.84513861680388,325560.96587327775,10.848459484699417,0.0,0.0,0.0,-1.6172481124330622,11.672727343317844,19.52722799995247,0.0,89.99572375306109,91.66479445489539,90.0,89.99572375306109,89.99572375306109,180.0,0.0,251.93694982687748,0.0,0.0,0.0,0.0
2018-12-17 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.21,1.71,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.090734888894305,11.669872875037962,0.0,0.0,89.97860688163045,91.66479445489539,90.0,89.97860688163045,89.97860688163045,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-17 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.0,1.61,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.394901790588744,11.668856858235959,0.0,0.0,89.97251431822947,91.66479445489539,90.0,89.97251431822947,89.97251431822947,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-17 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.12,2.14,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.215044828513554,11.66849521815426,0.0,0.0,89.97034573684209,91.66479445489539,90.0,89.97034573684209,89.97034573684209,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-17 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68,1.82,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.506965783617346,11.668366496317736,0.0,0.0,89.96957385398684,91.66479445489539,90.0,89.96957385398684,89.96957385398684,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-18 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.25,2.08,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.610871858638554,11.668320679186182,0.0,0.0,89.96929911071658,91.66479445489539,90.0,89.96929911071658,89.96929911071658,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-18 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.84,1.87,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.647856090977436,11.668304371078712,0.0,0.0,89.9692013188508,91.66479445489539,90.0,89.9692013188508,89.9692013188508,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-18 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16,2.36,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.661020224459937,11.668298566386008,0.0,0.0,89.96916651090447,91.66479445489539,90.0,89.96916651090447,89.96916651090447,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-18 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4,2.71,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.665705853968309,11.66829650026905,0.0,0.0,89.96915412139622,91.66479445489539,90.0,89.96915412139622,89.96915412139622,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-18 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.77,2.98,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667373652605194,11.66829576485729,0.0,0.0,89.9691497114861,91.66479445489539,90.0,89.9691497114861,89.9691497114861,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-18 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1,3.39,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667967287316088,11.668295503095505,0.0,0.0,89.96914814182675,91.66479445489539,90.0,89.96914814182675,89.96914814182675,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-18 06:00:00,9.94,0.0,9.84,0.11,10.28,0.0,10.28,0.0,4.97,3.84,1.0,0.0,10.300000190734863,325560.96587327775,8.276972945302477,0.0,0.0,0.0,-11.668178585099394,11.66829540992426,14.898552009187675,0.0,89.96914758312367,91.66479445489539,90.0,89.96914758312367,89.96914758312367,180.0,0.0,255.94847503354154,0.0,0.0,0.0,0.0
2018-12-18 07:00:00,138.71,110.04,25.68,2.99,288.5,261.66,26.84,999.27,6.8,4.02,0.0,0.0,289.5280659038247,325560.96587327775,21.536200438016788,0.0,0.0,0.0,-11.668253794242183,11.668295376760971,38.76516262967656,0.0,89.9691473842594,91.66479445489539,90.0,89.9691473842594,89.9691473842594,180.0,0.0,255.94850505099842,0.0,0.0,0.0,0.0
2018-12-18 08:00:00,418.86,382.96,30.08,5.82,561.2,529.76,31.44,1118.52,10.19,3.06,0.0,0.0,561.5844399350626,325560.96587327775,25.232712865274284,0.0,0.0,0.0,-11.668280564117318,11.668295364956862,45.418885314774904,0.0,89.96914731347583,91.66479445489539,90.0,89.96914731347583,89.96914731347583,180.0,0.0,255.94851573538523,0.0,0.0,0.0,0.0
2018-12-18 09:00:00,685.59,644.98,32.2,8.41,810.66,777.0,33.66,1170.08,12.83,1.01,0.0,0.0,810.9780050617795,325560.96587327775,725.7945787159857,0.052941177500199145,0.0,0.0,498.92472195926297,13.11988159149487,1306.430303740881,687.0830684353648,89.76474540287103,91.31923190920739,90.0,90.80625136211638,91.31923190920739,180.0,0.0,234.64110209532726,0.8472277474196399,687.0830684353648,0.0,618.3747615918284
2018-12-18 10:00:00,909.09,865.17,33.37,10.55,1017.0,982.12,34.88,1197.05,14.81,2.89,0.0,0.0,1017.0779259248578,325560.96587327775,967.258786606662,0.052941177500199145,0.0,0.0,896.4498067867247,13.261706151380348,1741.0658985881805,1069.7583828643915,89.95008022684482,92.37034794642308,90.0,91.57165959896226,92.37034794642308,180.0,0.0,365.3259663385633,1.0517958905573825,1069.7583828643915,0.0,962.7825445779523
2018-12-18 11:00:00,1069.87,1023.75,34.04,12.08,1164.6,1129.02,35.58,1211.38,15.63,5.08,0.0,0.0,1164.7012677690159,325560.96587327775,1141.2493062555595,0.052941177500199145,0.0,0.0,1200.7224643228644,13.373380237248151,2054.248848831587,1340.118360755142,90.14294870962263,93.17489055827181,90.0,92.17434974821758,93.17489055827181,180.0,0.0,457.6547779322127,1.1506112321163156,1340.118360755142,0.0,1206.106524679628
2018-12-18 12:00:00,1154.32,1107.09,34.35,12.88,1241.74,1205.84,35.9,1216.47,16.31,6.04,0.0,0.0,1241.7646545938815,325560.96587327775,1232.5864512094736,0.052941177500199145,0.0,0.0,1388.2518468330604,13.44548341538754,2218.6557175575394,1483.0646758073929,90.31539662884727,93.6707464147423,90.0,92.56348098539694,93.6707464147423,180.0,0.0,506.47140934871084,1.1943202524897347,1483.0646758073929,0.0,1334.7582082266536
2018-12-18 13:00:00,1156.79,1109.53,34.35,12.9,1243.74,1207.84,35.9,1215.04,16.39,7.87,0.0,0.0,1243.7045124346528,325560.96587327775,1235.2142806286508,0.052941177500199145,0.0,0.0,1443.3357695607522,13.471968934180499,2223.385810736726,1486.696245708414,90.4528305736855,93.8163965806858,90.0,92.7064197983757,93.8163965806858,180.0,0.0,507.71160227887884,1.1953773833288464,1486.696245708414,0.0,1338.0266211375726
2018-12-18 14:00:00,1077.21,1031.01,34.06,12.14,1170.56,1134.96,35.6,1207.03,16.76,8.21,0.0,0.0,1170.582091188959,325560.96587327775,1149.1862992729432,0.052941177500199145,0.0,0.0,1365.405421252086,13.451847403879334,2068.535436941454,1356.1504261638706,90.54212354558243,93.61033703370502,90.0,92.59782658262456,93.61033703370502,180.0,0.0,463.12978040161613,1.1585265453586684,1356.1504261638706,0.0,1220.5353835474837
2018-12-18 15:00:00,921.81,877.72,33.43,10.66,1027.5,992.56,34.94,1190.7,17.24,7.95,0.0,0.0,1027.577129307489,325560.96587327775,981.1178404815101,0.052941177500199145,0.0,0.0,1160.1170755833925,13.386705234708879,1766.0121967477926,1099.9918285556728,90.57885463386945,93.06752381103884,90.0,92.24626298257294,93.06752381103884,180.0,0.0,375.6507863538455,1.0704713030125397,1099.9918285556728,0.0,989.9926457001055
2018-12-18 16:00:00,703.35,662.47,32.32,8.56,825.5,791.72,33.78,1162.19,16.79,7.95,0.0,0.0,825.7672435433478,325560.96587327775,745.0820294080215,0.052941177500199145,0.0,0.0,841.4227233444686,13.280999231752064,1341.1477166355342,735.4160976449789,90.56101082612757,92.2248480720882,90.0,91.67578178092118,92.2248480720882,180.0,0.0,251.1469887375005,0.890585214411419,735.4160976449789,0.0,661.8744878804811
2018-12-18 17:00:00,440.9,404.57,30.31,6.02,579.96,548.28,31.68,1110.69,15.92,6.89,0.0,0.0,580.3774891157206,325560.96587327775,25.47379066234735,0.0,0.0,0.0,68.00469931424007,11.703426972030389,45.852825370117465,0.0,90.17981464009058,91.67578178092118,90.0,90.17981464009058,90.17981464009058,180.0,0.0,225.80792897981902,0.0,0.0,0.0,0.0
2018-12-18 18:00:00,163.78,134.29,26.25,3.24,311.96,284.52,27.44,1003.55,14.7,4.79,0.0,0.0,312.7341256342623,325560.96587327775,22.018354499437418,0.0,0.0,0.0,16.690436747238927,11.680800072515343,39.633039981455646,0.0,90.04413202185913,91.67578178092118,90.0,90.04413202185913,90.04413202185913,180.0,0.0,246.28846640953384,0.0,0.0,0.0,0.0
2018-12-18 19:00:00,13.73,0.0,13.18,0.55,52.92,39.14,13.78,601.65,13.06,3.28,0.0,0.0,54.99104725664831,325560.96587327775,11.089536515409732,0.0,0.0,0.0,-1.5743144563073548,11.672746274809292,19.961166675842012,0.0,89.99583727609702,91.67578178092118,90.0,89.99583727609702,89.99583727609702,180.0,0.0,253.57828997818072,0.0,0.0,0.0,0.0
2018-12-18 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.68,2.04,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.075453123003545,11.669879613495535,0.0,0.0,89.97864728891497,91.67578178092118,90.0,89.97864728891497,89.97864728891497,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-18 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.44,2.57,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.38946241295659,11.66885925671632,0.0,0.0,89.97252870076099,91.67578178092118,90.0,89.97252870076099,89.97252870076099,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-18 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.53,2.29,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.213108741467474,11.66849607186714,0.0,0.0,89.97035085614706,91.67578178092118,90.0,89.97035085614706,89.97035085614706,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-18 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.51,2.39,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.506276654582397,11.66836680018751,0.0,0.0,89.96957567614753,91.67578178092118,90.0,89.96957567614753,89.96957567614753,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-19 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.85,2.53,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.610626570690567,11.668320787345309,0.0,0.0,89.96929975929476,91.67578178092118,90.0,89.96929975929476,89.96929975929476,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-19 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.59,2.45,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.647768783414255,11.66830440957677,0.0,0.0,89.96920154970512,91.67578178092118,90.0,89.96920154970512,89.96920154970512,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-19 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66,2.85,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.660989148284754,11.66829858008897,0.0,0.0,89.96916659307455,91.67578178092118,90.0,89.96916659307455,89.96916659307455,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-19 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.74,2.96,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.665694792747017,11.668296505146468,0.0,0.0,89.96915415064375,91.67578178092118,90.0,89.96915415064375,89.96915415064375,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-19 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.77,3.2,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667369715481534,11.668295766593355,0.0,0.0,89.96914972189644,91.67578178092118,90.0,89.96914972189644,89.96914972189644,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-19 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.68,3.61,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667965885938841,11.66829550371344,0.0,0.0,89.9691481455322,91.67578178092118,90.0,89.9691481455322,89.9691481455322,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-19 06:00:00,9.59,0.0,9.49,0.1,9.92,0.0,9.92,0.0,4.45,3.9,1.0,0.0,9.899999618530273,325560.96587327775,7.955536648901137,0.0,0.0,0.0,-11.668178086296633,11.668295410144207,14.319966648183932,0.0,89.96914758444258,91.67578178092118,90.0,89.96914758444258,89.96914758444258,180.0,0.0,257.60695065735365,0.0,0.0,0.0,0.0
2018-12-19 07:00:00,134.66,106.17,25.56,2.93,281.96,255.24,26.72,980.43,6.7,4.24,0.0,0.0,282.86472502533326,325560.96587327775,21.45584270505127,0.0,0.0,0.0,-11.66825361670258,11.668295376839257,38.620518703468406,0.0,89.96914738472884,91.67578178092118,90.0,89.96914738472884,89.96914738472884,180.0,0.0,257.60698080303297,0.0,0.0,0.0,0.0
2018-12-19 08:00:00,410.69,374.99,29.99,5.72,551.26,519.92,31.34,1101.68,10.66,2.65,0.0,0.0,551.8026321190528,325560.96587327775,25.152353599583257,0.0,0.0,0.0,-11.668280500919153,11.668295364984727,45.27423862966071,0.0,89.96914731364294,91.67578178092118,90.0,89.96914731364294,89.96914731364294,180.0,0.0,257.6069915330557,0.0,0.0,0.0,0.0
2018-12-19 09:00:00,675.13,634.71,32.13,8.29,798.92,765.34,33.58,1154.79,13.42,1.22,0.0,0.0,799.1330242638596,325560.96587327775,714.6802290688044,0.052941177500199145,0.0,0.0,488.6997071532228,13.11677230351478,1286.4244734257288,673.3461598665849,89.76878790499289,91.29219543414303,90.0,90.78947094952348,91.29219543414303,180.0,0.0,229.9499031500508,0.8425958375163556,673.3461598665849,0.0,606.0115438799264
2018-12-19 10:00:00,897.29,853.55,33.31,10.42,1004.28,969.46,34.82,1183.2,15.16,3.01,0.0,0.0,1004.3848900931546,325560.96587327775,954.8267953260058,0.052941177500199145,0.0,0.0,881.6216427006083,13.25677729758128,1718.688313220121,1052.8719374290622,89.94907695950401,92.33114005321517,90.0,91.54505923229048,92.33114005321517,180.0,0.0,359.55919031184465,1.0482753651654502,1052.8719374290622,0.0,947.584743686156
2018-12-19 11:00:00,1057.63,1011.7,33.98,11.95,1151.64,1116.12,35.52,1198.44,16.19,4.45,0.0,0.0,1151.6555362245545,325560.96587327775,1128.2340688383474,0.052941177500199145,0.0,0.0,1184.7499365132162,13.367857723359453,2030.8214203678624,1323.4703740029597,90.13838007344245,93.13265679548202,90.0,92.14454547720896,93.13265679548202,180.0,0.0,451.9694363211954,1.149189434144225,1323.4703740029597,0.0,1191.1233366026638
2018-12-19 12:00:00,1143.72,1096.7,34.25,12.77,1230.6,1194.8,35.8,1205.64,16.97,6.01,0.0,0.0,1230.5566111773473,325560.96587327775,1221.3564459399906,0.052941177500199145,0.0,0.0,1374.313031638536,13.440499170893121,2198.441707112356,1469.7283052354205,90.3087130903657,93.63389009359439,90.0,92.53658168252892,93.63389009359439,180.0,0.0,501.91699543179703,1.194360577876416,1469.7283052354205,0.0,1322.7554747118786
2018-12-19 13:00:00,1148.48,1101.42,34.25,12.81,1234.98,1199.18,35.8,1206.05,17.37,7.01,0.0,0.0,1235.0185895875388,325560.96587327775,1226.610820044028,0.052941177500199145,0.0,0.0,1434.030711873027,13.468466428549446,2207.8995809488483,1479.0598054026393,90.44550361687615,93.79179261043062,90.0,92.68751724255765,93.79179261043062,180.0,0.0,505.1037330826381,1.197601248979259,1479.0598054026393,0.0,1331.1538248623754
2018-12-19 14:00:00,1071.55,1025.51,33.97,12.08,1164.46,1128.96,35.5,1199.75,17.9,7.6,0.0,0.0,1164.4344044021511,325560.96587327775,1143.308725334111,0.052941177500199145,0.0,0.0,1360.7040794470697,13.449944887483387,2057.9558033490507,1353.2527454853373,90.53624832998109,93.59790597977586,90.0,92.58755895534358,93.59790597977586,180.0,0.0,462.14021302735466,1.1621545536351017,1353.2527454853373,0.0,1217.9274709368035
2018-12-19 15:00:00,919.49,875.52,33.33,10.63,1024.82,989.98,34.84,1185.96,18.38,7.7,0.0,0.0,1024.8735527112658,325560.96587327775,978.8531807548304,0.052941177500199145,0.0,0.0,1161.1097907907117,13.38675023142272,1761.935809046151,1103.1823278368656,90.57426119817234,93.07014869916446,90.0,92.24650582383705,93.07014869916446,180.0,0.0,376.7403522330892,1.0764082309651144,1103.1823278368656,0.0,992.8640950531791
2018-12-19 16:00:00,703.75,662.94,32.24,8.57,825.68,791.98,33.7,1159.96,17.62,7.46,0.0,0.0,825.8738491899355,325560.96587327775,745.6895868614538,0.052941177500199145,0.0,0.0,845.4596058561771,13.282232868217566,1342.2413201036557,740.7955757679576,90.55951418546962,92.23552219583627,90.0,91.68243955241527,92.23552219583627,180.0,0.0,252.98409800923173,0.8969839358572408,740.7955757679576,0.0,666.7160181911619
2018-12-19 17:00:00,443.04,406.75,30.25,6.04,582.18,550.56,31.62,1111.55,16.65,6.58,0.0,0.0,582.6570435365481,325560.96587327775,25.39343139665633,0.0,0.0,0.0,67.80323084602398,11.703338134998386,45.70817868500328,0.0,90.17928192719769,91.68243955241527,90.0,90.17928192719769,90.17928192719769,180.0,0.0,226.89329265089842,0.0,0.0,0.0,0.0
2018-12-19 18:00:00,165.54,136.03,26.25,3.25,313.62,286.18,27.44,1002.9,15.28,4.89,0.0,0.0,314.4383038545212,325560.96587327775,22.018354499437418,0.0,0.0,0.0,16.618726246824686,11.680768451944262,39.633039981455646,0.0,90.04394240852427,91.68243955241527,90.0,90.04394240852427,90.04394240852427,180.0,0.0,247.32204110843614,0.0,0.0,0.0,0.0
2018-12-19 19:00:00,14.0,0.0,13.43,0.57,54.52,40.48,14.04,604.45,13.48,2.88,0.0,0.0,56.516312140940684,325560.96587327775,11.250254280429024,0.0,0.0,0.0,-1.5998390255581842,11.672735019812439,20.25045866661737,0.0,89.99576978530183,91.68243955241527,90.0,89.99576978530183,89.99576978530183,180.0,0.0,254.59343095817917,0.0,0.0,0.0,0.0
2018-12-19 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.79,1.49,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.084538314600639,11.669875607402355,0.0,0.0,89.97862326630369,91.68243955241527,90.0,89.97862326630369,89.97862326630369,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-19 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.29,1.98,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.392696187657323,11.668857830791216,0.0,0.0,89.97252015017493,91.68243955241527,90.0,89.97252015017493,89.97252015017493,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-19 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.25,2.09,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.214259768249333,11.668495564324676,0.0,0.0,89.97034781265936,91.68243955241527,90.0,89.97034781265936,89.97034781265936,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-19 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.09,2.53,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.50668634999495,11.668366619533312,0.0,0.0,89.96957459285132,91.68243955241527,90.0,89.96957459285132,89.96957459285132,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-20 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.21,2.1,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.610772397292768,11.668320723043422,0.0,0.0,89.96929937370732,91.68243955241527,90.0,89.96929937370732,89.96929937370732,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-20 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.37,1.83,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.647820688794095,11.668304386689218,0.0,0.0,89.9692014124595,91.68243955241527,90.0,89.9692014124595,89.9692014124595,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-20 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.51,1.76,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.661007623442423,11.668298571942396,0.0,0.0,89.96916654422346,91.68243955241527,90.0,89.96916654422346,89.96916654422346,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-20 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.11,2.14,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.665701368774299,11.668296502246786,0.0,0.0,89.96915413325574,91.68243955241527,90.0,89.96915413325574,89.96915413325574,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-20 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.23,2.44,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667372056151514,11.668295765561242,0.0,0.0,89.96914971570736,91.68243955241527,90.0,89.96914971570736,89.96914971570736,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-20 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.56,3.07,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667966719070051,11.668295503346073,0.0,0.0,89.96914814332928,91.68243955241527,90.0,89.96914814332928,89.96914814332928,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-20 06:00:00,9.28,0.0,9.19,0.1,9.6,0.0,9.6,0.0,3.54,3.9,1.0,0.0,9.600000381469727,325560.96587327775,7.7144603845535755,0.0,0.0,0.0,-11.668178382842695,11.668295410013446,13.886029351747407,0.0,89.96914758365847,91.68243955241527,90.0,89.96914758365847,89.96914758365847,180.0,0.0,258.6119043951246,0.0,0.0,0.0,0.0
2018-12-20 07:00:00,131.67,103.3,25.49,2.88,277.98,251.34,26.64,971.74,6.18,3.76,0.0,0.0,278.86232955754554,325560.96587327775,21.37548343936025,0.0,0.0,0.0,-11.668253722251418,11.668295376792717,38.475872018354224,0.0,89.96914738444976,91.68243955241527,90.0,89.96914738444976,89.96914738444976,180.0,0.0,258.61193446457315,0.0,0.0,0.0,0.0
2018-12-20 08:00:00,406.17,370.55,29.95,5.67,546.2,514.9,31.3,1094.61,10.48,2.44,0.0,0.0,546.6981879669363,325560.96587327775,25.152353599583257,0.0,0.0,0.0,-11.668280538486563,11.668295364968163,45.27423862966071,0.0,89.9691473135436,91.68243955241527,90.0,89.9691473135436,89.9691473135436,180.0,0.0,258.61194516746315,0.0,0.0,0.0,0.0
2018-12-20 09:00:00,668.86,628.53,32.11,8.22,792.18,758.62,33.56,1147.14,13.18,0.78,0.0,0.0,792.4249957535893,325560.96587327775,708.170609507874,0.052941177500199145,0.0,0.0,480.44229689085364,13.11426133731841,1274.7071576595115,662.2526512988564,89.77205250638076,91.27036160104942,90.0,90.77591959980876,91.27036160104942,180.0,0.0,226.1614339008188,0.8357291287474594,662.2526512988564,0.0,596.0273861689708
2018-12-20 10:00:00,889.48,845.83,33.31,10.33,995.98,961.16,34.82,1174.65,15.11,3.17,0.0,0.0,996.1363232731634,325560.96587327775,946.6285151427657,0.052941177500199145,0.0,0.0,870.0094881024196,13.252907172918691,1703.9314081893735,1039.7221229420927,89.94812338856043,92.30043577217569,90.0,91.52417268558266,92.30043577217569,180.0,0.0,355.06848590459174,1.0437548542811013,1039.7221229420927,0.0,935.7499106478834
2018-12-20 11:00:00,1048.49,1002.65,33.98,11.85,1142.02,1106.5,35.52,1189.01,16.51,4.86,0.0,0.0,1142.0639467857015,325560.96587327775,1118.6041663939654,0.052941177500199145,0.0,0.0,1172.1784078677185,13.363512354859704,2013.4875951446622,1310.3581945094907,90.13480462636846,93.09941578535222,90.0,92.12109410288758,93.09941578535222,180.0,0.0,447.4915843866038,1.1473597412802035,1310.3581945094907,0.0,1179.3223750585416
2018-12-20 12:00:00,909.43,106.44,793.18,9.8,945.0,115.98,829.02,117.06,17.59,6.36,0.0,1.0,945.0164646892505,325560.96587327775,781.9755292487372,0.052941177500199145,0.0,0.0,871.8277745310514,13.287113531781147,1407.5560195030473,798.8999721861462,90.49777768004982,92.30524359462095,90.0,91.70877984281248,92.30524359462095,180.0,0.0,272.82693832720815,0.8453820669133508,798.8999721861462,0.0,719.0099749675317
2018-12-20 13:00:00,1138.83,1091.83,34.29,12.71,1224.68,1188.84,35.84,1195.41,18.44,7.8,0.0,0.0,1224.6320299876945,325560.96587327775,1216.2869387595238,0.052941177500199145,0.0,0.0,1314.1462999398466,13.411301344259979,2189.3165937540957,1467.7016686182762,90.15420836450508,93.47480021723402,90.0,92.37900490583347,93.47480021723402,180.0,0.0,501.2248924369181,1.198483816100273,1467.7016686182762,0.0,1320.9315017564486
2018-12-20 14:00:00,1062.5,1016.49,34.02,11.98,1154.56,1119.0,35.56,1188.34,18.02,8.57,0.0,0.0,1154.6076631200983,325560.96587327775,1133.756975832808,0.052941177500199145,0.0,0.0,1309.8763261102422,13.42677052761416,2040.7626534300744,1340.759835993512,90.43011661500385,93.46350976502838,90.0,92.46249002552028,93.46350976502838,180.0,0.0,457.8738438120349,1.1612254784195477,1340.759835993512,0.0,1206.6838523941608
2018-12-20 15:00:00,910.73,866.83,33.37,10.53,1014.9,980.02,34.88,1172.54,17.65,8.3,0.0,0.0,1014.990679645478,325560.96587327775,969.6540911382016,0.052941177500199145,0.0,0.0,1131.3248254630446,13.374564066302852,1745.3774469497394,1085.7851878596846,90.53486531912246,92.99139277678685,90.0,92.1807387157576,92.99139277678685,180.0,0.0,370.7991723596753,1.0697489244324234,1085.7851878596846,0.0,977.2066690737162
2018-12-20 16:00:00,696.35,655.64,32.24,8.47,816.54,782.84,33.7,1144.23,16.77,8.04,0.0,0.0,816.7461614541385,325560.96587327775,737.8963713640075,0.052941177500199145,0.0,0.0,824.5768601575904,13.274237354164699,1328.213531541968,724.6339208769489,90.54086189734255,92.18030507937578,90.0,91.63928882930482,92.18030507937578,180.0,0.0,247.46484031023854,0.8872204793553085,724.6339208769489,0.0,652.170528789254
2018-12-20 17:00:00,438.01,401.81,30.23,5.96,574.68,543.08,31.6,1092.44,15.93,6.97,0.0,0.0,575.0118329411965,325560.96587327775,25.39343139665633,0.0,0.0,0.0,65.29237568668786,11.702230979510905,45.70817868500328,0.0,90.1726428489965,91.63928882930482,90.0,90.1726428489965,90.1726428489965,180.0,0.0,221.3820626943161,0.0,0.0,0.0,0.0
2018-12-20 18:00:00,165.54,136.05,26.25,3.23,311.44,284.0,27.44,988.88,14.52,5.11,0.0,0.0,312.2735105135921,325560.96587327775,22.018354499437418,0.0,0.0,0.0,15.725014781451328,11.680374372043064,39.633039981455646,0.0,90.04157930116388,91.63928882930482,90.0,90.04157930116388,90.04157930116388,180.0,0.0,241.16537710882952,0.0,0.0,0.0,0.0
2018-12-20 19:00:00,14.2,0.0,13.62,0.58,55.72,41.48,14.24,602.16,12.47,3.11,0.0,0.0,57.6722361139738,325560.96587327775,11.410972045448316,0.0,0.0,0.0,-1.9179458587544909,11.672594751376536,20.53975065739273,0.0,89.99492866305148,91.63928882930482,90.0,89.99492866305148,89.99492866305148,180.0,0.0,248.20703176168402,0.0,0.0,0.0,0.0
2018-12-20 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.82,1.7,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.197764966876042,11.66982568038489,0.0,0.0,89.9783238780271,91.63928882930482,90.0,89.9783238780271,89.9783238780271,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-20 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.4,1.68,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.432997977647041,11.668840059814752,0.0,0.0,89.9724135861884,91.63928882930482,90.0,89.9724135861884,89.9724135861884,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-20 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.62,1.69,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.228604750136245,11.668489238939735,0.0,0.0,89.97030988237246,91.63928882930482,90.0,89.97030988237246,89.97030988237246,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-20 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.84,1.98,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.511792289595562,11.66836436808164,0.0,0.0,89.96956109198004,91.63928882930482,90.0,89.96956109198004,89.96956109198004,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-21 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.05,1.91,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.612589800722265,11.668319921663793,0.0,0.0,89.96929456821965,91.63928882930482,90.0,89.96929456821965,89.96929456821965,180.0,0.0,0.0,0.0,0.0,0.0,0.0
