,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-12-21 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.42,1.99,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.648467573690608,11.668304101446893,0.0,0.0,89.96919970199866,91.63928882930482,90.0,89.96919970199866,89.96919970199866,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-21 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.62,2.17,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.661237875053466,11.668298470413507,0.0,0.0,89.96916593540361,91.63928882930482,90.0,89.96916593540361,89.96916593540361,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-21 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.52,2.42,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.665783324319825,11.668296466108687,0.0,0.0,89.96915391655297,91.63928882930482,90.0,89.96915391655297,89.96915391655297,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-21 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.99,2.69,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667401227331181,11.668295752698281,0.0,0.0,89.96914963857438,91.63928882930482,90.0,89.96914963857438,89.96914963857438,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-21 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.27,3.25,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667977102239904,11.668295498767637,0.0,0.0,89.96914811587462,91.63928882930482,90.0,89.96914811587462,89.96914811587462,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-21 06:00:00,8.9,0.0,8.8,0.1,9.2,0.0,9.2,0.0,4.08,3.69,1.0,0.0,9.199999809265137,325560.96587327775,7.393024088152237,0.0,0.0,0.0,-11.668182078615903,11.668295408383804,13.30744399074367,0.0,89.96914757388629,91.63928882930482,90.0,89.96914757388629,89.96914757388629,180.0,0.0,252.09854394289673,0.0,0.0,0.0,0.0
2018-12-21 07:00:00,126.47,98.33,25.35,2.79,268.78,242.28,26.5,943.47,6.97,4.06,0.0,0.0,269.8072265552123,325560.96587327775,21.295124173669226,0.0,0.0,0.0,-11.668255037723446,11.668295376212662,38.33122533324003,0.0,89.96914738097145,91.63928882930482,90.0,89.96914738097145,89.96914738097145,180.0,0.0,252.09857306232004,0.0,0.0,0.0,0.0
2018-12-21 08:00:00,395.36,359.98,29.85,5.52,532.4,501.2,31.2,1069.34,10.77,2.28,0.0,0.0,532.9336186891768,325560.96587327775,25.071995866617744,0.0,0.0,0.0,-11.668281006719448,11.668295364761697,45.12959470345256,0.0,89.96914731230552,91.63928882930482,90.0,89.96914731230552,89.96914731230552,180.0,0.0,252.09858342706013,0.0,0.0,0.0,0.0
2018-12-21 09:00:00,654.86,614.78,32.03,8.05,776.08,742.6,33.48,1125.37,13.2,0.86,0.0,0.0,776.3654282023798,325560.96587327775,693.2787591338852,0.052941177500199145,0.0,0.0,463.4344906599003,13.109089494648988,1247.9018257131465,639.4033272852481,89.77877661267688,91.22539040660273,90.0,90.7480078546072,91.22539040660273,180.0,0.0,218.35831544980726,0.8235855230773762,639.4033272852481,0.0,575.4629945567233
2018-12-21 10:00:00,873.84,830.47,33.22,10.16,978.84,944.12,34.72,1155.39,15.32,3.12,0.0,0.0,978.958360065665,325560.96587327775,929.914585087932,0.052941177500199145,0.0,0.0,847.9587052313647,13.245503536366789,1673.8463326617084,1015.145390806704,89.94542127009169,92.24213018997831,90.0,91.48421624641573,92.24213018997831,180.0,0.0,346.6754519628869,1.0369648314138833,1015.145390806704,0.0,913.6308517260336
2018-12-21 11:00:00,1032.62,987.02,33.93,11.67,1124.96,1089.5,35.46,1171.63,16.68,5.23,0.0,0.0,1125.032595681305,325560.96587327775,1101.6465499526012,0.052941177500199145,0.0,0.0,1148.2667687608148,13.355241524264079,1982.963884100408,1285.459669214907,90.12791016327684,93.03618981974482,90.0,92.07645753311039,93.03618981974482,180.0,0.0,438.98865703463935,1.1425977115235932,1285.459669214907,0.0,1156.9137022934165
2018-12-21 12:00:00,1119.26,1072.55,34.21,12.5,1204.6,1168.84,35.76,1180.07,17.95,6.58,0.0,0.0,1204.6666409723236,325560.96587327775,1195.3884816928,0.052941177500199145,0.0,0.0,1339.2359464363506,13.428129288735995,2151.6993692472715,1434.91681508894,90.29472303184126,93.54114101133005,90.0,92.46982307809876,93.54114101133005,180.0,0.0,490.02875834839233,1.1911318586283541,1434.91681508894,0.0,1291.4251335800461
2018-12-21 13:00:00,1126.0,1079.18,34.25,12.56,1210.9,1175.1,35.8,1181.36,18.9,8.13,0.0,0.0,1210.951575257288,325560.96587327775,1202.670393083988,0.052941177500199145,0.0,0.0,1403.9312339044875,13.457643426365387,2164.8068103739797,1450.6951350761442,90.43008953506165,93.71220506938705,90.0,92.62910694305967,93.71220506938705,180.0,0.0,495.4171059312283,1.197979477228822,1450.6951350761442,0.0,1305.6256215685298
2018-12-21 14:00:00,1052.27,1006.44,33.97,11.86,1143.36,1107.86,35.5,1175.64,18.32,8.77,0.0,0.0,1143.3313647227671,325560.96587327775,1122.8050728449691,0.052941177500199145,0.0,0.0,1331.1336360062094,13.439491614573647,2021.049227115627,1324.0890826633643,90.52404077016824,93.51971728549067,90.0,92.53114403543427,93.51971728549067,180.0,0.0,452.1807273406134,1.1580974016088739,1324.0890826633643,0.0,1191.680174397028
2018-12-21 15:00:00,904.48,860.65,33.37,10.45,1007.68,972.8,34.88,1162.44,17.78,8.6,0.0,0.0,1007.8091197969133,325560.96587327775,963.0562144458089,0.052941177500199145,0.0,0.0,1133.055944738185,13.376808055368475,1733.5012683393443,1075.6953046764672,90.56227044744338,92.99597011618475,90.0,92.1928492255001,92.99597011618475,180.0,0.0,367.35344444279434,1.067360161310342,1075.6953046764672,0.0,968.1257742088205
2018-12-21 16:00:00,693.68,652.96,32.28,8.43,812.98,779.24,33.74,1136.64,16.87,8.12,0.0,0.0,813.1726961637596,325560.96587327775,735.1282081447403,0.052941177500199145,0.0,0.0,823.3442394697023,13.274165510507107,1323.2308375106215,720.787846157431,90.54630418919113,92.17704584512292,90.0,91.63890109866543,92.17704584512292,180.0,0.0,246.1513932870368,0.8863896310806237,720.787846157431,0.0,648.7090615416879
2018-12-21 17:00:00,438.31,402.04,30.31,5.96,574.24,542.56,31.68,1087.75,16.06,7.03,0.0,0.0,574.6546807296652,325560.96587327775,25.47379066234735,0.0,0.0,0.0,66.02498320773299,11.702554021018926,45.852825370117465,0.0,90.17457997332839,91.63890109866543,90.0,90.17457997332839,90.17457997332839,180.0,0.0,221.0311387522627,0.0,0.0,0.0,0.0
2018-12-21 18:00:00,166.22,136.68,26.31,3.22,310.64,283.14,27.5,979.62,14.99,5.35,0.0,0.0,311.47520875679857,325560.96587327775,22.09871376512844,0.0,0.0,0.0,15.985778425559856,11.680489355138937,39.77768666656984,0.0,90.04226879940866,91.63890109866543,90.0,90.04226879940866,90.04226879940866,180.0,0.0,241.00277539336886,0.0,0.0,0.0,0.0
2018-12-21 19:00:00,14.46,0.0,13.87,0.58,56.3,41.8,14.5,590.39,13.45,2.78,0.0,0.0,58.16664332785523,325560.96587327775,11.652049076158633,0.0,0.0,0.0,-1.8251298882143896,11.672635678353439,20.97368933328228,0.0,89.99517408241964,91.63890109866543,90.0,89.99517408241964,89.99517408241964,180.0,0.0,248.11146128554518,0.0,0.0,0.0,0.0
2018-12-21 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.19,1.15,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.164728136082859,11.66984024789523,0.0,0.0,89.97841123237023,91.63890109866543,90.0,89.97841123237023,89.97841123237023,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-21 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.08,1.53,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.421238878618032,11.668845244960924,0.0,0.0,89.97244467901258,91.63890109866543,90.0,89.97244467901258,89.97244467901258,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-21 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.95,1.57,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.224419227289713,11.668491084535873,0.0,0.0,89.97032094952358,91.63890109866543,90.0,89.97032094952358,89.97032094952358,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-21 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.96,1.87,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.51030249845438,11.668365025001426,0.0,0.0,89.9695650312116,91.63890109866543,90.0,89.9695650312116,89.9695650312116,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-22 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.2,1.9,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.612059525839554,11.668320155487216,0.0,0.0,89.9692959703461,91.63890109866543,90.0,89.9692959703461,89.9692959703461,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-22 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.15,2.03,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.648278828144699,11.668304184673785,0.0,0.0,89.96920020107024,91.63890109866543,90.0,89.96920020107024,89.96920020107024,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-22 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.28,2.3,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.661170693136363,11.66829850003721,0.0,0.0,89.96916611304269,91.63890109866543,90.0,89.96916611304269,89.96916611304269,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-22 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.59,2.72,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.665759411647743,11.668296476652923,0.0,0.0,89.96915397978167,91.63890109866543,90.0,89.96915397978167,89.96915397978167,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-22 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.29,3.22,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667392715878245,11.668295756451386,0.0,0.0,89.96914966107994,91.63890109866543,90.0,89.96914966107994,89.96914966107994,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-22 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.26,3.87,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667974072672846,11.668295500103518,0.0,0.0,89.96914812388525,91.63890109866543,90.0,89.96914812388525,89.96914812388525,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-22 06:00:00,8.53,0.0,8.44,0.09,8.82,0.0,8.82,0.0,5.51,4.24,1.0,0.0,8.800000190734863,325560.96587327775,7.071588558113652,0.0,0.0,0.0,-11.668181000280757,11.668295408859294,12.728860009192955,0.0,89.96914757673757,91.63890109866543,90.0,89.96914757673757,89.96914757673757,180.0,0.0,252.0400177265552,0.0,0.0,0.0,0.0
2018-12-22 07:00:00,123.99,95.93,25.3,2.75,265.54,239.1,26.44,937.25,7.94,4.32,0.0,0.0,266.4131634042393,325560.96587327775,21.214764907978203,0.0,0.0,0.0,-11.668254653896307,11.66829537638191,38.18657864812584,0.0,89.96914738198635,91.63890109866543,90.0,89.96914738198635,89.96914738198635,180.0,0.0,252.04004712317038,0.0,0.0,0.0,0.0
2018-12-22 08:00:00,390.86,355.56,29.83,5.47,527.2,496.02,31.18,1062.13,11.62,2.51,0.0,0.0,527.774452509655,325560.96587327775,25.071995866617744,0.0,0.0,0.0,-11.668280870100913,11.668295364821937,45.12959470345256,0.0,89.96914731266676,91.63890109866543,90.0,89.96914731266676,89.96914731266676,180.0,0.0,252.04005758657632,0.0,0.0,0.0,0.0
2018-12-22 09:00:00,648.47,608.44,32.05,7.98,769.02,735.52,33.5,1117.09,14.43,1.26,0.0,0.0,769.2629184643915,325560.96587327775,686.4157572174931,0.052941177500199145,0.0,0.0,460.53344609976807,13.108207326449593,1235.5484216768857,635.5058870161865,89.77992355283544,91.21771960901481,90.0,90.74324691047562,91.21771960901481,180.0,0.0,217.0273269244076,0.8261231261280451,635.5058870161865,0.0,571.9552983145679
2018-12-22 10:00:00,865.57,822.25,33.26,10.06,969.9,935.14,34.76,1145.95,15.56,3.29,0.0,0.0,970.082961143175,325560.96587327775,921.104470829042,0.052941177500199145,0.0,0.0,838.4854688305979,13.242503745145033,1657.9881262424822,1003.2794490750911,89.9472186307989,92.21708152994343,90.0,91.46802677322573,92.21708152994343,180.0,0.0,342.6231942764267,1.0342202566807237,1003.2794490750911,0.0,902.951504167582
2018-12-22 11:00:00,1022.7,977.2,33.95,11.56,1114.32,1078.84,35.48,1161.05,16.49,4.91,0.0,0.0,1114.332622106067,325560.96587327775,1090.9265767792047,0.052941177500199145,0.0,0.0,1133.014107175512,13.350198370610471,1963.667931471786,1267.8960608890918,90.12731650344956,92.99585949138455,90.0,92.049240305366,92.99585949138455,180.0,0.0,432.9906276788533,1.1378075412463406,1267.8960608890918,0.0,1141.1064548001827
2018-12-22 12:00:00,1109.5,1062.88,34.23,12.39,1194.16,1158.38,35.78,1169.85,17.52,6.44,0.0,0.0,1194.244823133995,325560.96587327775,1184.9222905205193,0.052941177500199145,0.0,0.0,1321.9756756882603,13.42219975715843,2132.8602242423544,1416.6503507336129,90.29041112375806,93.49550226277692,90.0,92.4378221869007,93.49550226277692,180.0,0.0,483.79070137301375,1.1862311004338044,1416.6503507336129,0.0,1274.9853156602517
2018-12-22 13:00:00,1116.99,1070.27,34.25,12.46,1201.16,1165.36,35.8,1171.32,18.26,7.89,0.0,0.0,1201.138712953512,325560.96587327775,1192.9149534375001,0.052941177500199145,0.0,0.0,1386.031220434028,13.451399680504647,2147.247018176256,1432.4342917955419,90.42407333376065,93.66487474497912,90.0,92.59541027927702,93.66487474497912,180.0,0.0,489.1809685711435,1.1925635868261135,1432.4342917955419,0.0,1289.1908626159877
2018-12-22 14:00:00,1044.49,998.75,33.97,11.77,1134.74,1099.24,35.5,1165.7,18.95,8.98,0.0,0.0,1134.7691280529095,325560.96587327775,1114.5103937279393,0.052941177500199145,0.0,0.0,1320.0292245180049,13.435271894212594,2006.1188039958165,1315.2645336062797,90.51464408034782,93.49035555350297,90.0,92.50837076736177,93.49035555350297,180.0,0.0,449.16711514236255,1.1590591434779978,1315.2645336062797,0.0,1183.7380802456516
2018-12-22 15:00:00,898.68,854.93,33.37,10.38,1000.86,965.98,34.88,1152.71,19.91,9.22,0.0,0.0,1000.9245912818042,325560.96587327775,956.7347948845064,0.052941177500199145,0.0,0.0,1131.4494305809717,13.375749796886897,1722.1227125885475,1077.6553941566337,90.55358799132098,92.9917222514358,90.0,92.18713794559791,92.9917222514358,180.0,0.0,368.02282137399834,1.076659923777641,1077.6553941566337,0.0,969.8898547409703
2018-12-22 16:00:00,690.02,649.37,32.26,8.38,808.2,774.48,33.72,1127.4,19.28,8.71,0.0,0.0,808.4520415065687,325560.96587327775,731.3034128038355,0.052941177500199145,0.0,0.0,828.1171323847824,13.275473998115075,1316.3462055699906,728.232884711641,90.54208045717374,92.1896660909349,90.0,91.64596283179372,92.1896660909349,180.0,0.0,248.69389816272732,0.9007743778524728,728.232884711641,0.0,655.4095962404768
2018-12-22 17:00:00,436.95,400.72,30.29,5.93,571.54,539.88,31.66,1078.78,18.36,7.58,0.0,0.0,571.9415209369249,325560.96587327775,458.0036035004755,0.052941177500199145,0.0,0.0,439.4818347596791,13.14375622247767,824.4065254580628,303.98407415712137,90.47430924498767,91.16205598643259,90.0,90.93509956175576,91.16205598643259,180.0,0.0,103.81154980588127,0.5314950270775068,303.98407415712137,0.0,273.5856667414092
2018-12-22 18:00:00,167.59,137.99,26.37,3.23,311.02,283.46,27.56,974.53,17.15,5.6,0.0,0.0,311.8222818593156,325560.96587327775,22.179073030819463,0.0,0.0,0.0,56.333471052908024,11.69828057226012,39.922333351684024,0.0,90.1489541594122,90.93509956175576,90.0,90.1489541594122,90.1489541594122,180.0,0.0,118.66428100930354,0.0,0.0,0.0,0.0
2018-12-22 19:00:00,14.74,0.0,14.14,0.6,58.04,43.26,14.78,596.34,15.51,3.04,0.0,0.0,59.92308670861088,325560.96587327775,11.893126106868948,0.0,0.0,0.0,12.536190544155223,11.678968267736405,21.407628009171827,0.0,90.03314757088165,90.93509956175576,90.0,90.03314757088165,90.03314757088165,180.0,0.0,136.1446421780532,0.0,0.0,0.0,0.0
2018-12-22 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.84,1.49,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-3.0529730112904354,11.672094263908871,0.0,0.0,89.99192748076578,90.93509956175576,90.0,89.99192748076578,89.99192748076578,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-22 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.62,1.75,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.601765482775102,11.669647537338102,0.0,0.0,89.97725563997744,90.93509956175576,90.0,89.97725563997744,89.97725563997744,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-22 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.55,1.99,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.576797547972351,11.668776651743286,0.0,0.0,89.97203335852407,90.93509956175576,90.0,89.97203335852407,89.97203335852407,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-22 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.34,2.65,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.279788636326124,11.668466669529368,0.0,0.0,89.97017454448896,90.93509956175576,90.0,89.97017454448896,89.97017454448896,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-23 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.51,2.6,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.530010634747072,11.66835633474657,0.0,0.0,89.96951291993885,90.93509956175576,90.0,89.96951291993885,89.96951291993885,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-23 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.82,2.83,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.619074421663006,11.668317062285928,0.0,0.0,89.96927742190782,90.93509956175576,90.0,89.96927742190782,89.96927742190782,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-23 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.77,2.54,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.650775703678052,11.668303083682577,0.0,0.0,89.96919359895627,90.93509956175576,90.0,89.96919359895627,89.96919359895627,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-23 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.66,2.64,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.66205942870798,11.668298108151417,0.0,0.0,89.96916376309234,90.93509956175576,90.0,89.96916376309234,89.96916376309234,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-23 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6,2.84,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.66607574737128,11.668296337165453,0.0,0.0,89.9691531433425,90.93509956175576,90.0,89.9691531433425,89.9691531433425,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-23 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.31,3.42,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667505312123346,11.668295706802345,0.0,0.0,89.96914936335855,90.93509956175576,90.0,89.96914936335855,89.96914936335855,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-23 06:00:00,8.16,0.0,8.08,0.09,8.44,0.0,8.44,0.0,5.11,3.68,1.0,0.0,8.399999618530273,325560.96587327775,6.750152261712313,0.0,0.0,0.0,-11.668014150080023,11.668295482431484,12.150274648189214,0.0,89.96914801791456,90.93509956175576,90.0,89.96914801791456,89.96914801791456,180.0,0.0,145.8050191453634,0.0,0.0,0.0,0.0
2018-12-23 07:00:00,123.15,95.09,25.3,2.76,266.46,240.02,26.44,947.75,7.4,4.04,0.0,0.0,267.39949415564126,325560.96587327775,21.214764907978203,0.0,0.0,0.0,-11.66819526539479,11.668295402569125,38.18657864812584,0.0,89.96914753901846,90.93509956175576,90.0,89.96914753901846,89.96914753901846,180.0,0.0,145.8050914320688,0.0,0.0,0.0,0.0
2018-12-23 08:00:00,393.54,358.17,29.85,5.52,531.78,500.58,31.2,1075.81,11.03,2.08,0.0,0.0,532.3399296891266,325560.96587327775,25.071995866617744,0.0,0.0,0.0,-11.668259731408519,11.668295374142993,45.12959470345256,0.0,89.96914736856064,90.93509956175576,90.0,89.96914736856064,89.96914736856064,180.0,0.0,145.80511716173032,0.0,0.0,0.0,0.0
2018-12-23 09:00:00,654.13,614.04,32.03,8.05,776.22,742.74,33.48,1130.54,13.7,1.3,0.0,0.0,776.4186337424344,325560.96587327775,692.3226106497225,0.052941177500199145,0.0,0.0,464.3996210678692,13.109382979091622,1246.1807583599075,640.6999321676078,89.77839506737985,91.22794235637531,90.0,90.7495917510068,91.22794235637531,180.0,0.0,218.80111023337048,0.8251990670024938,640.6999321676078,0.0,576.6299389508471
2018-12-23 10:00:00,873.82,830.4,33.26,10.16,979.44,944.68,34.76,1159.37,14.96,3.66,0.0,0.0,979.692051046928,325560.96587327775,929.9553738194353,0.052941177500199145,0.0,0.0,846.985788758269,13.24524731145847,1673.9197523819018,1013.5518794236344,89.94645396199557,92.23955765267998,90.0,91.48283343475413,92.23955765267998,180.0,0.0,346.13126264386256,1.034561705732452,1013.5518794236344,0.0,912.196691481271
2018-12-23 11:00:00,1033.14,987.52,33.95,11.68,1125.84,1090.36,35.48,1174.42,16.27,5.61,0.0,0.0,1125.9201808561402,325560.96587327775,1102.1516423910784,0.052941177500199145,0.0,0.0,1147.0075310258526,13.354824012143954,1983.8730505328501,1284.0180037896725,90.1278422358808,93.0328602060213,90.0,92.07420427587493,93.0328602060213,180.0,0.0,438.4963236039842,1.1404165460586346,1284.0180037896725,0.0,1155.6162034107053
2018-12-23 12:00:00,890.26,97.79,782.87,9.59,924.82,106.58,818.24,107.66,17.01,7.6,0.0,1.0,924.8153868516159,325560.96587327775,763.8954637219946,0.052941177500199145,0.0,0.0,842.4270162973495,13.27700007587715,1375.011900009148,767.8808818265543,90.4902165930729,92.2275035735122,90.0,91.65419886996723,92.2275035735122,180.0,0.0,262.23381810297553,0.8303072080587676,767.8808818265543,0.0,691.0927936438989
2018-12-23 13:00:00,1124.95,1078.11,34.29,12.55,1209.62,1173.78,35.84,1179.55,17.8,8.9,0.0,0.0,1209.6246274754956,325560.96587327775,1201.4380655128723,0.052941177500199145,0.0,0.0,1287.4030097406428,13.40180357192882,2162.588620640613,1441.6436702429694,90.14244983271767,93.40408694079136,90.0,92.32774669512705,93.40408694079136,180.0,0.0,492.3260012575668,1.191810779557044,1441.6436702429694,0.0,1297.4793032186724
2018-12-23 14:00:00,1050.62,1004.74,34.04,11.84,1141.16,1105.58,35.58,1171.63,18.57,9.43,0.0,0.0,1141.1938926027094,325560.96587327775,1121.0004658701728,0.052941177500199145,0.0,0.0,1290.9243566982082,13.41972511853895,2017.800934406708,1324.5682760007912,90.41663724800163,93.41339791109479,90.0,92.42446689227405,93.41339791109479,180.0,0.0,452.34437342356136,1.1606864395145524,1324.5682760007912,0.0,1192.111448400712
2018-12-23 15:00:00,903.04,859.18,33.43,10.43,1005.4,970.46,34.94,1156.62,19.51,9.44,0.0,0.0,1005.4160120342794,325560.96587327775,961.3444949064267,0.052941177500199145,0.0,0.0,1124.177376007706,13.37143936511239,1730.420173022112,1083.0590732280587,90.52213406900088,92.97249384679617,90.0,92.16387512012372,92.97249384679617,180.0,0.0,369.8681953483216,1.0772248106897386,1083.0590732280587,0.0,974.7531659052528
2018-12-23 16:00:00,692.9,652.16,32.32,8.41,810.98,777.2,33.78,1129.07,19.12,8.95,0.0,0.0,811.2882365351383,325560.96587327775,734.3272161708524,0.052941177500199145,0.0,0.0,827.7457468180735,13.27477907774653,1321.7890518891425,731.9408541409842,90.53270938724025,92.18868409171006,90.0,91.64221243923502,92.18868409171006,180.0,0.0,249.96018178024894,0.9021958179339171,731.9408541409842,0.0,658.7467687268859
2018-12-23 17:00:00,438.63,402.33,30.35,5.94,572.92,541.2,31.72,1078.17,18.59,8.04,0.0,0.0,573.387391931887,325560.96587327775,459.8586682317774,0.052941177500199145,0.0,0.0,441.9570533205086,13.144415075839083,827.7456421330057,307.9876647420255,90.47179619784869,91.1686008361143,90.0,90.93865530548665,91.1686008361143,180.0,0.0,105.17878900931369,0.5371371416178812,307.9876647420255,0.0,277.188898267823
2018-12-23 18:00:00,169.17,139.51,26.43,3.24,312.12,284.5,27.62,972.52,17.39,5.9,0.0,0.0,312.92381171998386,325560.96587327775,22.179073030819463,0.0,0.0,0.0,55.99518025814883,11.698131403755362,39.922333351684024,0.0,90.14805966773561,90.93865530548665,90.0,90.14805966773561,90.14805966773561,180.0,0.0,119.33601932053188,0.0,0.0,0.0,0.0
2018-12-23 19:00:00,14.95,0.0,14.33,0.61,59.28,44.3,14.98,596.37,16.01,3.56,0.0,0.0,61.129714913497736,325560.96587327775,12.05384387188824,0.0,0.0,0.0,12.415779631252308,11.678915172836655,21.696919999947188,0.0,90.0328291863408,90.93865530548665,90.0,90.0328291863408,90.0328291863408,180.0,0.0,136.72942031773638,0.0,0.0,0.0,0.0
2018-12-23 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.53,1.82,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-3.0958319603706537,11.672075365359314,0.0,0.0,89.9918141552665,90.93865530548665,90.0,89.9918141552665,89.9918141552665,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-23 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.14,1.51,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.61702065751271,11.669640810605834,0.0,0.0,89.97721530300393,90.93865530548665,90.0,89.97721530300393,89.97721530300393,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-23 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.51,1.84,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.5822274607724,11.668774257436418,0.0,0.0,89.97201900101899,90.93865530548665,90.0,89.97201900101899,89.97201900101899,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-23 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.9,2.64,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.281721354467706,11.668465817301994,0.0,0.0,89.97016943409187,90.93865530548665,90.0,89.97016943409187,89.97016943409187,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-24 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.44,2.85,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.530698564656099,11.668356031405548,0.0,0.0,89.96951110094884,90.93865530548665,90.0,89.96951110094884,89.96951110094884,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-24 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.9,3.06,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.619319282793626,11.668316954315008,0.0,0.0,89.96927677445821,90.93865530548665,90.0,89.96927677445821,89.96927677445821,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-24 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.99,2.66,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.650862859327013,11.668303045251506,0.0,0.0,89.96919336850364,90.93865530548665,90.0,89.96919336850364,89.96919336850364,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-24 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.99,2.95,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.662090450810815,11.668298094472295,0.0,0.0,89.96916368106524,90.93865530548665,90.0,89.96916368106524,89.96916368106524,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-24 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.98,2.97,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.66608678935204,11.668296332296517,0.0,0.0,89.96915311414584,90.93865530548665,90.0,89.96915311414584,89.96915311414584,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-24 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.04,3.4,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667509242399955,11.668295705069298,0.0,0.0,89.96914935296631,90.93865530548665,90.0,89.96914935296631,89.96914935296631,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-24 06:00:00,7.8,0.0,7.71,0.08,8.06,0.0,8.06,0.0,6.56,3.63,1.0,0.0,8.100000381469727,325560.96587327775,6.509075997364752,0.0,0.0,0.0,-11.668015549022643,11.668295481814623,11.71633735175269,0.0,89.96914801421555,90.93865530548665,90.0,89.96914801421555,89.96914801421555,180.0,0.0,146.34173946575433,0.0,0.0,0.0,0.0
2018-12-24 07:00:00,122.26,94.22,25.26,2.77,267.18,240.78,26.4,957.78,9.14,4.1,0.0,0.0,268.14361946208817,325560.96587327775,21.214764907978203,0.0,0.0,0.0,-11.668195763326889,11.668295402349562,38.18657864812584,0.0,89.96914753770186,90.93865530548665,90.0,89.96914753770186,89.96914753770186,180.0,0.0,146.34181139284865,0.0,0.0,0.0,0.0
2018-12-24 08:00:00,395.08,359.66,29.87,5.55,534.72,503.5,31.22,1086.05,11.94,2.17,0.0,0.0,535.240037844829,325560.96587327775,25.071995866617744,0.0,0.0,0.0,-11.668259908647151,11.66829537406484,45.12959470345256,0.0,89.969147368092,90.93865530548665,90.0,89.969147368092,89.969147368092,180.0,0.0,146.34183699451506,0.0,0.0,0.0,0.0
2018-12-24 09:00:00,657.91,617.73,32.07,8.1,781.2,747.68,33.52,1140.8,13.76,0.23,0.0,0.0,781.4737217468548,325560.96587327775,696.328706473771,0.052941177500199145,0.0,0.0,469.38636299226977,13.110899379499877,1253.3917311856976,647.399425506931,89.77642353806543,91.24112805109057,90.0,90.75777556179227,91.24112805109057,180.0,0.0,221.08900899385029,0.8284340311018739,647.399425506931,0.0,582.659482956238
2018-12-24 10:00:00,879.86,836.34,33.3,10.23,986.38,951.58,34.8,1169.43,15.19,3.54,0.0,0.0,986.4846768576502,325560.96587327775,936.1065247827433,0.052941177500199145,0.0,0.0,855.9435266681896,13.24817597953725,1684.9918246417512,1024.1062686992343,89.9462608589526,92.26324325727114,90.0,91.49863906582603,92.26324325727114,180.0,0.0,349.7356209017491,1.0381370260726441,1024.1062686992343,0.0,921.695641829311
2018-12-24 11:00:00,1041.04,995.29,33.98,11.77,1134.48,1098.96,35.52,1184.6,16.0,5.9,0.0,0.0,1134.5078108300704,325560.96587327775,1110.4168081206146,0.052941177500199145,0.0,0.0,1157.3411880054264,13.35836176045109,1998.7503495526494,1295.0425363394604,90.13022359702167,93.06018394731181,90.0,92.09329703171606,93.06018394731181,180.0,0.0,442.26123731879574,1.1415016485359706,1295.0425363394604,0.0,1165.5382827055143
2018-12-24 12:00:00,940.5,121.27,809.09,10.14,977.8,132.16,845.64,133.55,16.27,7.82,0.0,1.0,977.7174102624197,325560.96587327775,811.3562605266848,0.052941177500199145,0.0,0.0,896.3117165788162,13.293863341299268,1460.4413383152705,836.8200898133283,90.47672478334592,92.3699828151706,90.0,91.74520766466846,92.3699828151706,180.0,0.0,285.7767818037596,0.8558915705395136,836.8200898133283,0.0,753.1380808319955
2018-12-24 13:00:00,1133.26,1086.33,34.29,12.64,1218.38,1182.54,35.84,1188.13,17.32,8.93,0.0,0.0,1218.3054655662825,325560.96587327775,1210.1550712223554,0.052941177500199145,0.0,0.0,1307.607630839298,13.410224371530068,2178.2792316629466,1452.329517202767,90.17169776267853,93.45751099394735,90.0,92.37319262762864,93.45751099394735,180.0,0.0,495.9752527420767,1.1920897987006136,1452.329517202767,0.0,1307.0965654824904
2018-12-24 14:00:00,1058.58,1012.63,34.02,11.93,1149.54,1113.98,35.56,1179.74,17.94,9.62,0.0,0.0,1149.592894424448,325560.96587327775,1129.4592729399628,0.052941177500199145,0.0,0.0,1303.7021991400486,13.424747648544022,2033.0267878555194,1333.5162451515369,90.43017950966455,93.44718444589287,90.0,92.45157281693753,93.44718444589287,180.0,0.0,455.40013398512997,1.1599899856889524,1333.5162451515369,0.0,1200.1646206363832
2018-12-24 15:00:00,910.7,866.79,33.39,10.51,1013.52,978.62,34.9,1164.89,18.73,10.19,0.0,0.0,1013.5949558116309,325560.96587327775,969.4992176732626,0.052941177500199145,0.0,0.0,1133.792384966818,13.375041291954652,1745.098674699608,1091.0745549394844,90.52942302382954,92.99791737477122,90.0,92.18331423896046,92.99791737477122,180.0,0.0,372.6055084171418,1.0764403953311035,1091.0745549394844,0.0,981.967099445536
2018-12-24 16:00:00,699.74,658.95,32.3,8.49,818.44,784.68,33.76,1137.64,18.28,9.16,0.0,0.0,818.6947757117039,325560.96587327775,741.5150631794723,0.052941177500199145,0.0,0.0,835.2501930634429,13.277547403772605,1334.7271771191865,738.5073628042765,90.53769591663267,92.20852697483869,90.0,91.65715272563071,92.20852697483869,180.0,0.0,252.20266584143081,0.9020545687033128,738.5073628042765,0.0,664.6566265238488
2018-12-24 17:00:00,444.12,407.78,30.33,6.01,579.24,547.54,31.7,1087.2,17.77,8.11,0.0,0.0,579.6347493896635,325560.96587327775,465.55549717290563,0.052941177500199145,0.0,0.0,447.16251247351715,13.146371759802083,837.9999347140894,312.2791547915325,90.47585096072578,91.18236485203589,90.0,90.94921526790355,91.18236485203589,180.0,0.0,106.64434681608707,0.5387516105967634,312.2791547915325,0.0,281.05123931237927
2018-12-24 18:00:00,172.11,142.39,26.45,3.28,315.7,288.06,27.64,979.11,16.66,6.23,0.0,0.0,316.5151666866629,325560.96587327775,22.179073030819463,0.0,0.0,0.0,56.541007248403396,11.698372084841735,39.922333351684024,0.0,90.14950291628746,90.94921526790355,90.0,90.14950291628746,90.14950291628746,180.0,0.0,120.71213663005152,0.0,0.0,0.0,0.0
2018-12-24 19:00:00,15.14,0.0,14.5,0.63,61.02,45.86,15.16,603.24,15.08,3.33,0.0,0.0,62.84246490108511,325560.96587327775,12.214561636907533,0.0,0.0,0.0,12.610060785819742,11.67900084064015,21.98621199072254,0.0,90.03334289489679,90.94921526790355,90.0,90.03334289489679,90.03334289489679,180.0,0.0,138.2458465255209,0.0,0.0,0.0,0.0
2018-12-24 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.69,1.2,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-3.0266797057339563,11.67210585787813,0.0,0.0,89.99199700421524,90.94921526790355,90.0,89.99199700421524,89.99199700421524,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-24 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.31,0.72,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.592406667890288,11.669651664084807,0.0,0.0,89.9772803860898,90.94921526790355,90.0,89.9772803860898,89.9772803860898,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-24 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.56,1.88,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.573466380052045,11.668778120613695,0.0,0.0,89.97204216663243,90.94921526790355,90.0,89.97204216663243,89.97204216663243,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-24 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.6,2.68,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.278602943488673,11.668467192357745,0.0,0.0,89.97017767963892,90.94921526790355,90.0,89.97017767963892,89.97017767963892,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-25 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.96,3.11,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.52958860033222,11.66835652084162,0.0,0.0,89.96951403586124,90.94921526790355,90.0,89.96951403586124,89.96951403586124,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-25 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.98,3.48,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.61892420312426,11.668317128524428,0.0,0.0,89.9692778191082,90.94921526790355,90.0,89.9692778191082,89.9692778191082,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-25 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.9,2.92,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.650722235031767,11.668303107259447,0.0,0.0,89.9691937403354,90.94921526790355,90.0,89.9691937403354,89.9691937403354,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-25 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.84,2.98,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.662040397128067,11.668298116543346,0.0,0.0,89.9691638134147,90.94921526790355,90.0,89.9691638134147,89.9691638134147,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-25 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9,3.04,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.666068973290121,11.668296340152468,0.0,0.0,89.96915316125418,90.94921526790355,90.0,89.96915316125418,89.96915316125418,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-25 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.88,3.45,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.66750290096207,11.668295707865541,0.0,0.0,89.96914936973403,90.94921526790355,90.0,89.96914936973403,89.96914936973403,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-25 06:00:00,7.41,0.0,7.33,0.08,7.66,0.0,7.66,0.0,4.18,3.49,1.0,0.0,7.699999809265137,325560.96587327775,6.1876397009634125,0.0,0.0,0.0,-11.668013291855502,11.668295482809915,11.13775199074895,0.0,89.96914802018384,90.94921526790355,90.0,89.96914802018384,89.96914802018384,180.0,0.0,147.93570622524834,0.0,0.0,0.0,0.0
2018-12-25 07:00:00,121.78,93.82,25.16,2.79,269.18,242.88,26.3,973.99,7.02,3.86,0.0,0.0,270.2741952434243,325560.96587327775,21.134405642287177,0.0,0.0,0.0,-11.668194959916391,11.668295402703825,38.04193196301164,0.0,89.9691475398262,90.94921526790355,90.0,89.9691475398262,89.9691475398262,180.0,0.0,147.93577873256572,0.0,0.0,0.0,0.0
2018-12-25 08:00:00,398.02,362.64,29.77,5.6,539.62,508.5,31.12,1101.25,10.67,2.49,0.0,0.0,540.1907421487872,325560.96587327775,24.99163660092672,0.0,0.0,0.0,-11.66825962267801,11.668295374190938,44.98494801833838,0.0,89.96914736884814,90.94921526790355,90.0,89.96914736884814,89.96914736884814,180.0,0.0,147.9358045407532,0.0,0.0,0.0,0.0
2018-12-25 09:00:00,662.7,622.56,31.98,8.17,787.28,753.86,33.42,1153.01,13.95,2.37,0.0,0.0,787.6140626538598,325560.96587327775,701.2967657460206,0.052941177500199145,0.0,0.0,475.47174822233967,13.112749862430986,1262.3342383004933,655.5749030504832,89.77401765606014,91.25721872373514,90.0,90.76776237140238,91.25721872373514,180.0,0.0,223.88096115960934,0.8323555077743638,655.5749030504832,0.0,590.0174127454349
2018-12-25 10:00:00,885.56,842.06,33.2,10.3,992.96,958.26,34.7,1179.41,16.47,4.45,0.0,0.0,993.136062110287,325560.96587327775,942.1278275122056,0.052941177500199145,0.0,0.0,869.5231395584678,13.252555204205295,1695.8301700695772,1040.5439076026928,89.9449781687297,92.29914979357022,90.0,91.52227315737285,92.29914979357022,180.0,0.0,355.34912803842707,1.0477354989926257,1040.5439076026928,0.0,936.4895168424235
2018-12-25 11:00:00,1047.07,1001.39,33.85,11.84,1141.06,1105.68,35.38,1192.85,17.89,6.31,0.0,0.0,1141.2078151697608,325560.96587327775,1116.8364439941274,0.052941177500199145,0.0,0.0,1175.676718106348,13.364528621231715,2010.3056946738216,1315.401553606026,90.13264436997056,93.1086658431104,90.0,92.12657875697425,93.1086658431104,180.0,0.0,449.21390791782994,1.1526398050563236,1315.401553606026,0.0,1183.8613982454235
2018-12-25 12:00:00,1133.87,1087.03,34.18,12.66,1220.2,1184.48,35.72,1197.23,17.31,8.13,0.0,0.0,1220.1520756577254,325560.96587327775,1210.5906486295605,0.052941177500199145,0.0,0.0,1360.8569223409577,13.435957861373677,2179.0632710331556,1454.8996969283266,90.30668200209654,93.5983101193461,90.0,92.51207284065374,93.5983101193461,180.0,0.0,496.8529774759473,1.1923921009141913,1454.8996969283266,0.0,1309.409727235494
2018-12-25 13:00:00,1140.07,1093.16,34.2,12.71,1225.46,1189.72,35.74,1195.12,17.17,8.75,0.0,0.0,1225.3885000164937,325560.96587327775,1217.2943529991344,0.052941177500199145,0.0,0.0,1419.276870690189,13.463366826255337,2191.1299394715247,1463.670839668644,90.44130890749153,93.75278123814314,90.0,92.65999536902811,93.75278123814314,180.0,0.0,499.8483512433571,1.1944545257679038,1463.670839668644,0.0,1317.3037557017797
2018-12-25 14:00:00,1065.5,1019.57,33.93,12.0,1156.68,1121.22,35.46,1186.61,16.59,9.57,0.0,0.0,1156.7567584387912,325560.96587327775,1136.7155453114262,0.052941177500199145,0.0,0.0,1344.1381058000181,13.444218860616536,2046.0880787445315,1335.974135159312,90.53153728396359,93.55410305704945,90.0,92.55665635193111,93.55410305704945,180.0,0.0,456.23951141523764,1.1549309095564744,1335.974135159312,0.0,1202.376721643381
2018-12-25 15:00:00,917.82,873.91,33.31,10.59,1020.94,986.12,34.82,1172.37,16.15,9.96,0.0,0.0,1021.0000209660511,325560.96587327775,976.9249378067475,0.052941177500199145,0.0,0.0,1145.7158018946498,13.381296010418598,1758.464971574746,1088.089613523282,90.5677035900257,93.02944468016553,90.0,92.21707012041938,93.02944468016553,180.0,0.0,371.58614121721683,1.0657096877370795,1088.089613523282,0.0,979.2806521709538
2018-12-25 16:00:00,706.51,665.7,32.24,8.57,825.74,792.04,33.7,1146.0,15.49,9.13,0.0,0.0,825.9287752248212,325560.96587327775,748.5554981452034,0.052941177500199145,0.0,0.0,836.1574392488876,13.278667786306665,1347.399960659427,733.6217089614601,90.55114832678247,92.21092587003203,90.0,91.66319928075967,92.21092587003203,180.0,0.0,250.53419916716985,0.8882384667633905,733.6217089614601,0.0,660.259538065314
2018-12-25 17:00:00,450.04,413.65,30.31,6.08,585.98,554.3,31.68,1097.34,15.17,7.73,0.0,0.0,586.4311020803343,325560.96587327775,471.6911008606147,0.052941177500199145,0.0,0.0,444.2314220579624,13.145631727175731,849.0440218765316,307.2478739842086,90.47948370509408,91.17461460869299,90.0,90.94522141050535,91.17461460869299,180.0,0.0,104.92614805990189,0.5239283402504786,307.2478739842086,0.0,276.5230865857877
2018-12-25 18:00:00,175.71,145.92,26.46,3.32,320.44,292.78,27.66,989.54,14.29,6.02,0.0,0.0,321.3154804486334,325560.96587327775,22.25943229651049,0.0,0.0,0.0,57.03002472859767,11.69858771591255,40.06698003679823,0.0,90.15079595196126,90.94522141050535,90.0,90.15079595196126,90.15079595196126,180.0,0.0,119.9141094924618,0.0,0.0,0.0,0.0
2018-12-25 19:00:00,15.35,0.0,14.7,0.66,63.42,48.06,15.36,619.42,12.92,2.78,0.0,0.0,65.30907755054885,325560.96587327775,12.375279401926825,0.0,0.0,0.0,12.7841212158623,11.67907759216425,22.2755039814979,0.0,90.03380313681974,90.94522141050535,90.0,90.03380313681974,90.03380313681974,180.0,0.0,137.57352497798936,0.0,0.0,0.0,0.0
2018-12-25 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.57,0.5,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-2.9647247970931505,11.672133176744703,0.0,0.0,89.99216082230004,90.94522141050535,90.0,89.99216082230004,89.99216082230004,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-25 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.37,1.55,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.57035449495938,11.66966138793693,0.0,0.0,89.97733869534753,90.94522141050535,90.0,89.97733869534753,89.97733869534753,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-25 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.51,2.68,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.565617149996172,11.668781581712635,0.0,0.0,89.97206292117575,90.94522141050535,90.0,89.97206292117575,89.97206292117575,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-25 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.41,3.18,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.27580909580226,11.6684684242981,0.0,0.0,89.97018506699187,90.94522141050535,90.0,89.97018506699187,89.97018506699187,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-26 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.74,3.69,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.528594160770082,11.66835695933733,0.0,0.0,89.96951666530882,90.94522141050535,90.0,89.96951666530882,89.96951666530882,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-26 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.97,3.93,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.618570243220645,11.668317284602189,0.0,0.0,89.96927875503135,90.94522141050535,90.0,89.96927875503135,89.96927875503135,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-26 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.08,3.61,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.650596246870375,11.668303162813622,0.0,0.0,89.96919407346702,90.94522141050535,90.0,89.96919407346702,89.96919407346702,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-26 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.06,3.79,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.66199555301853,11.668298136317249,0.0,0.0,89.96916393198926,90.94522141050535,90.0,89.96916393198926,89.96916393198926,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-26 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.18,3.98,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.666053011521154,11.668296347190772,0.0,0.0,89.9691532034595,90.94522141050535,90.0,89.9691532034595,89.9691532034595,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-26 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.18,4.56,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667497219549716,11.668295710370746,0.0,0.0,89.96914938475653,90.94522141050535,90.0,89.96914938475653,89.96914938475653,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-26 06:00:00,6.96,0.0,6.89,0.07,7.2,0.0,7.2,0.0,2.69,4.45,1.0,0.0,7.199999809265137,325560.96587327775,5.785844905233804,0.0,0.0,0.0,-11.668011269616347,11.668295483701618,10.414521324084044,0.0,89.96914802553094,90.94522141050535,90.0,89.96914802553094,89.96914802553094,180.0,0.0,147.33285483197108,0.0,0.0,0.0,0.0
2018-12-26 07:00:00,119.18,91.36,25.07,2.75,265.48,239.28,26.2,966.76,5.32,5.47,0.0,0.0,266.48326935876753,325560.96587327775,21.054047909321664,0.0,0.0,0.0,-11.668194240121595,11.668295403021217,37.8972880368035,0.0,89.96914754172944,90.94522141050535,90.0,89.96914754172944,89.96914754172944,180.0,0.0,147.33292785911976,0.0,0.0,0.0,0.0
2018-12-26 08:00:00,394.31,359.04,29.72,5.55,535.26,504.2,31.06,1095.98,8.57,4.64,0.0,0.0,535.8058667096825,325560.96587327775,24.99163660092672,0.0,0.0,0.0,-11.668259366472574,11.66829537430391,44.98494801833838,0.0,89.96914736952559,90.94522141050535,90.0,89.96914736952559,89.96914736952559,180.0,0.0,147.33295385233492,0.0,0.0,0.0,0.0
2018-12-26 09:00:00,658.72,618.66,31.94,8.12,782.76,749.38,33.38,1148.72,10.65,5.58,0.0,0.0,783.0273499937776,325560.96587327775,696.6527203186927,0.052941177500199145,0.0,0.0,457.00221459151345,13.107133528380679,1253.9749561342585,630.7618049472344,89.78131966313597,91.20838250247458,90.0,90.73745176549284,91.20838250247458,180.0,0.0,215.40720747127696,0.80554249471905,630.7618049472344,0.0,567.685624452511
2018-12-26 10:00:00,881.59,838.19,33.14,10.26,988.54,953.9,34.64,1175.67,11.92,6.59,0.0,0.0,988.6331978328652,325560.96587327775,937.504046973808,0.052941177500199145,0.0,0.0,841.206647631339,13.24318623625743,1687.5073647051495,1007.9832561341779,89.94377173938777,92.22427673544557,90.0,91.4717100867465,92.22427673544557,180.0,0.0,344.22955968272464,1.0195725354395633,1007.9832561341779,0.0,907.1849305207601
2018-12-26 11:00:00,1043.45,997.81,33.85,11.8,1137.02,1101.64,35.38,1189.42,12.85,7.63,0.0,0.0,1137.0566916729829,325560.96587327775,1112.5550957960531,0.052941177500199145,0.0,0.0,1143.414443421182,13.353453120234262,2002.5992675512525,1281.2024066944387,90.12471170140232,93.02335954267063,90.0,92.06680575505209,93.02335954267063,180.0,0.0,437.53478804033386,1.126770913075029,1281.2024066944387,0.0,1153.0821660249949
2018-12-26 12:00:00,926.97,114.72,802.25,10.0,963.48,124.98,838.5,126.36,13.09,8.78,0.0,1.0,963.5164427337035,325560.96587327775,798.5496034096977,0.052941177500199145,0.0,0.0,864.9764633110932,13.283671960671832,1437.3893544097834,799.5131525431491,90.47827449822725,92.28712769860805,90.0,91.69020614248238,92.28712769860805,180.0,0.0,273.0363414130345,0.8297867240072814,799.5131525431491,0.0,719.5618372888342
2018-12-26 13:00:00,1140.73,1093.82,34.2,12.72,1225.84,1190.1,35.74,1195.31,13.97,9.15,0.0,0.0,1225.7956095199668,325560.96587327775,1217.7428697554815,0.052941177500199145,0.0,0.0,1295.2864122630263,13.405101633836624,2191.9372696712953,1445.72306274771,90.15406533879768,93.4249318412401,90.0,92.3455458954341,93.4249318412401,180.0,0.0,493.71912706311366,1.1794160882285007,1445.72306274771,0.0,1301.150756472939
2018-12-26 14:00:00,1067.93,1021.98,33.93,12.02,1158.9,1123.44,35.46,1188.17,14.68,9.2,0.0,0.0,1159.0053579166095,325560.96587327775,1139.0938695695536,0.052941177500199145,0.0,0.0,1297.8911639026412,13.422288928522773,2050.3690626124967,1330.709054828726,90.42116536863715,93.4318191958395,90.0,92.43830343286272,93.4318191958395,180.0,0.0,454.4414693615987,1.1481474574205297,1330.709054828726,0.0,1197.6381493458534
2018-12-26 15:00:00,922.3,878.31,33.35,10.64,1025.36,990.5,34.86,1176.13,15.24,9.57,0.0,0.0,1025.3993583370595,325560.96587327775,981.4245104712033,0.052941177500199145,0.0,0.0,1131.2631150546292,13.373940203223599,1766.564202755459,1090.0762503076508,90.52499386191273,92.99122960519738,90.0,92.17737180991344,92.99122960519738,180.0,0.0,372.2645841391318,1.0630748317177425,1090.0762503076508,0.0,981.0686252768857
2018-12-26 16:00:00,712.22,671.31,32.28,8.63,831.66,797.92,33.74,1152.41,15.77,8.51,0.0,0.0,831.867381407803,325560.96587327775,754.401820680594,0.052941177500199145,0.0,0.0,838.900680602752,13.278508800299463,1357.9233417229639,744.4862951468148,90.53382135842507,92.21817941223868,90.0,91.6623412544802,92.21817941223868,180.0,0.0,254.24449067842116,0.8949579125063064,744.4862951468148,0.0,670.0376656321333
2018-12-26 17:00:00,455.82,419.29,30.39,6.15,592.5,560.74,31.76,1106.79,15.2,7.33,0.0,0.0,593.0097593019335,325560.96587327775,477.64584908154967,0.052941177500199145,0.0,0.0,450.9880586187974,13.147664862474743,859.7625691833182,316.4803194060887,90.47646138250927,91.19248017068593,90.0,90.95619397058763,91.19248017068593,180.0,0.0,108.07905819310949,0.5336848415085719,316.4803194060887,0.0,284.83228746547985
2018-12-26 18:00:00,179.6,149.66,26.56,3.38,325.62,297.86,27.76,1001.07,14.23,5.46,0.0,0.0,326.45285791414585,325560.96587327775,22.339790029476003,0.0,0.0,0.0,56.623178436946795,11.698408318027855,40.21162396300636,0.0,90.14972018925305,90.95619397058763,90.0,90.14972018925305,90.14972018925305,180.0,0.0,121.73273688255983,0.0,0.0,0.0,0.0
2018-12-26 19:00:00,15.59,0.0,14.91,0.69,66.1,50.52,15.58,638.24,12.73,2.19,0.0,0.0,67.99064630962735,325560.96587327775,12.535997933308872,0.0,0.0,0.0,12.639308722739385,11.679013737446937,22.56479735172628,0.0,90.03342023083539,90.95619397058763,90.0,90.03342023083539,90.03342023083539,180.0,0.0,139.2875694948249,0.0,0.0,0.0,0.0
2018-12-26 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.58,1.44,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-3.016269222089255,11.672110448355623,0.0,0.0,89.99202453109777,90.95619397058763,90.0,89.99202453109777,89.99202453109777,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-26 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.39,2.69,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.588701169963407,11.669653298015124,0.0,0.0,89.97729018398293,90.95619397058763,90.0,89.97729018398293,89.97729018398293,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-26 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.32,3.41,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.57214744854312,11.668778702193341,0.0,0.0,89.97204565408546,90.95619397058763,90.0,89.97204565408546,89.97204565408546,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-26 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.39,3.63,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.278133484233722,11.668467399364664,0.0,0.0,89.97017892095971,90.95619397058763,90.0,89.97017892095971,89.97017892095971,180.0,0.0,0.0,0.0,0.0,0.0,0.0
