,glb,dir,dif,sct,ghi,dirh,difh,dni,temp,vel,shadow,cloud,poa,flow,trans,pump,Qaux,Qproc,Qdel,Qloss,Qtrans,Qusef,Tcold,Thot,Tmains,Ttank,Tdel,Vcold,Vhot,Qcol,EffCol,Qsto,Qpeak,Qgross
2018-12-27 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.52,3.92,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.529421501444906,11.66835659452347,0.0,0.0,89.9695144776958,90.95619397058763,90.0,89.9695144776958,89.9695144776958,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-27 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.34,4.12,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.618864726094792,11.668317154750682,0.0,0.0,89.9692779763744,90.95619397058763,90.0,89.9692779763744,89.9692779763744,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-27 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.35,4.11,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.650701064828969,11.668303116594398,0.0,0.0,89.9691937963126,90.95619397058763,90.0,89.9691937963126,89.9691937963126,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-27 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.47,4.3,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.662032861825846,11.66829811986602,0.0,0.0,89.96916383333917,90.95619397058763,90.0,89.96916383333917,89.96916383333917,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-27 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.81,4.34,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.66606629117592,11.668296341335138,0.0,0.0,89.9691531683461,90.95619397058763,90.0,89.9691531683461,89.9691531683461,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-27 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.02,4.72,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667501946293035,11.6682957082865,0.0,0.0,89.96914937225831,90.95619397058763,90.0,89.96914937225831,89.96914937225831,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-27 06:00:00,6.52,0.0,6.45,0.07,6.74,0.0,6.74,0.0,3.55,4.46,1.0,0.0,6.699999809265137,325560.96587327775,5.384050109504197,0.0,0.0,0.0,-11.668012952045114,11.668295482959753,9.69129065741914,0.0,89.96914802108235,90.95619397058763,90.0,89.96914802108235,89.96914802108235,180.0,0.0,148.98910248921473,0.0,0.0,0.0,0.0
2018-12-27 07:00:00,117.71,89.93,25.03,2.75,264.8,238.64,26.16,972.15,5.69,5.35,0.0,0.0,265.8542812013501,325560.96587327775,21.054047909321664,0.0,0.0,0.0,-11.66819483896438,11.668295402757158,37.8972880368035,0.0,89.96914754014601,90.95619397058763,90.0,89.96914754014601,89.96914754014601,180.0,0.0,148.98917508388277,0.0,0.0,0.0,0.0
2018-12-27 08:00:00,393.78,358.51,29.72,5.55,535.16,504.1,31.06,1100.21,9.5,3.95,0.0,0.0,535.711872543659,325560.96587327775,24.99163660092672,0.0,0.0,0.0,-11.66825957962866,11.66829537420992,44.98494801833838,0.0,89.96914736896197,90.95619397058763,90.0,89.96914736896197,89.96914736896197,180.0,0.0,148.98920092316277,0.0,0.0,0.0,0.0
2018-12-27 09:00:00,659.46,619.39,31.94,8.13,783.9,750.52,33.38,1153.27,11.4,4.57,0.0,0.0,784.2201795222843,325560.96587327775,697.1640962114961,0.052941177500199145,0.0,0.0,460.4662305971206,13.108186888537478,1254.895432785025,635.4155754297267,89.77995014979642,91.21754188112925,90.0,90.74313660978942,91.21754188112925,180.0,0.0,216.9964852239611,0.8102514982677398,635.4155754297267,0.0,571.874017886754
2018-12-27 10:00:00,883.78,840.32,33.18,10.28,991.0,956.32,34.68,1180.43,12.52,5.26,0.0,0.0,991.1273522901162,325560.96587327775,939.517375719034,0.052941177500199145,0.0,0.0,846.7454716744865,13.245012740216051,1691.1313566186866,1014.3963877634411,89.94390787526585,92.23892221821201,90.0,91.48156748503978,92.23892221821201,180.0,0.0,346.41966498803987,1.0234773416549943,1014.3963877634411,0.0,912.9567489870971
2018-12-27 11:00:00,1046.93,1001.23,33.87,11.83,1140.66,1105.26,35.4,1194.35,13.52,5.85,0.0,0.0,1140.674100048612,325560.96587327775,1115.9159809601733,0.052941177500199145,0.0,0.0,1151.0477666564736,13.356020921463847,2008.648861134009,1289.6748404848972,90.12572695332075,93.04354319591945,90.0,92.08066383586188,93.04354319591945,180.0,0.0,440.4281517300377,1.1306251631644264,1289.6748404848972,0.0,1160.7073564364075
2018-12-27 12:00:00,1137.17,1090.29,34.2,12.69,1223.26,1187.52,35.74,1201.06,13.92,7.05,0.0,0.0,1223.2877719221376,325560.96587327775,1213.573479261765,0.052941177500199145,0.0,0.0,1344.1229762410946,13.429720600922296,2184.432366426142,1440.7216699833439,90.29451191748831,93.55406305222301,90.0,92.47841117776056,93.55406305222301,180.0,0.0,492.0111351707888,1.1777455011420206,1440.7216699833439,0.0,1296.6495029850096
2018-12-27 13:00:00,1146.39,1099.4,34.21,12.78,1231.54,1195.78,35.76,1200.8,14.7,7.19,0.0,0.0,1231.571953390093,325560.96587327775,1223.534841964179,0.052941177500199145,0.0,0.0,1411.6373005180355,13.460201592679656,2202.362820142138,1459.4948401102465,90.43055669875633,93.7325810670549,90.0,92.64291302551636,93.7325810670549,180.0,0.0,498.4222338148439,1.1850666427509657,1459.4948401102465,0.0,1313.5453560992219
2018-12-27 14:00:00,1074.12,1028.06,33.97,12.09,1165.12,1129.62,35.5,1193.92,15.49,8.2,0.0,0.0,1165.1215528966986,325560.96587327775,1145.2932888984633,0.052941177500199145,0.0,0.0,1347.1537509276386,13.444708512918906,2061.528017934556,1343.1147533516428,90.52335585865461,93.56207687575215,90.0,92.55929894010997,93.56207687575215,180.0,0.0,458.6780557474459,1.1527679236663517,1343.1147533516428,0.0,1208.8032780164785
2018-12-27 15:00:00,926.82,882.77,33.37,10.68,1029.74,994.86,34.88,1179.99,16.0,8.69,0.0,0.0,1029.8527422458997,325560.96587327775,985.9885662806482,0.052941177500199145,0.0,0.0,1155.6337880736826,13.38437804718143,1774.7795036026657,1100.9361483781297,90.56486367816632,93.05566932542078,90.0,92.2337034618268,93.05566932542078,180.0,0.0,375.9732746439095,1.0690228837738602,1100.9361483781297,0.0,990.8425335403167
2018-12-27 16:00:00,715.24,674.26,32.32,8.66,834.32,800.54,33.78,1153.88,15.63,8.12,0.0,0.0,834.4914920382568,325560.96587327775,757.2111130042108,0.052941177500199145,0.0,0.0,848.7050325001003,13.282899470108871,1362.9800681456557,747.4708931854474,90.55299305364078,92.24410359138396,90.0,91.6860371139287,92.24410359138396,180.0,0.0,255.26374061379082,0.8957202084346476,747.4708931854474,0.0,672.7238038669027
2018-12-27 17:00:00,457.66,421.1,30.41,6.16,593.74,561.96,31.78,1105.92,15.1,7.16,0.0,0.0,594.1860736182452,325560.96587327775,479.2374311501242,0.052941177500199145,0.0,0.0,455.5051737253878,13.149631276432595,862.6274170428254,318.2636648788309,90.4843705953023,91.20442410155144,90.0,90.96680644448922,91.20442410155144,180.0,0.0,108.68807647105135,0.5356296268284977,318.2636648788309,0.0,286.43729839094783
2018-12-27 18:00:00,182.46,152.43,26.62,3.41,328.8,300.98,27.82,1006.48,13.99,5.26,0.0,0.0,329.61800111474236,325560.96587327775,22.339790029476003,0.0,0.0,0.0,57.68786753097782,11.698877790099367,40.21162396300636,0.0,90.15253538714646,90.96680644448922,90.0,90.15253538714646,90.15253538714646,180.0,0.0,122.90969237779402,0.0,0.0,0.0,0.0
2018-12-27 19:00:00,15.85,0.0,15.14,0.71,68.64,52.82,15.82,654.35,12.45,2.37,0.0,0.0,70.47314473544884,325560.96587327775,12.696715698328164,0.0,0.0,0.0,13.01827317509896,11.679180840902278,22.85408934250164,0.0,90.03442226977234,90.96680644448922,90.0,90.03442226977234,90.03442226977234,180.0,0.0,140.73821126143235,0.0,0.0,0.0,0.0
2018-12-27 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.03,0.67,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-2.881380965082608,11.672169927005111,0.0,0.0,89.9923811959111,90.96680644448922,90.0,89.9923811959111,89.9923811959111,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-27 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.62,2.12,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.54068916840246,11.669674468790664,0.0,0.0,89.97741713492702,90.96680644448922,90.0,89.97741713492702,89.97741713492702,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-27 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.5,2.7,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.555058101068973,11.668786237699626,0.0,0.0,89.9720908408872,90.96680644448922,90.0,89.9720908408872,89.9720908408872,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-27 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.69,3.11,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.272050717683062,11.66847008154581,0.0,0.0,89.97019500470817,90.96680644448922,90.0,89.97019500470817,89.97019500470817,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-28 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.94,3.49,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.527256407134331,11.66835754921655,0.0,0.0,89.96952020253038,90.96680644448922,90.0,89.96952020253038,89.96952020253038,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-28 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.98,3.67,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.618094084428163,11.668317494563253,0.0,0.0,89.96928001406673,90.96680644448922,90.0,89.96928001406673,89.96928001406673,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-28 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.26,3.65,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.650426763350074,11.66830323754697,0.0,0.0,89.96919452160691,90.96680644448922,90.0,89.96919452160691,89.96919452160691,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-28 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.48,3.8,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.661935227212826,11.668298162917765,0.0,0.0,89.96916409149975,90.96680644448922,90.0,89.96916409149975,89.96916409149975,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-28 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.94,3.84,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.666031539204363,11.668296356658937,0.0,0.0,89.96915326023553,90.96680644448922,90.0,89.96915326023553,89.96915326023553,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-28 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.68,4.04,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667489576710112,11.668295713740838,0.0,0.0,89.96914940496535,90.96680644448922,90.0,89.96914940496535,89.96914940496535,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-28 06:00:00,6.02,0.0,5.95,0.06,6.22,0.0,6.22,0.0,3.25,3.68,1.0,0.0,6.199999809265137,325560.96587327775,4.982255313774589,0.0,0.0,0.0,-11.668008549230683,11.668295484901165,8.96805999075423,0.0,89.96914803272405,90.96680644448922,90.0,89.96914803272405,89.96914803272405,180.0,0.0,150.59099470922078,0.0,0.0,0.0,0.0
2018-12-28 07:00:00,114.05,86.4,24.97,2.68,258.14,232.04,26.1,953.15,6.03,4.6,0.0,0.0,259.1241671425586,325560.96587327775,20.97368864363064,0.0,0.0,0.0,-11.668193271833701,11.66829540344818,37.75264135168931,0.0,89.96914754428974,90.96680644448922,90.0,89.96914754428974,89.96914754428974,180.0,0.0,150.59106843566633,0.0,0.0,0.0,0.0
2018-12-28 08:00:00,386.82,351.64,29.72,5.46,526.14,495.08,31.06,1084.94,9.34,3.09,0.0,0.0,526.6650453714861,325560.96587327775,24.99163660092672,0.0,0.0,0.0,-11.66825902182518,11.668295374455882,44.98494801833838,0.0,89.96914737043689,90.96680644448922,90.0,89.96914737043689,89.96914737043689,180.0,0.0,150.59109467778876,0.0,0.0,0.0,0.0
2018-12-28 09:00:00,651.56,611.55,31.98,8.04,774.56,741.14,33.42,1141.65,11.21,3.62,0.0,0.0,774.855766080462,325560.96587327775,688.2468196192223,0.052941177500199145,0.0,0.0,449.45906393894353,13.104839758845936,1238.8443341565455,620.6278761209367,89.78430187943535,91.18843727907945,90.0,90.7250725971969,91.18843727907945,180.0,0.0,211.94643782405737,0.800959227883567,620.6278761209367,0.0,558.565088508843
2018-12-28 10:00:00,876.09,832.68,33.22,10.19,982.24,947.52,34.72,1171.35,12.79,4.89,0.0,0.0,982.3308627016215,325560.96587327775,930.7815833309324,0.052941177500199145,0.0,0.0,835.5532121167706,13.241157402572847,1675.4069295732338,1002.6267678841605,89.94094195779618,92.2093282027327,90.0,91.46076074190366,92.2093282027327,180.0,0.0,342.40030152736284,1.0206609666387971,1002.6267678841605,0.0,902.3640910957445
2018-12-28 11:00:00,1040.34,994.64,33.95,11.76,1133.24,1097.76,35.48,1187.26,13.98,6.12,0.0,0.0,1133.3710235306055,325560.96587327775,1108.5126487013845,0.052941177500199145,0.0,0.0,1141.8610538164787,13.352706825948804,1995.3228624352382,1281.0955971016488,90.12084595660109,93.01925214721845,90.0,92.06277810431472,93.01925214721845,180.0,0.0,437.4983122170767,1.1303408773508794,1281.0955971016488,0.0,1152.986037391484
2018-12-28 12:00:00,1131.18,1084.28,34.27,12.62,1216.44,1180.62,35.82,1194.46,14.71,7.08,0.0,0.0,1216.491711679429,325560.96587327775,1206.6985616508398,0.052941177500199145,0.0,0.0,1337.1751128250382,13.427160386656956,2172.0575141387026,1434.62198993656,90.2899409034115,93.53569185770036,90.0,92.46459404278504,93.53569185770036,180.0,0.0,489.9280746001561,1.1793109448777017,1434.62198993656,0.0,1291.1597909429042
2018-12-28 13:00:00,1141.32,1094.31,34.29,12.72,1225.62,1189.78,35.84,1194.58,15.49,7.67,0.0,0.0,1225.5881227892169,325560.96587327775,1217.5942598922093,0.052941177500199145,0.0,0.0,1406.3029272367753,13.45823380657411,2191.6697719047,1454.8270452573406,90.42701243585277,93.71847618281379,90.0,92.63229314631666,93.71847618281379,180.0,0.0,496.82816669405975,1.1870440143842267,1454.8270452573406,0.0,1309.3443407316065
2018-12-28 14:00:00,1070.19,1024.13,34.02,12.04,1160.26,1124.7,35.56,1187.94,16.24,8.41,0.0,0.0,1160.2531654473783,325560.96587327775,1140.6115835263734,0.052941177500199145,0.0,0.0,1343.2718592111698,13.443262395338209,2053.1009478645296,1339.8201105546789,90.52054549647609,93.55181257094813,90.0,92.55149443637235,93.55181257094813,180.0,0.0,457.5529245189186,1.154765313687433,1339.8201105546789,0.0,1205.838099499211
2018-12-28 15:00:00,923.64,879.55,33.45,10.64,1025.48,990.52,34.96,1173.54,16.82,8.93,0.0,0.0,1025.6119150686177,325560.96587327775,982.1599332383648,0.052941177500199145,0.0,0.0,1153.5135566235128,13.38353806132124,1767.8879637992252,1099.49908741749,90.56250873671573,93.05006311498289,90.0,92.22917017015473,93.05006311498289,180.0,0.0,375.48251365288235,1.0720420377954842,1099.49908741749,0.0,989.549178675741
2018-12-28 16:00:00,712.98,671.98,32.38,8.62,830.82,796.98,33.84,1146.68,16.32,8.73,0.0,0.0,830.9376842019527,325560.96587327775,754.3865582599502,0.052941177500199145,0.0,0.0,847.7585822748897,13.282498254020515,1357.8958693645004,747.0191867927738,90.55151245719327,92.24160103482058,90.0,91.68387180420356,92.24160103482058,180.0,0.0,255.10948141185517,0.8990074719143641,747.0191867927738,0.0,672.3172681134964
2018-12-28 17:00:00,456.76,420.14,30.48,6.13,591.28,559.42,31.86,1097.67,15.6,7.71,0.0,0.0,591.692218055711,325560.96587327775,477.84517794815577,0.052941177500199145,0.0,0.0,455.6868469600772,13.1496323492887,860.1213611602509,318.8993161732888,90.483412841592,91.20490447287341,90.0,90.96681223455055,91.20490447287341,180.0,0.0,108.90515345508834,0.5389614844372733,318.8993161732888,0.0,287.0093845559599
2018-12-28 18:00:00,183.28,153.2,26.67,3.4,328.04,300.16,27.88,998.74,14.52,5.88,0.0,0.0,328.8678680911782,325560.96587327775,22.420149295167025,0.0,0.0,0.0,57.558940676080915,11.698820940115665,40.35627064812056,0.0,90.15219448517578,90.96681223455055,90.0,90.15219448517578,90.15219448517578,180.0,0.0,122.96202361395706,0.0,0.0,0.0,0.0
2018-12-28 19:00:00,16.01,0.0,15.29,0.72,69.38,53.4,15.98,650.33,13.12,2.61,0.0,0.0,71.23248617719344,325560.96587327775,12.857433463347457,0.0,0.0,0.0,12.972383069492569,11.679160605771608,23.143381333277,0.0,90.03430092943988,90.96681223455055,90.0,90.03430092943988,90.03430092943988,180.0,0.0,140.75740088809323,0.0,0.0,0.0,0.0
2018-12-28 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.76,0.73,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-2.8977150468708532,11.672162724531399,0.0,0.0,89.99233800614527,90.96681223455055,90.0,89.99233800614527,89.99233800614527,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-28 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.41,1.59,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.546503106379395,11.669671905148826,0.0,0.0,89.97740176200169,90.96681223455055,90.0,89.97740176200169,89.97740176200169,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-28 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.38,2.01,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.55712750878452,11.668785325199318,0.0,0.0,89.97208536906236,90.96681223455055,90.0,89.97208536906236,89.97208536906236,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-28 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.48,2.4,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.27278730075213,11.668469756751294,0.0,0.0,89.9701930570719,90.96681223455055,90.0,89.9701930570719,89.9701930570719,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-29 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7,2.43,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.52751858583045,11.66835743360949,0.0,0.0,89.96951950929052,90.96681223455055,90.0,89.96951950929052,89.96951950929052,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-29 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.83,2.62,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.618187404072147,11.668317453414183,0.0,0.0,89.96927976731557,90.96681223455055,90.0,89.96927976731557,89.96927976731557,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-29 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.74,2.91,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.650459979459507,11.668303222900406,0.0,0.0,89.96919443377853,90.96681223455055,90.0,89.96919443377853,89.96919443377853,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-29 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.88,3.32,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.661947050122755,11.66829815770448,0.0,0.0,89.9691640602382,90.96681223455055,90.0,89.9691640602382,89.9691640602382,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-29 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.39,3.59,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.66603574743681,11.668296354803326,0.0,0.0,89.96915324910833,90.96681223455055,90.0,89.96915324910833,89.96915324910833,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-29 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.86,3.82,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667491074585621,11.668295713080354,0.0,0.0,89.96914940100474,90.96681223455055,90.0,89.96914940100474,89.96914940100474,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-29 06:00:00,5.51,0.0,5.45,0.06,5.7,0.0,5.7,0.0,3.49,3.79,1.0,0.0,5.699999809265137,325560.96587327775,4.580460518044981,0.0,0.0,0.0,-11.668009082381557,11.668295484666073,8.244829324089325,0.0,89.96914803131432,90.96681223455055,90.0,89.96914803131432,89.96914803131432,180.0,0.0,150.59186889960148,0.0,0.0,0.0,0.0
2018-12-29 07:00:00,111.86,84.27,24.93,2.65,255.62,229.56,26.06,951.57,6.22,4.15,0.0,0.0,256.7782656837036,325560.96587327775,20.97368864363064,0.0,0.0,0.0,-11.668193461600179,11.668295403364503,37.75264135168931,0.0,89.96914754378797,90.96681223455055,90.0,89.96914754378797,89.96914754378797,180.0,0.0,150.59194248899556,0.0,0.0,0.0,0.0
2018-12-29 08:00:00,385.14,349.98,29.72,5.44,524.4,493.34,31.06,1085.93,9.52,2.66,0.0,0.0,525.0595182918813,325560.96587327775,24.99163660092672,0.0,0.0,0.0,-11.668259089371274,11.668295374426098,44.98494801833838,0.0,89.96914737025828,90.96681223455055,90.0,89.96914737025828,89.96914737025828,180.0,0.0,150.5919686823374,0.0,0.0,0.0,0.0
2018-12-29 09:00:00,650.26,610.25,31.99,8.02,773.12,739.68,33.44,1142.21,11.8,1.76,0.0,0.0,773.3450948120164,325560.96587327775,686.3340140910954,0.052941177500199145,0.0,0.0,449.7430276509811,13.104926108345554,1235.4012840423811,621.0093703236257,89.7841896131298,91.18918812178876,90.0,90.7255386139313,91.18918812178876,180.0,0.0,212.07671933480012,0.803017145243004,621.0093703236257,0.0,558.9084332912631
2018-12-29 10:00:00,875.23,831.78,33.28,10.18,981.16,946.38,34.78,1171.72,13.63,3.63,0.0,0.0,981.3169316227275,325560.96587327775,929.4452451270181,0.052941177500199145,0.0,0.0,837.3815953417239,13.241725047813615,1673.001520691937,1004.9988537159049,89.9404097679159,92.2141627226241,90.0,91.46382424757039,92.2141627226241,180.0,0.0,343.21037655234335,1.0241327967856588,1004.9988537159049,0.0,904.4989683443144
2018-12-29 11:00:00,1039.93,994.18,34.0,11.75,1132.46,1096.92,35.54,1187.38,15.06,5.42,0.0,0.0,1132.5297462998362,325560.96587327775,1107.483120904469,0.052941177500199145,0.0,0.0,1145.6254941918282,13.353928183567795,1993.46971231277,1285.5989633623094,90.1206110914511,93.02920589303399,90.0,92.06936960851164,93.02920589303399,180.0,0.0,439.0362264389289,1.135156906529454,1285.5989633623094,0.0,1157.0390670260786
2018-12-29 12:00:00,1130.35,1083.44,34.31,12.61,1215.14,1179.28,35.86,1193.46,15.95,6.61,0.0,0.0,1215.2260142864961,325560.96587327775,1205.3400828300653,0.052941177500199145,0.0,0.0,1341.4489645583774,13.428624912462315,2169.612252145165,1439.1717178147203,90.29094810787925,93.54699256366598,90.0,92.47249789325636,93.54699256366598,180.0,0.0,491.4818214651423,1.1842831711101172,1439.1717178147203,0.0,1295.2545460332483
2018-12-29 13:00:00,1140.21,1093.18,34.33,12.7,1223.88,1188.0,35.88,1192.63,16.5,7.49,0.0,0.0,1223.8766728487806,325560.96587327775,1215.9008780160823,0.052941177500199145,0.0,0.0,1409.542983501451,13.459416801382131,2188.621684382895,1457.7505810460896,90.42896529726153,93.72704337827206,90.0,92.63867761153858,93.72704337827206,180.0,0.0,497.8265636725339,1.1910927084286425,1457.7505810460896,0.0,1311.9755229414807
2018-12-29 14:00:00,1068.86,1022.78,34.06,12.02,1158.18,1122.58,35.6,1185.0,17.14,8.15,0.0,0.0,1158.199180789538,325560.96587327775,1138.726806822299,0.052941177500199145,0.0,0.0,1345.6734839221526,13.44415242268008,2049.7083496360565,1341.8920159402583,90.52220818444113,93.55816282743618,90.0,92.55629779524781,93.55816282743618,180.0,0.0,458.2604869454197,1.1586021111027704,1341.8920159402583,0.0,1207.7028143462326
2018-12-29 15:00:00,922.67,878.58,33.47,10.62,1023.64,988.66,34.98,1169.91,17.88,8.46,0.0,0.0,1023.6854144947795,325560.96587327775,980.5681276719338,0.052941177500199145,0.0,0.0,1156.8609967632765,13.384676142313584,1765.0227136435574,1103.1275904295812,90.56315058882717,93.05891424953721,90.0,92.2353122415029,93.05891424953721,180.0,0.0,376.7216592305099,1.0776040908759152,1103.1275904295812,0.0,992.8148313866232
2018-12-29 16:00:00,712.59,671.61,32.38,8.6,829.4,795.56,33.84,1142.57,17.4,8.56,0.0,0.0,829.4900919789706,325560.96587327775,753.4694427174638,0.052941177500199145,0.0,0.0,852.0609813612031,13.283960216821225,1356.2450613096157,751.6885435620759,90.55232449156343,92.25297722427561,90.0,91.69176182248059,92.25297722427561,180.0,0.0,256.7040819321672,0.9062055723519515,751.6885435620759,0.0,676.5196892058683
2018-12-29 17:00:00,456.99,420.41,30.46,6.13,590.4,558.56,31.84,1093.09,16.88,7.67,0.0,0.0,590.7697070419955,325560.96587327775,477.6978010522151,0.052941177500199145,0.0,0.0,461.92579247263546,13.15172691949194,859.8560827349576,325.8542441380183,90.48417442029547,91.22140118197143,90.0,90.97811635061836,91.22140118197143,180.0,0.0,111.280283970754,0.5515757498291202,325.8542441380183,0.0,293.2688197242165
2018-12-29 18:00:00,184.64,154.53,26.71,3.4,328.14,300.22,27.92,993.98,15.59,5.84,0.0,0.0,328.8790397545005,325560.96587327775,22.420149295167025,0.0,0.0,0.0,57.66145967019974,11.69886614561726,40.35627064812056,0.0,90.15246556079579,90.97811635061836,90.0,90.15246556079579,90.15246556079579,180.0,0.0,124.62739977488533,0.0,0.0,0.0,0.0
2018-12-29 19:00:00,16.19,0.0,15.46,0.73,70.34,54.18,16.16,648.83,14.23,2.86,0.0,0.0,72.16138716653857,325560.96587327775,13.018151994729504,0.0,0.0,0.0,13.008873585531122,11.679176696176075,23.43267470350538,0.0,90.03439741584559,90.97811635061836,90.0,90.03439741584559,90.03439741584559,180.0,0.0,142.44913032097946,0.0,0.0,0.0,0.0
2018-12-29 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.67,0.89,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-2.884726646309072,11.672168451735097,0.0,0.0,89.99237234942737,90.97811635061836,90.0,89.99237234942737,89.99237234942737,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-29 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.2,0.98,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.541880027086593,11.669673943684417,0.0,0.0,89.97741398611778,90.97811635061836,90.0,89.97741398611778,89.97741398611778,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-29 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.06,1.56,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.555481974212364,11.668786050793793,0.0,0.0,89.97208972010294,90.97811635061836,90.0,89.97208972010294,89.97208972010294,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-29 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.15,2.2,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.27220159069553,11.668470015018721,0.0,0.0,89.97019460577727,90.97811635061836,90.0,89.97019460577727,89.97019460577727,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-30 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.39,2.71,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.527310108736181,11.668357525536958,0.0,0.0,89.96952006053527,90.97811635061836,90.0,89.96952006053527,89.96952006053527,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-30 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.27,2.72,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.618113198930477,11.66831748613476,0.0,0.0,89.96927996352511,90.97811635061836,90.0,89.96927996352511,89.96927996352511,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-30 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.49,2.82,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.650433566947717,11.66830323454694,0.0,0.0,89.96919450361717,90.97811635061836,90.0,89.96919450361717,89.96919450361717,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-30 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.13,2.9,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.661937648881151,11.668298161849936,0.0,0.0,89.9691640850965,90.97811635061836,90.0,89.9691640850965,89.9691640850965,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-30 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5,3.1,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.6660324011695,11.668296356278855,0.0,0.0,89.96915325795636,90.97811635061836,90.0,89.96915325795636,89.96915325795636,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-30 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,3.46,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667489883516,11.668295713605552,0.0,0.0,89.96914940415411,90.97811635061836,90.0,89.96914940415411,89.96914940415411,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-30 06:00:00,4.97,0.0,4.92,0.05,5.14,0.0,5.14,0.0,4.51,3.41,1.0,0.0,5.099999904632568,325560.96587327775,4.098306839805726,0.0,0.0,0.0,-11.668008658439517,11.668295484853008,7.37695266203674,0.0,89.96914803243529,90.97811635061836,90.0,89.96914803243529,89.96914803243529,180.0,0.0,152.29816225019036,0.0,0.0,0.0,0.0
2018-12-30 07:00:00,110.1,82.58,24.9,2.63,253.68,227.66,26.02,951.71,6.56,3.93,0.0,0.0,254.68732744705034,325560.96587327775,20.89332937793962,0.0,0.0,0.0,-11.668193310701728,11.668295403431042,37.607994666575124,0.0,89.96914754418697,90.97811635061836,90.0,89.96914754418697,89.96914754418697,180.0,0.0,152.2982359485615,0.0,0.0,0.0,0.0
2018-12-30 08:00:00,383.65,348.51,29.72,5.42,522.78,491.72,31.06,1086.83,9.66,2.22,0.0,0.0,523.376257824395,325560.96587327775,24.99163660092672,0.0,0.0,0.0,-11.668259035659016,11.668295374449782,44.98494801833838,0.0,89.96914737040031,90.97811635061836,90.0,89.96914737040031,89.96914737040031,180.0,0.0,152.2982621806923,0.0,0.0,0.0,0.0
2018-12-30 09:00:00,649.04,609.04,31.99,8.01,771.62,738.18,33.44,1142.71,11.5,0.65,0.0,0.0,771.8138867574935,325560.96587327775,684.3965644196144,0.052941177500199145,0.0,0.0,446.2960111834997,13.103877917506628,1231.9138744680724,616.3784381337335,89.78555240545889,91.18007369246642,90.0,90.71988166775394,91.18007369246642,180.0,0.0,210.49524093330407,0.7986101943866705,616.3784381337335,0.0,554.7405943203602
2018-12-30 10:00:00,874.16,830.76,33.24,10.16,979.74,945.0,34.74,1171.81,13.13,3.09,0.0,0.0,979.8482784617391,325560.96587327775,927.7024822341847,0.052941177500199145,0.0,0.0,832.5669917179348,13.240119467390482,1669.8645473358388,999.5536387996195,89.93999872290033,92.20143218743284,90.0,91.45515914413711,92.20143218743284,180.0,0.0,341.3508179519358,1.0201106240333613,999.5536387996195,0.0,899.5982749196576
2018-12-30 11:00:00,1039.01,993.35,33.93,11.73,1131.08,1095.62,35.46,1187.01,14.77,5.05,0.0,0.0,1131.218848230112,325560.96587327775,1105.9900481008974,0.052941177500199145,0.0,0.0,1141.5212808062586,13.352463365376991,1990.7821811386905,1281.6521332079078,90.11868841432187,93.01835373634154,90.0,92.06146418007505,93.01835373634154,180.0,0.0,437.68837110708046,1.1329833614540294,1281.6521332079078,0.0,1153.486919887117
2018-12-30 12:00:00,1130.52,1083.63,34.29,12.6,1214.82,1178.98,35.84,1193.54,15.76,5.84,0.0,0.0,1214.7415213883153,325560.96587327775,1204.7983332992676,0.052941177500199145,0.0,0.0,1339.3625796846109,13.427792693961695,2168.637102943412,1437.7983799011517,90.28853849207792,93.54147584866026,90.0,92.46800652098808,93.54147584866026,180.0,0.0,491.01282210190044,1.1836249560794687,1437.7983799011517,0.0,1294.0185419110367
2018-12-30 13:00:00,1141.45,1094.42,34.33,12.7,1224.62,1188.74,35.88,1193.19,16.92,7.17,0.0,0.0,1224.6448787441598,325560.96587327775,1216.702729973851,0.052941177500199145,0.0,0.0,1411.50980292683,13.459902519721501,2190.0650179754334,1461.2051579724352,90.42635007873157,93.73224394427211,90.0,92.64129896864374,93.73224394427211,180.0,0.0,499.0063129263137,1.193166429986513,1461.2051579724352,0.0,1315.0846421751917
2018-12-30 14:00:00,1071.09,1024.93,34.12,12.03,1159.88,1124.22,35.66,1186.04,17.84,8.47,0.0,0.0,1159.9225422770712,325560.96587327775,1140.5551986610312,0.052941177500199145,0.0,0.0,1351.005263766152,13.445839325293115,2052.999455102093,1348.5810009649479,90.52117276168126,93.5722608542396,90.0,92.56540178369535,93.5722608542396,180.0,0.0,460.54479708227905,1.1626474629224093,1348.5810009649479,0.0,1213.722900868453
2018-12-30 15:00:00,925.68,881.51,33.53,10.65,1026.14,991.1,35.04,1171.5,18.35,8.79,0.0,0.0,1026.1265371636368,325560.96587327775,983.1774797598819,0.052941177500199145,0.0,0.0,1162.7165521935865,13.386684499791013,1769.7195476249515,1109.3479111680049,90.5645604337839,93.07439721766808,90.0,92.2461510789863,93.07439721766808,180.0,0.0,378.84591898962907,1.0811024478856224,1109.3479111680049,0.0,998.4131200512044
2018-12-30 16:00:00,716.03,674.94,32.45,8.64,832.4,798.48,33.92,1144.91,17.49,8.65,0.0,0.0,832.5620049129119,325560.96587327775,756.6560865264051,0.052941177500199145,0.0,0.0,857.5650473845369,13.285905093430411,1361.9810204381533,757.1229172627005,90.5545831063648,92.2675308016166,90.0,91.7022580621835,92.2675308016166,180.0,0.0,258.55993822217437,0.9093892260215471,757.1229172627005,0.0,681.4106255364305
2018-12-30 17:00:00,460.45,423.72,30.58,6.16,593.54,561.58,31.96,1096.1,16.64,7.67,0.0,0.0,593.9870125923418,325560.96587327775,480.8792853285369,0.052941177500199145,0.0,0.0,465.7286552880041,13.153145912257578,865.5827547043392,329.0650739856915,90.48696544023663,91.23145652248988,90.0,90.98577446534631,91.23145652248988,180.0,0.0,112.37679280455968,0.553993718733934,329.0650739856915,0.0,296.1585665871224
2018-12-30 18:00:00,186.7,156.49,26.79,3.42,329.66,301.66,28.0,994.37,15.48,5.6,0.0,0.0,330.47772664607805,325560.96587327775,22.500508560858048,0.0,0.0,0.0,58.037169436822545,11.699031813926828,40.50091733323474,0.0,90.15345899385476,90.98577446534631,90.0,90.15345899385476,90.15345899385476,180.0,0.0,125.63339644680856,0.0,0.0,0.0,0.0
2018-12-30 19:00:00,16.3,0.0,15.56,0.74,71.18,54.92,16.26,648.24,13.96,3.54,0.0,0.0,73.03225184994281,325560.96587327775,13.098509727695019,0.0,0.0,0.0,13.142603372706134,11.679235664001107,23.577318629713524,0.0,90.03475101749066,90.98577446534631,90.0,90.03475101749066,90.03475101749066,180.0,0.0,143.5517059902107,0.0,0.0,0.0,0.0
2018-12-30 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.37,1.87,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-2.8371269894262383,11.672189440688253,0.0,0.0,89.9924982100702,90.98577446534631,90.0,89.9924982100702,89.9924982100702,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-30 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.94,1.56,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.524937449199628,11.66968141447301,0.0,0.0,89.97745878483869,90.98577446534631,90.0,89.97745878483869,89.97745878483869,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-30 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.99,1.61,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.549451448692107,11.668788709939381,0.0,0.0,89.97210566571827,90.98577446534631,90.0,89.97210566571827,89.97210566571827,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-30 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.24,1.48,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.270055091016664,11.668470961512543,0.0,0.0,89.97020028144485,90.98577446534631,90.0,89.97020028144485,89.97020028144485,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-31 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.6,1.95,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.526546085624862,11.668357862431096,0.0,0.0,89.96952208072715,90.98577446534631,90.0,89.96952208072715,89.96952208072715,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-31 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.36,1.88,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.617841253250642,11.668317606048547,0.0,0.0,89.96928068259034,90.98577446534631,90.0,89.96928068259034,89.96928068259034,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-31 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7,2.23,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.650336770851105,11.668303277228944,0.0,0.0,89.9691947595606,90.98577446534631,90.0,89.9691947595606,89.9691947595606,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-31 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.06,2.75,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.66190319535821,11.668298177042132,0.0,0.0,89.96916417619678,90.98577446534631,90.0,89.96916417619678,89.96916417619678,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-31 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.42,3.15,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.666020137812595,11.668296361686354,0.0,0.0,89.96915329038252,90.98577446534631,90.0,89.96915329038252,89.96915329038252,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-31 05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5,3.64,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.667485518505453,11.668295715530293,0.0,0.0,89.96914941569585,90.98577446534631,90.0,89.96914941569585,89.96914941569585,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-31 06:00:00,4.43,0.0,4.38,0.05,4.58,0.0,4.58,0.0,6.31,3.88,1.0,0.0,4.599999904632568,325560.96587327775,3.6965120440761186,0.0,0.0,0.0,-11.668007104755715,11.668295485538101,6.653721995371835,0.0,89.96914803654346,90.98577446534631,90.0,89.96914803654346,89.96914803654346,180.0,0.0,153.45411150318597,0.0,0.0,0.0,0.0
2018-12-31 07:00:00,107.47,80.08,24.8,2.59,249.54,223.62,25.92,943.51,7.57,3.97,0.0,0.0,250.58364911481013,325560.96587327775,20.812970112248593,0.0,0.0,0.0,-11.668192757681508,11.668295403674895,37.463347981460934,0.0,89.96914754564924,90.98577446534631,90.0,89.96914754564924,89.96914754564924,180.0,0.0,153.45418560094174,0.0,0.0,0.0,0.0
2018-12-31 08:00:00,380.13,345.09,29.66,5.38,518.32,487.32,31.0,1081.95,10.94,2.59,0.0,0.0,518.9446472719246,325560.96587327775,24.9112773352357,0.0,0.0,0.0,-11.668258838814387,11.66829537453658,44.84030133322418,0.0,89.9691473709208,90.98577446534631,90.0,89.9691473709208,89.9691473709208,180.0,0.0,153.45421197522927,0.0,0.0,0.0,0.0
2018-12-31 09:00:00,645.98,606.04,31.98,7.97,767.96,734.54,33.42,1140.13,13.73,1.77,0.0,0.0,768.2617706171045,325560.96587327775,680.6540201654975,0.052941177500199145,0.0,0.0,451.0730622797849,13.105330553809734,1225.1772944906916,622.7962198461371,89.78366377868863,91.19270493313412,90.0,90.72772135216711,91.19270493313412,180.0,0.0,212.68693425713303,0.8106562680398343,622.7962198461371,0.0,560.5165978615235
2018-12-31 10:00:00,872.38,829.0,33.24,10.14,977.4,942.66,34.74,1170.71,14.63,3.51,0.0,0.0,977.5001532286365,325560.96587327775,925.1047514819921,0.052941177500199145,0.0,0.0,836.8346076016776,13.241613323807968,1665.188631759798,1003.8692648151605,89.94151908104303,92.21271640487544,90.0,91.46322128801074,92.21271640487544,180.0,0.0,342.8246182695922,1.0269760690056446,1003.8692648151605,0.0,903.4823383336444
2018-12-31 11:00:00,1038.86,993.18,33.95,11.73,1130.46,1094.98,35.48,1187.27,15.55,4.75,0.0,0.0,1130.5463585816692,325560.96587327775,1105.1230507542427,0.052941177500199145,0.0,0.0,1144.4900594721623,13.35356782852417,1989.2215858405877,1284.1825919231965,90.12081329161397,93.02620363307958,90.0,92.06742482039593,93.02620363307958,180.0,0.0,438.5525309867804,1.1358955625086193,1284.1825919231965,0.0,1155.764332730877
2018-12-31 12:00:00,1130.51,1083.64,34.27,12.6,1214.24,1178.42,35.82,1193.37,16.34,6.04,0.0,0.0,1214.2509453684618,325560.96587327775,1204.229637191467,0.052941177500199145,0.0,0.0,1341.5638203733101,13.428611184037328,2167.61344990075,1439.6777227956595,90.2901069963118,93.54729625969335,90.0,92.47242380277744,93.54729625969335,180.0,0.0,491.65462381153696,1.1856508971947248,1439.6777227956595,0.0,1295.7099505160936
2018-12-31 13:00:00,1141.59,1094.6,34.29,12.7,1224.1,1188.26,35.84,1192.55,16.76,7.45,0.0,0.0,1224.0073669857231,325560.96587327775,1216.1173480467517,0.052941177500199145,0.0,0.0,1411.0179728479964,13.459863472000338,2189.011330456607,1459.7455704173422,90.42835184025519,93.73094347166503,90.0,92.64108823329978,93.73094347166503,180.0,0.0,498.5078590300297,1.1925954122418028,1459.7455704173422,0.0,1313.771013375608
2018-12-31 14:00:00,1071.46,1025.39,34.04,12.03,1159.5,1123.92,35.58,1185.03,17.56,8.72,0.0,0.0,1159.532896606372,325560.96587327775,1140.3272658064748,0.052941177500199145,0.0,0.0,1349.8854947336924,13.445493546598614,2052.5891759444044,1347.1147448914353,90.5215292454327,93.56930001671533,90.0,92.56353566219207,93.56930001671533,180.0,0.0,460.0440658652724,1.1617736321531391,1347.1147448914353,0.0,1212.4032704022918
2018-12-31 15:00:00,927.31,883.18,33.47,10.66,1027.08,992.1,34.98,1171.53,18.04,8.86,0.0,0.0,1027.1890846413348,325560.96587327775,984.4525367362863,0.052941177500199145,0.0,0.0,1162.685841026899,13.386628474499556,1772.0146502914909,1109.6441263071922,90.56380905887966,93.07431601273018,90.0,92.2458487179595,93.07431601273018,180.0,0.0,378.94707742288176,1.0802725057136373,1109.6441263071922,0.0,998.679713676473
2018-12-31 16:00:00,718.62,677.58,32.38,8.66,834.36,800.52,33.84,1145.99,17.47,8.4,0.0,0.0,834.5631587092674,325560.96587327775,758.8771179159936,0.052941177500199145,0.0,0.0,860.0640517197297,13.28665744223427,1365.9788771293006,760.5349118820059,90.55347140473341,92.27413854445862,90.0,91.7063183883493,92.27413854445862,180.0,0.0,259.7251454796328,0.9112970108316866,760.5349118820059,0.0,684.4814206938053
2018-12-31 17:00:00,463.41,426.73,30.5,6.18,596.08,564.2,31.88,1098.33,16.83,7.38,0.0,0.0,596.451740867086,325560.96587327775,483.4365858029518,0.052941177500199145,0.0,0.0,470.02329723375294,13.15455343532222,870.1858957769234,334.1004776945503,90.4869288031045,91.24281220090005,90.0,90.99337067962752,91.24281220090005,180.0,0.0,114.09639954502725,0.5601467055974302,334.1004776945503,0.0,300.69042992509526
2018-12-31 18:00:00,188.9,158.71,26.75,3.44,331.44,303.48,27.96,996.0,15.98,5.39,0.0,0.0,332.28657781912614,325560.96587327775,22.500508560858048,0.0,0.0,0.0,58.03223757368323,11.699029639233748,40.50091733323474,0.0,90.15344595326779,90.99337067962752,90.0,90.15344595326779,90.15344595326779,180.0,0.0,126.78197119552088,0.0,0.0,0.0,0.0
2018-12-31 19:00:00,16.44,0.0,15.69,0.75,72.42,56.02,16.4,651.86,14.69,2.9,0.0,0.0,74.23496474590448,325560.96587327775,13.178868993386041,0.0,0.0,0.0,13.140847929893477,11.679234889942858,23.721965314827713,0.0,90.03474637583618,90.99337067962752,90.0,90.03474637583618,90.03474637583618,180.0,0.0,144.69901296672603,0.0,0.0,0.0,0.0
2018-12-31 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.16,1.42,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-2.8377518201195677,11.672189165170675,0.0,0.0,89.99249655792399,90.99337067962752,90.0,89.99249655792399,89.99249655792399,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-31 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.63,1.29,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-8.525159850855864,11.669681316405539,0.0,0.0,89.9774581967753,90.99337067962752,90.0,89.9774581967753,89.9774581967753,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-31 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.26,1.09,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-10.549530610130631,11.668788675033337,0.0,0.0,89.97210545640354,90.99337067962752,90.0,89.97210545640354,89.97210545640354,180.0,0.0,0.0,0.0,0.0,0.0,0.0
2018-12-31 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.96,1.08,1.0,0.0,0.0,325560.96587327775,0.0,0.0,0.0,0.0,-11.270083267664994,11.66847094908812,0.0,0.0,89.97020020694156,90.99337067962752,90.0,89.97020020694156,89.97020020694156,180.0,0.0,0.0,0.0,0.0,0.0,0.0
